time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.16436767578125,297.1499938964844,293.1499938964844,0.0221187733113765,-882.0536499023438,304.15118408203125,0.6389268636703491,0.0753868892788887,0.0686920955777168,293.19171142578125,297.1499938964844,293.1499938964844,0.0473498776555061,-1387.9229736328125,304.1539306640625,0.7320230603218079,0.112988956272602,0.1080599427223205,293.173828125,297.1499938964844,293.1499938964844,0.0475017689168453,-1027.120849609375,304.152587890625,0.7324930429458618,0.113318458199501,0.0799790620803833,293.1773681640625,297.1499938964844,293.1499938964844,0.0596138760447502,-1603.1715087890625,304.1528625488281,0.7665795683860779,0.130792424082756,0.1248313188552856,293.347412109375,297.1499938964844,293.1499938964844,0.0006026262417435,-208.47169494628903,294.3045959472656,0.5504085421562195,0.050000000745058,0.2288244217634201,293.5443115234375,291.1499938964844,271.701904296875,271.1463317871094,279.1527709960937,293.34747314453125,293.54705810546875,1.0,0.175406739115715,0.5909439921379089,0.5909439921379089,0.4090560376644134,1.0,-0.7325015068054199,0.4805286824703216,0.2519728243350982,0.2844149768352508,0.0,0.0,0.0,25.58245849609375,25.0,23.043275833129883,-10671.3740234375,54.30302810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,309.8459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2401760369539261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002437481452943,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300420,293.1639709472656,297.1499938964844,293.1499938964844,0.0219088923186063,-877.4607543945312,304.1511535644531,0.6381326913833618,0.0751073509454727,0.068439245223999,293.1908569335937,297.1499938964844,293.1499938964844,0.0466137267649173,-1375.0469970703125,304.1538391113281,0.7302200794219971,0.1121069118380546,0.1072220206260681,293.1734924316406,297.1499938964844,293.1499938964844,0.047014269977808,-1020.7625122070312,304.15252685546875,0.7313885688781738,0.1127859875559806,0.0796058699488639,293.1769714355469,297.1499938964844,293.1499938964844,0.0590717121958732,-1593.216796875,304.1528015136719,0.7653243541717529,0.1301757991313934,0.1242464780807495,293.34686279296875,297.1499938964844,293.1499938964844,0.0005586165352724,-193.106689453125,294.2651672363281,0.5503602027893066,0.050000000745058,0.2288261502981186,293.560546875,291.1499938964844,271.7230529785156,271.16748046875,279.15283203125,293.346923828125,293.5632629394531,1.0,0.1751288473606109,0.5912288427352905,0.5912288427352905,0.4087711870670318,1.0,-0.7300447225570679,0.4793768227100372,0.2506678998470306,0.2839059233665466,0.0,0.0,0.0,25.570241928100582,25.0,22.603832244873047,-10646.9912109375,53.95648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,309.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2396203726530075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002431842149235,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300480,293.1639709472656,297.1499938964844,293.1499938964844,0.0219088923186063,-877.4607543945312,304.1511535644531,0.6381326913833618,0.0751073509454727,0.068439245223999,293.1908569335937,297.1499938964844,293.1499938964844,0.0466137267649173,-1375.0469970703125,304.1538391113281,0.7302200794219971,0.1121069118380546,0.1072220206260681,293.1734924316406,297.1499938964844,293.1499938964844,0.047014269977808,-1020.7625122070312,304.15252685546875,0.7313885688781738,0.1127859875559806,0.0796058699488639,293.1769714355469,297.1499938964844,293.1499938964844,0.0590717121958732,-1593.216796875,304.1528015136719,0.7653243541717529,0.1301757991313934,0.1242464780807495,293.34686279296875,297.1499938964844,293.1499938964844,0.0005586165352724,-193.106689453125,294.2651672363281,0.5503602027893066,0.050000000745058,0.2288261502981186,293.560546875,291.1499938964844,271.7230529785156,271.16748046875,279.15283203125,293.346923828125,293.5632629394531,1.0,0.1751288473606109,0.5912288427352905,0.5912288427352905,0.4087711870670318,1.0,-0.7300447225570679,0.4793768227100372,0.2506678998470306,0.2839059233665466,0.0,0.0,0.0,25.570241928100582,25.0,22.603832244873047,-10646.9912109375,53.95648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,309.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2396203726530075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002431842149235,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300540,293.1635437011719,297.1499938964844,293.1499938964844,0.0217063594609498,-872.9969482421875,304.1510925292969,0.6373605728149414,0.0748358815908432,0.0681938081979751,293.1900329589844,297.1499938964844,293.1499938964844,0.0458914823830127,-1362.4307861328125,304.1537780761719,0.7284387350082397,0.1112400665879249,0.1063988581299781,293.1731262207031,297.1499938964844,293.1499938964844,0.0465349517762661,-1014.5170288085938,304.1524963378906,0.730296790599823,0.1122612208127975,0.0792381763458252,293.1766052246094,297.1499938964844,293.1499938964844,0.058537557721138,-1583.431640625,304.1527709960937,0.7640852928161621,0.1295675188302993,0.1236696764826774,293.3463134765625,297.1499938964844,293.1499938964844,0.0005233929841779,-176.6915740966797,294.22576904296875,0.550311803817749,0.050000000745058,0.228827878832817,293.5765075683594,291.1499938964844,271.74432373046875,271.1885681152344,279.1528625488281,293.34637451171875,293.57916259765625,1.0,0.1748566180467605,0.5915171504020691,0.5915171504020691,0.4084828495979309,1.0,-0.7276307940483093,0.4782531559467315,0.2493776381015777,0.2834205627441406,0.0,0.0,0.0,25.55853271484375,25.0,22.199295043945312,-10623.0,53.6179084777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,309.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2390754967927932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002426312421448,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300600,293.1635437011719,297.1499938964844,293.1499938964844,0.0217063594609498,-872.9969482421875,304.1510925292969,0.6373605728149414,0.0748358815908432,0.0681938081979751,293.1900329589844,297.1499938964844,293.1499938964844,0.0458914823830127,-1362.4307861328125,304.1537780761719,0.7284387350082397,0.1112400665879249,0.1063988581299781,293.1731262207031,297.1499938964844,293.1499938964844,0.0465349517762661,-1014.5170288085938,304.1524963378906,0.730296790599823,0.1122612208127975,0.0792381763458252,293.1766052246094,297.1499938964844,293.1499938964844,0.058537557721138,-1583.431640625,304.1527709960937,0.7640852928161621,0.1295675188302993,0.1236696764826774,293.3463134765625,297.1499938964844,293.1499938964844,0.0005233929841779,-176.6915740966797,294.22576904296875,0.550311803817749,0.050000000745058,0.228827878832817,293.5765075683594,291.1499938964844,271.74432373046875,271.1885681152344,279.1528625488281,293.34637451171875,293.57916259765625,1.0,0.1748566180467605,0.5915171504020691,0.5915171504020691,0.4084828495979309,1.0,-0.7276307940483093,0.4782531559467315,0.2493776381015777,0.2834205627441406,0.0,0.0,0.0,25.55853271484375,25.0,22.199295043945312,-10623.0,53.6179084777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,309.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2390754967927932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002426312421448,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300660,293.1631774902344,297.1499938964844,293.1499938964844,0.0215106420218944,-868.6529541015625,304.15106201171875,0.6366081833839417,0.074571892619133,0.0679552629590034,293.1892395019531,297.1499938964844,293.1499938964844,0.0451821722090244,-1350.0538330078125,304.1536865234375,0.7266737222671509,0.1103870719671249,0.1055891811847686,293.1727905273437,297.1499938964844,293.1499938964844,0.0460633412003517,-1008.37744140625,304.1524353027344,0.7292155623435974,0.1117436662316322,0.07887564599514,293.1762390136719,297.1499938964844,293.1499938964844,0.0580108985304832,-1573.8055419921875,304.1527099609375,0.7628606557846069,0.1289670616388321,0.1231004297733306,293.34576416015625,297.1499938964844,293.1499938964844,0.0005046011647209,-163.04940795898438,294.1864318847656,0.5502625703811646,0.050000000745058,0.2288296371698379,293.5921936035156,291.1499938964844,271.765625,271.20947265625,279.15289306640625,293.3458251953125,293.5948181152344,1.0,0.1745898872613906,0.5918080806732178,0.5918080806732178,0.4081919193267822,1.0,-0.725256621837616,0.4771549701690674,0.2481016665697097,0.2829537987709045,0.0,0.0,0.0,25.54741096496582,25.0,21.83435440063477,-10599.3837890625,53.28689956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,309.8606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2385409772396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000242088761297,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300720,293.1631774902344,297.1499938964844,293.1499938964844,0.0215106420218944,-868.6529541015625,304.15106201171875,0.6366081833839417,0.074571892619133,0.0679552629590034,293.1892395019531,297.1499938964844,293.1499938964844,0.0451821722090244,-1350.0538330078125,304.1536865234375,0.7266737222671509,0.1103870719671249,0.1055891811847686,293.1727905273437,297.1499938964844,293.1499938964844,0.0460633412003517,-1008.37744140625,304.1524353027344,0.7292155623435974,0.1117436662316322,0.07887564599514,293.1762390136719,297.1499938964844,293.1499938964844,0.0580108985304832,-1573.8055419921875,304.1527099609375,0.7628606557846069,0.1289670616388321,0.1231004297733306,293.34576416015625,297.1499938964844,293.1499938964844,0.0005046011647209,-163.04940795898438,294.1864318847656,0.5502625703811646,0.050000000745058,0.2288296371698379,293.5921936035156,291.1499938964844,271.765625,271.20947265625,279.15289306640625,293.3458251953125,293.5948181152344,1.0,0.1745898872613906,0.5918080806732178,0.5918080806732178,0.4081919193267822,1.0,-0.725256621837616,0.4771549701690674,0.2481016665697097,0.2829537987709045,0.0,0.0,0.0,25.54741096496582,25.0,21.83435440063477,-10599.3837890625,53.28689956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,309.8606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2385409772396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000242088761297,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300780,293.16278076171875,297.1499938964844,293.1499938964844,0.0213213358074426,-864.4219360351562,304.1510314941406,0.6358737349510193,0.0743150115013122,0.0677232518792152,293.1885070800781,297.1499938964844,293.1499938964844,0.0444850698113441,-1337.8995361328125,304.15362548828125,0.7249204516410828,0.1095469966530799,0.1047920435667038,293.1724853515625,297.1499938964844,293.1499938964844,0.0455990731716156,-1002.3380126953124,304.15240478515625,0.7281431555747986,0.111233003437519,0.0785180255770683,293.1759033203125,297.1499938964844,293.1499938964844,0.0574913285672664,-1564.3297119140625,304.1526794433594,0.7616490125656128,0.1283740401268005,0.1225383877754211,293.34521484375,297.1499938964844,293.1499938964844,0.0004853646969422,-146.74668884277344,294.1471862792969,0.5502117872238159,0.050000000745058,0.2288314402103424,293.60760498046875,291.1499938964844,271.7869567871094,271.230224609375,279.1529235839844,293.34527587890625,293.6102294921875,1.0,0.1743285506963729,0.5921007394790649,0.5921007394790649,0.407899260520935,1.0,-0.7229200601577759,0.4760801196098327,0.2468399107456207,0.2825005948543548,0.0,0.0,0.0,25.536943435668945,25.0,21.51314163208008,-10576.134765625,52.96316146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,309.8656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2380163967609405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002415563940303,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300840,293.16278076171875,297.1499938964844,293.1499938964844,0.0213213358074426,-864.4219360351562,304.1510314941406,0.6358737349510193,0.0743150115013122,0.0677232518792152,293.1885070800781,297.1499938964844,293.1499938964844,0.0444850698113441,-1337.8995361328125,304.15362548828125,0.7249204516410828,0.1095469966530799,0.1047920435667038,293.1724853515625,297.1499938964844,293.1499938964844,0.0455990731716156,-1002.3380126953124,304.15240478515625,0.7281431555747986,0.111233003437519,0.0785180255770683,293.1759033203125,297.1499938964844,293.1499938964844,0.0574913285672664,-1564.3297119140625,304.1526794433594,0.7616490125656128,0.1283740401268005,0.1225383877754211,293.34521484375,297.1499938964844,293.1499938964844,0.0004853646969422,-146.74668884277344,294.1471862792969,0.5502117872238159,0.050000000745058,0.2288314402103424,293.60760498046875,291.1499938964844,271.7869567871094,271.230224609375,279.1529235839844,293.34527587890625,293.6102294921875,1.0,0.1743285506963729,0.5921007394790649,0.5921007394790649,0.407899260520935,1.0,-0.7229200601577759,0.4760801196098327,0.2468399107456207,0.2825005948543548,0.0,0.0,0.0,25.536943435668945,25.0,21.51314163208008,-10576.134765625,52.96316146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28668212890625,309.8656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2380163967609405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002415563940303,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300900,293.1626281738281,297.1499938964844,293.1499938964844,0.0212287418544292,-862.3419189453125,304.1510009765625,0.6355120539665222,0.0741887986660003,0.067609317600727,293.1881408691406,297.1499938964844,293.1499938964844,0.0441404171288013,-1331.8931884765625,304.1535949707031,0.7240457534790039,0.1091310009360313,0.1043974012136459,293.1723022460937,297.1499938964844,293.1499938964844,0.0453692898154258,-999.3504028320312,304.1523742675781,0.7276093363761902,0.1109798774123191,0.0783407837152481,293.1757202148437,297.1499938964844,293.1499938964844,0.0572337806224823,-1559.64013671875,304.15264892578125,0.7610471844673157,0.1280799210071563,0.1222596615552902,293.3449401855469,297.1499938964844,293.1499938964844,0.0004777176072821,-139.9517822265625,294.1275939941406,0.5501857399940491,0.050000000745058,0.2288323789834976,293.6152648925781,291.1499938964844,271.797607421875,271.2405090332031,279.1529235839844,293.3450012207031,293.61785888671875,1.0,0.1741996258497238,0.5922474265098572,0.5922474265098572,0.4077525734901428,1.0,-0.7217634916305542,0.4755496978759765,0.2462138086557388,0.2822768688201904,0.0,0.0,0.0,25.53193473815918,25.0,21.36754608154297,-10564.626953125,52.80366897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,309.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2377572506666183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002412933827145,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
300960,293.1624450683594,297.1499938964844,293.1499938964844,0.0211375560611486,-860.2864990234375,304.1510009765625,0.6351540684700012,0.0740641504526138,0.0674968063831329,293.1877746582031,297.1499938964844,293.1499938964844,0.0437986627221107,-1325.9371337890625,304.153564453125,0.723172128200531,0.1087177991867065,0.1040054559707641,293.1721496582031,297.1499938964844,293.1499938964844,0.0451411306858062,-996.3846435546876,304.1523742675781,0.7270770072937012,0.1107282564043998,0.078164629638195,293.1755676269531,297.1499938964844,293.1499938964844,0.0569777637720108,-1554.9833984375,304.15264892578125,0.7604480981826782,0.1277874410152435,0.1219825223088264,293.3446655273437,297.1499938964844,293.1499938964844,0.0004688595072366,-132.02757263183594,294.1080322265625,0.5501591563224792,0.050000000745058,0.2288333177566528,293.62286376953125,291.1499938964844,271.8082580566406,271.250732421875,279.1529235839844,293.3447265625,293.6254272460937,1.0,0.1740719228982925,0.5923941731452942,0.5923941731452942,0.4076057970523834,1.0,-0.7206152677536011,0.4750241339206695,0.2455911189317703,0.2820543646812439,0.0,0.0,0.0,25.52708625793457,25.0,21.232866287231445,-10553.2021484375,52.645809173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,309.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2375002652406692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002410325687378,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301020,293.162109375,297.1499938964844,293.1499938964844,0.0209589824080467,-856.2410278320312,304.1509704589844,0.6344479322433472,0.0738190114498138,0.067275620996952,293.1871032714844,297.1499938964844,293.1499938964844,0.0431424081325531,-1314.1485595703125,304.1534729003906,0.7214246988296509,0.1078989505767822,0.1032288819551467,293.1718444824219,297.1499938964844,293.1499938964844,0.0446892008185386,-990.5123901367188,304.15234375,0.7260156869888306,0.1102291420102119,0.0778152644634246,293.1752319335937,297.1499938964844,293.1499938964844,0.0564698427915573,-1545.7587890625,304.1526184082031,0.7592570781707764,0.1272069215774536,0.1214325651526451,293.3441467285156,297.1499938964844,293.1499938964844,0.0004522130475379,-117.24688720703124,294.0690612792969,0.5501043796539307,0.050000000745058,0.2288352847099304,293.6379089355469,291.1499938964844,271.8294982910156,271.2709655761719,279.1529235839844,293.3441772460937,293.6404724121094,1.0,0.1738198548555374,0.5926874876022339,0.5926874876022339,0.4073125123977661,1.0,-0.7183408141136169,0.4739853739738464,0.2443554550409317,0.2816100120544433,0.0,0.0,0.0,25.517847061157227,25.0,20.992902755737305,-10530.5810546875,52.3345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,309.8756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2369920313358307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002405167906545,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301080,293.162109375,297.1499938964844,293.1499938964844,0.0209589824080467,-856.2410278320312,304.1509704589844,0.6344479322433472,0.0738190114498138,0.067275620996952,293.1871032714844,297.1499938964844,293.1499938964844,0.0431424081325531,-1314.1485595703125,304.1534729003906,0.7214246988296509,0.1078989505767822,0.1032288819551467,293.1718444824219,297.1499938964844,293.1499938964844,0.0446892008185386,-990.5123901367188,304.15234375,0.7260156869888306,0.1102291420102119,0.0778152644634246,293.1752319335937,297.1499938964844,293.1499938964844,0.0564698427915573,-1545.7587890625,304.1526184082031,0.7592570781707764,0.1272069215774536,0.1214325651526451,293.3441467285156,297.1499938964844,293.1499938964844,0.0004522130475379,-117.24688720703124,294.0690612792969,0.5501043796539307,0.050000000745058,0.2288352847099304,293.6379089355469,291.1499938964844,271.8294982910156,271.2709655761719,279.1529235839844,293.3441772460937,293.6404724121094,1.0,0.1738198548555374,0.5926874876022339,0.5926874876022339,0.4073125123977661,1.0,-0.7183408141136169,0.4739853739738464,0.2443554550409317,0.2816100120544433,0.0,0.0,0.0,25.517847061157227,25.0,20.992902755737305,-10530.5810546875,52.3345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,309.8756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2369920313358307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002405167906545,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301140,293.1617736816406,297.1499938964844,293.1499938964844,0.0207850765436887,-852.2750244140625,304.15093994140625,0.6337530016899109,0.0735789164900779,0.0670591220259666,293.1864929199219,297.1499938964844,293.1499938964844,0.0421294830739498,-1302.673583984375,304.1540222167969,0.7196712493896484,0.1070881709456443,0.1024605855345726,293.17156982421875,297.1499938964844,293.1499938964844,0.0442426726222038,-984.71240234375,304.1523132324219,0.7249571681022644,0.1097350493073463,0.0774695053696632,293.1749267578125,297.1499938964844,293.1499938964844,0.0559668987989425,-1536.6431884765625,304.152587890625,0.7580742239952087,0.1266318708658218,0.1208878979086875,293.3435974121094,297.1499938964844,293.1499938964844,0.0004350038361735,-102.46125030517578,294.0302124023437,0.550046980381012,0.050000000745058,0.2288373261690139,293.6528015136719,291.1499938964844,271.8506774902344,271.2908935546875,279.1529235839844,293.3436584472656,293.6553649902344,1.0,0.1735719293355941,0.5929796695709229,0.5929796695709229,0.4070203602313995,1.0,-0.7160927057266235,0.472960501909256,0.2431322187185287,0.2811611890792846,0.0,0.0,0.0,25.50922966003418,25.0,20.79055595397949,-10508.234375,52.02892303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,309.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2364906966686248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002400079829385,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301200,293.1617736816406,297.1499938964844,293.1499938964844,0.0207850765436887,-852.2750244140625,304.15093994140625,0.6337530016899109,0.0735789164900779,0.0670591220259666,293.1864929199219,297.1499938964844,293.1499938964844,0.0421294830739498,-1302.673583984375,304.1540222167969,0.7196712493896484,0.1070881709456443,0.1024605855345726,293.17156982421875,297.1499938964844,293.1499938964844,0.0442426726222038,-984.71240234375,304.1523132324219,0.7249571681022644,0.1097350493073463,0.0774695053696632,293.1749267578125,297.1499938964844,293.1499938964844,0.0559668987989425,-1536.6431884765625,304.152587890625,0.7580742239952087,0.1266318708658218,0.1208878979086875,293.3435974121094,297.1499938964844,293.1499938964844,0.0004350038361735,-102.46125030517578,294.0302124023437,0.550046980381012,0.050000000745058,0.2288373261690139,293.6528015136719,291.1499938964844,271.8506774902344,271.2908935546875,279.1529235839844,293.3436584472656,293.6553649902344,1.0,0.1735719293355941,0.5929796695709229,0.5929796695709229,0.4070203602313995,1.0,-0.7160927057266235,0.472960501909256,0.2431322187185287,0.2811611890792846,0.0,0.0,0.0,25.50922966003418,25.0,20.79055595397949,-10508.234375,52.02892303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,309.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2364906966686248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002400079829385,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301260,293.1614685058594,297.1499938964844,293.1499938964844,0.0206153839826583,-848.37939453125,304.1509094238281,0.6330675482749939,0.073343314230442,0.0668467804789543,293.1858825683594,297.1499938964844,293.1499938964844,0.041391048580408,-1291.0697021484375,304.1539001464844,0.7179053425788879,0.1062851995229721,0.1016993001103401,293.1712951660156,297.1499938964844,293.1499938964844,0.0438144989311695,-978.9744262695312,304.1522521972656,0.7238996624946594,0.1092455089092254,0.0771270021796226,293.17462158203125,297.1499938964844,293.1499938964844,0.0554683655500412,-1527.625,304.1525573730469,0.7568982839584351,0.1260617226362228,0.1203480064868927,293.34307861328125,297.1499938964844,293.1499938964844,0.0004165741847828,-87.43154907226562,293.9915466308594,0.5499866008758545,0.050000000745058,0.2288394719362259,293.6676025390625,291.1499938964844,271.8717041015625,271.3104553222656,279.1529235839844,293.3431091308594,293.6701354980469,1.0,0.1733277887105941,0.5932697057723999,0.5932697057723999,0.4067303240299225,1.0,-0.7138679027557373,0.4719468355178833,0.2419210523366928,0.2807018458843231,0.0,0.0,0.0,25.5012149810791,25.0,20.62495422363281,-10486.134765625,51.72831726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778625488281,309.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2359953671693802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002395052870269,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301320,293.1614685058594,297.1499938964844,293.1499938964844,0.0206153839826583,-848.37939453125,304.1509094238281,0.6330675482749939,0.073343314230442,0.0668467804789543,293.1858825683594,297.1499938964844,293.1499938964844,0.041391048580408,-1291.0697021484375,304.1539001464844,0.7179053425788879,0.1062851995229721,0.1016993001103401,293.1712951660156,297.1499938964844,293.1499938964844,0.0438144989311695,-978.9744262695312,304.1522521972656,0.7238996624946594,0.1092455089092254,0.0771270021796226,293.17462158203125,297.1499938964844,293.1499938964844,0.0554683655500412,-1527.625,304.1525573730469,0.7568982839584351,0.1260617226362228,0.1203480064868927,293.34307861328125,297.1499938964844,293.1499938964844,0.0004165741847828,-87.43154907226562,293.9915466308594,0.5499866008758545,0.050000000745058,0.2288394719362259,293.6676025390625,291.1499938964844,271.8717041015625,271.3104553222656,279.1529235839844,293.3431091308594,293.6701354980469,1.0,0.1733277887105941,0.5932697057723999,0.5932697057723999,0.4067303240299225,1.0,-0.7138679027557373,0.4719468355178833,0.2419210523366928,0.2807018458843231,0.0,0.0,0.0,25.5012149810791,25.0,20.62495422363281,-10486.134765625,51.72831726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778625488281,309.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2359953671693802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002395052870269,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301380,293.16119384765625,297.1499938964844,293.1499938964844,0.020449548959732,-844.5475463867188,304.15087890625,0.6323906779289246,0.0731117874383926,0.0666382387280464,293.1853332519531,297.1499938964844,293.1499938964844,0.040868479758501,-1279.673583984375,304.1534729003906,0.7161275744438171,0.1054912507534027,0.1009466573596,293.1710205078125,297.1499938964844,293.1499938964844,0.0433721579611301,-973.29248046875,304.1522521972656,0.7228421568870544,0.1087600886821746,0.0767875090241432,293.1743469238281,297.1499938964844,293.1499938964844,0.0549738481640815,-1518.696533203125,304.15252685546875,0.7557290196418762,0.1254960894584655,0.11981251090765,293.342529296875,297.1499938964844,293.1499938964844,0.0003972265403717,-72.65748596191406,293.9530944824219,0.5499237775802612,0.050000000745058,0.2288417220115661,293.6822814941406,291.1499938964844,271.8926086425781,271.3296203613281,279.15289306640625,293.34259033203125,293.684814453125,1.0,0.1730872839689254,0.5935566425323486,0.5935566425323486,0.4064433574676513,1.0,-0.7116669416427612,0.4709440469741821,0.2407228797674179,0.2802276313304901,0.0,0.0,0.0,25.49369239807129,25.0,20.486433029174805,-10464.2900390625,51.43267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,309.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2355054467916488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002390080917393,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301440,293.16119384765625,297.1499938964844,293.1499938964844,0.020449548959732,-844.5475463867188,304.15087890625,0.6323906779289246,0.0731117874383926,0.0666382387280464,293.1853332519531,297.1499938964844,293.1499938964844,0.040868479758501,-1279.673583984375,304.1534729003906,0.7161275744438171,0.1054912507534027,0.1009466573596,293.1710205078125,297.1499938964844,293.1499938964844,0.0433721579611301,-973.29248046875,304.1522521972656,0.7228421568870544,0.1087600886821746,0.0767875090241432,293.1743469238281,297.1499938964844,293.1499938964844,0.0549738481640815,-1518.696533203125,304.15252685546875,0.7557290196418762,0.1254960894584655,0.11981251090765,293.342529296875,297.1499938964844,293.1499938964844,0.0003972265403717,-72.65748596191406,293.9530944824219,0.5499237775802612,0.050000000745058,0.2288417220115661,293.6822814941406,291.1499938964844,271.8926086425781,271.3296203613281,279.15289306640625,293.34259033203125,293.684814453125,1.0,0.1730872839689254,0.5935566425323486,0.5935566425323486,0.4064433574676513,1.0,-0.7116669416427612,0.4709440469741821,0.2407228797674179,0.2802276313304901,0.0,0.0,0.0,25.49369239807129,25.0,20.486433029174805,-10464.2900390625,51.43267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,309.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2355054467916488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002390080917393,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301500,293.1610412597656,297.1499938964844,293.1499938964844,0.0203679744154214,-842.6535034179688,304.15087890625,0.6320549249649048,0.0729974135756492,0.0665352791547775,293.18505859375,297.1499938964844,293.1499938964844,0.0406121127307415,-1274.0328369140625,304.1533203125,0.7152318358421326,0.105097010731697,0.1005731150507927,293.1708984375,297.1499938964844,293.1499938964844,0.0430843867361545,-970.5259399414062,304.15234375,0.7223125100135803,0.1085185930132865,0.0766187012195587,293.1741943359375,297.1499938964844,293.1499938964844,0.054727979004383,-1514.263671875,304.15252685546875,0.7551463842391968,0.1252148300409317,0.1195462942123413,293.34228515625,297.1499938964844,293.1499938964844,0.0003875020775012,-65.62960815429688,293.9339294433594,0.5498911142349243,0.050000000745058,0.2288428843021392,293.6896057128906,291.1499938964844,271.9029846191406,271.3390197753906,279.1528625488281,293.34234619140625,293.692138671875,1.0,0.172968327999115,0.5936986804008484,0.5936986804008484,0.4063013195991516,1.0,-0.7105743288993835,0.4704458117485046,0.2401285022497177,0.2799831628799438,0.0,0.0,0.0,25.490135192871094,25.0,20.426483154296875,-10453.4521484375,51.28658676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753295898437,309.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2352623343467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002387613640166,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301560,293.1609191894531,297.1499938964844,293.1499938964844,0.0202871896326541,-840.7718505859375,304.1508483886719,0.6317203640937805,0.0728838294744491,0.0664330348372459,293.1847839355469,297.1499938964844,293.1499938964844,0.0403621718287467,-1268.414794921875,304.1531677246094,0.7143296599388123,0.1047042161226272,0.1002010107040405,293.1707763671875,297.1499938964844,293.1499938964844,0.042647149413824,-967.7186279296876,304.1527099609375,0.7217811346054077,0.1082773357629776,0.0764502137899398,293.174072265625,297.1499938964844,293.1499938964844,0.0544828847050666,-1509.848876953125,304.1524963378906,0.754564642906189,0.1249344572424888,0.1192809268832206,293.3420104980469,297.1499938964844,293.1499938964844,0.0003769879986066,-58.332427978515625,293.914794921875,0.5498576164245605,0.050000000745058,0.2288440763950348,293.6968994140625,291.1499938964844,271.9132995605469,271.34832763671875,279.1528625488281,293.3420715332031,293.6994323730469,1.0,0.172850102186203,0.5938395857810974,0.5938395857810974,0.406160444021225,1.0,-0.7094857692718506,0.4699488282203674,0.2395369559526443,0.2797324657440185,0.0,0.0,0.0,25.486713409423828,25.0,20.372669219970703,-10442.658203125,51.1414909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745666503906,309.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2350202351808548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002385156694799,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301620,293.16064453125,297.1499938964844,293.1499938964844,0.0201280545443296,-837.0473022460938,304.1508483886719,0.6310550570487976,0.0726590976119041,0.066230870783329,293.1842956542969,297.1499938964844,293.1499938964844,0.0398489758372306,-1257.2783203125,304.1529846191406,0.7125039100646973,0.1039230376482009,0.0994612351059913,293.1705627441406,297.1499938964844,293.1499938964844,0.0420271083712577,-961.9283447265624,304.1528015136719,0.7207140922546387,0.1077975183725357,0.0761147141456604,293.173828125,297.1499938964844,293.1499938964844,0.0539951510727405,-1501.0751953125,304.1524963378906,0.7534040808677673,0.1243764981627464,0.118752971291542,293.3415222167969,297.1499938964844,293.1499938964844,0.0003542911144904,-43.64907455444336,293.8767395019531,0.5497876405715942,0.050000000745058,0.2288465648889541,293.7114562988281,291.1499938964844,271.93377685546875,271.3665771484375,279.1528015136719,293.341552734375,293.7139587402344,1.0,0.1726160645484924,0.5941173434257507,0.5941173434257507,0.4058826565742492,1.0,-0.7073220610618591,0.4689587652683258,0.2383632808923721,0.2792101204395294,0.0,0.0,0.0,25.48032569885254,25.0,20.286510467529297,-10421.2177734375,50.85446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731628417969,309.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2345392405986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002380275109317,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301680,293.16064453125,297.1499938964844,293.1499938964844,0.0201280545443296,-837.0473022460938,304.1508483886719,0.6310550570487976,0.0726590976119041,0.066230870783329,293.1842956542969,297.1499938964844,293.1499938964844,0.0398489758372306,-1257.2783203125,304.1529846191406,0.7125039100646973,0.1039230376482009,0.0994612351059913,293.1705627441406,297.1499938964844,293.1499938964844,0.0420271083712577,-961.9283447265624,304.1528015136719,0.7207140922546387,0.1077975183725357,0.0761147141456604,293.173828125,297.1499938964844,293.1499938964844,0.0539951510727405,-1501.0751953125,304.1524963378906,0.7534040808677673,0.1243764981627464,0.118752971291542,293.3415222167969,297.1499938964844,293.1499938964844,0.0003542911144904,-43.64907455444336,293.8767395019531,0.5497876405715942,0.050000000745058,0.2288465648889541,293.7114562988281,291.1499938964844,271.93377685546875,271.3665771484375,279.1528015136719,293.341552734375,293.7139587402344,1.0,0.1726160645484924,0.5941173434257507,0.5941173434257507,0.4058826565742492,1.0,-0.7073220610618591,0.4689587652683258,0.2383632808923721,0.2792101204395294,0.0,0.0,0.0,25.48032569885254,25.0,20.286510467529297,-10421.2177734375,50.85446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731628417969,309.9022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2345392405986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002380275109317,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301740,293.1604309082031,297.1499938964844,293.1499938964844,0.019971739500761,-833.36572265625,304.1508178710937,0.6303934454917908,0.0724370628595352,0.0660312473773956,293.1838684082031,297.1499938964844,293.1499938964844,0.0392426960170269,-1246.2735595703125,304.15301513671875,0.7106424570083618,0.1031463518738746,0.0987260043621063,293.1703186035156,297.1499938964844,293.1499938964844,0.0416986346244812,-956.5262451171876,304.1524353027344,0.7196444869041443,0.1073223203420639,0.0757823511958122,293.173583984375,297.1499938964844,293.1499938964844,0.0535101406276226,-1492.365966796875,304.1524658203125,0.7522465586662292,0.1238216683268547,0.1182280927896499,293.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8388977050781,0.5497140288352966,0.050000000745058,0.2288491874933242,293.7259216308594,291.1499938964844,271.9540100097656,271.3843078613281,279.1527404785156,293.341064453125,293.7284545898437,1.0,0.1723848581314087,0.5943890810012817,0.5943890810012817,0.4056109189987182,1.0,-0.705174446105957,0.4679723978042602,0.2372020334005355,0.2786563336849212,0.0,0.0,0.0,25.474428176879883,25.0,20.2214412689209,-10399.951171875,50.57126998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719421386719,309.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2340617328882217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002375429030507,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301800,293.1604309082031,297.1499938964844,293.1499938964844,0.019971739500761,-833.36572265625,304.1508178710937,0.6303934454917908,0.0724370628595352,0.0660312473773956,293.1838684082031,297.1499938964844,293.1499938964844,0.0392426960170269,-1246.2735595703125,304.15301513671875,0.7106424570083618,0.1031463518738746,0.0987260043621063,293.1703186035156,297.1499938964844,293.1499938964844,0.0416986346244812,-956.5262451171876,304.1524353027344,0.7196444869041443,0.1073223203420639,0.0757823511958122,293.173583984375,297.1499938964844,293.1499938964844,0.0535101406276226,-1492.365966796875,304.1524658203125,0.7522465586662292,0.1238216683268547,0.1182280927896499,293.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8388977050781,0.5497140288352966,0.050000000745058,0.2288491874933242,293.7259216308594,291.1499938964844,271.9540100097656,271.3843078613281,279.1527404785156,293.341064453125,293.7284545898437,1.0,0.1723848581314087,0.5943890810012817,0.5943890810012817,0.4056109189987182,1.0,-0.705174446105957,0.4679723978042602,0.2372020334005355,0.2786563336849212,0.0,0.0,0.0,25.474428176879883,25.0,20.2214412689209,-10399.951171875,50.57126998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719421386719,309.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2340617328882217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002375429030507,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301860,293.1601257324219,297.1499938964844,293.1499938964844,0.0198242999613285,-829.8639526367188,304.1507873535156,0.6297783851623535,0.0722361579537391,0.0658450797200203,293.1833801269531,297.1499938964844,293.1499938964844,0.0386122800409793,-1235.4107666015625,304.1530456542969,0.7087685465812683,0.1023852154612541,0.0980016738176345,293.1700134277344,297.1499938964844,293.1499938964844,0.0413767285645008,-951.1817016601562,304.15216064453125,0.7186076641082764,0.1068689823150634,0.0754610672593116,293.1733093261719,297.1499938964844,293.1499938964844,0.0530329346656799,-1483.810302734375,304.1524353027344,0.7511194348335266,0.1232818514108657,0.117713451385498,293.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.73931884765625,0.5496484041213989,0.050000000745058,0.2288515269756317,293.7403869628906,291.1499938964844,271.9739074707031,271.4014587402344,279.15264892578125,293.3399658203125,293.7428894042969,1.0,0.1721568256616592,0.5946498513221741,0.5946498513221741,0.4053501784801483,1.0,-0.7030812501907349,0.467008113861084,0.2360731363296508,0.2780763506889343,0.0,0.0,0.0,25.4671573638916,25.0,20.107177734375,-10379.22265625,50.2945442199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,309.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2335874885320663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002370616130065,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301920,293.1601257324219,297.1499938964844,293.1499938964844,0.0198242999613285,-829.8639526367188,304.1507873535156,0.6297783851623535,0.0722361579537391,0.0658450797200203,293.1833801269531,297.1499938964844,293.1499938964844,0.0386122800409793,-1235.4107666015625,304.1530456542969,0.7087685465812683,0.1023852154612541,0.0980016738176345,293.1700134277344,297.1499938964844,293.1499938964844,0.0413767285645008,-951.1817016601562,304.15216064453125,0.7186076641082764,0.1068689823150634,0.0754610672593116,293.1733093261719,297.1499938964844,293.1499938964844,0.0530329346656799,-1483.810302734375,304.1524353027344,0.7511194348335266,0.1232818514108657,0.117713451385498,293.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.73931884765625,0.5496484041213989,0.050000000745058,0.2288515269756317,293.7403869628906,291.1499938964844,271.9739074707031,271.4014587402344,279.15264892578125,293.3399658203125,293.7428894042969,1.0,0.1721568256616592,0.5946498513221741,0.5946498513221741,0.4053501784801483,1.0,-0.7030812501907349,0.467008113861084,0.2360731363296508,0.2780763506889343,0.0,0.0,0.0,25.4671573638916,25.0,20.107177734375,-10379.22265625,50.2945442199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,309.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2335874885320663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002370616130065,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
301980,293.15985107421875,297.1499938964844,293.1499938964844,0.0196826569736003,-826.4769287109375,304.1507568359375,0.6291850209236145,0.0720333233475685,0.0656663626432418,293.1829528808594,297.1499938964844,293.1499938964844,0.0380038283765316,-1224.7181396484375,304.1530456542969,0.7068774104118347,0.1016278639435768,0.0972865968942642,293.1697692871094,297.1499938964844,293.1499938964844,0.0410618633031845,-945.9039306640624,304.1519775390625,0.7175827622413635,0.1064153015613555,0.0751466080546379,293.17303466796875,297.1499938964844,293.1499938964844,0.0525630190968513,-1475.3992919921875,304.15240478515625,0.7500095367431641,0.1227442696690559,0.1172068789601326,293.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7534484863281,0.5495829582214355,0.050000000745058,0.2288538664579391,293.754638671875,291.1499938964844,271.9935302734375,271.4179992675781,279.1526184082031,293.33941650390625,293.75714111328125,1.0,0.171932652592659,0.5949074029922485,0.5949074029922485,0.4050925970077514,1.0,-0.7010260820388794,0.4660663306713104,0.2349597364664077,0.2774723470211029,0.0,0.0,0.0,25.45980262756348,25.0,19.883888244628903,-10358.8017578125,50.023658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696228027344,309.9188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2331184595823288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002365856053074,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302040,293.15985107421875,297.1499938964844,293.1499938964844,0.0196826569736003,-826.4769287109375,304.1507568359375,0.6291850209236145,0.0720333233475685,0.0656663626432418,293.1829528808594,297.1499938964844,293.1499938964844,0.0380038283765316,-1224.7181396484375,304.1530456542969,0.7068774104118347,0.1016278639435768,0.0972865968942642,293.1697692871094,297.1499938964844,293.1499938964844,0.0410618633031845,-945.9039306640624,304.1519775390625,0.7175827622413635,0.1064153015613555,0.0751466080546379,293.17303466796875,297.1499938964844,293.1499938964844,0.0525630190968513,-1475.3992919921875,304.15240478515625,0.7500095367431641,0.1227442696690559,0.1172068789601326,293.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7534484863281,0.5495829582214355,0.050000000745058,0.2288538664579391,293.754638671875,291.1499938964844,271.9935302734375,271.4179992675781,279.1526184082031,293.33941650390625,293.75714111328125,1.0,0.171932652592659,0.5949074029922485,0.5949074029922485,0.4050925970077514,1.0,-0.7010260820388794,0.4660663306713104,0.2349597364664077,0.2774723470211029,0.0,0.0,0.0,25.45980262756348,25.0,19.883888244628903,-10358.8017578125,50.023658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696228027344,309.9188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2331184595823288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002365856053074,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
