time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1597595214844,297.1499938964844,293.1499938964844,0.019609160721302,-824.7168579101562,304.1507568359375,0.6288626194000244,0.0719243809580802,0.0655711963772773,293.1827697753906,297.1499938964844,293.1499938964844,0.0376991257071495,-1219.3551025390625,304.1530456542969,0.7059096693992615,0.1012454479932785,0.096926562488079,293.169677734375,297.1499938964844,293.1499938964844,0.0409049876034259,-943.2220458984376,304.1518859863281,0.7170441746711731,0.1061810329556465,0.0749850794672966,293.1729431152344,297.1499938964844,293.1499938964844,0.0523262917995452,-1471.1683349609375,304.15240478515625,0.7494387030601501,0.1224711015820503,0.1169504672288894,293.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.76055908203125,0.5495412349700928,0.050000000745058,0.2288553565740585,293.76171875,291.1499938964844,272.003173828125,271.426025390625,279.152587890625,293.3393249511719,293.76422119140625,1.0,0.1718213707208633,0.5950338840484619,0.5950338840484619,0.4049661457538605,1.0,-0.6999799609184265,0.4655815958976745,0.2343983799219131,0.2771463692188263,0.0,0.0,0.0,25.45748710632324,25.0,19.82474136352539,-10348.404296875,49.88788604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,309.9216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2328855693340301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002363492531003,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302160,293.15972900390625,297.1499938964844,293.1499938964844,0.0195333585143089,-822.8995971679688,304.1507568359375,0.6285201907157898,0.0718104094266891,0.0654713809490203,293.1826171875,297.1499938964844,293.1499938964844,0.0373930521309375,-1213.9613037109375,304.1530456542969,0.7049237489700317,0.1008598357439041,0.0965636521577835,293.16961669921875,297.1499938964844,293.1499938964844,0.0407441779971122,-940.496826171875,304.15185546875,0.716484546661377,0.1059414595365524,0.0748198330402374,293.1728820800781,297.1499938964844,293.1499938964844,0.0520872920751571,-1466.900634765625,304.15240478515625,0.748854398727417,0.1221943572163581,0.1166908293962478,293.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.76763916015625,0.5494930148124695,0.050000000745058,0.2288570702075958,293.7688293457031,291.1499938964844,272.01275634765625,271.43389892578125,279.15252685546875,293.3393249511719,293.7713317871094,1.0,0.1717102974653244,0.5951583981513977,0.5951583981513977,0.4048416018486023,1.0,-0.6989167928695679,0.465084046125412,0.2338327318429947,0.2768016755580902,0.0,0.0,0.0,25.456148147583008,25.0,19.82840347290039,-10337.8505859375,49.75137710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,309.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2326531857252121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002361133956583,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302220,293.1596984863281,297.1499938964844,293.1499938964844,0.0193755589425563,-819.1068115234375,304.1507568359375,0.6277826428413391,0.0715690925717353,0.0652594342827797,293.1824035644531,297.1499938964844,293.1499938964844,0.0367763452231884,-1203.070068359375,304.1530456542969,0.7029004096984863,0.1000794321298599,0.0958291664719581,293.16961669921875,297.1499938964844,293.1499938964844,0.0403989516198635,-934.919921875,304.1517944335937,0.7153061032295227,0.1054476946592331,0.0744789913296699,293.1727905273437,297.1499938964844,293.1499938964844,0.0516018196940422,-1458.2430419921875,304.15240478515625,0.7476488947868347,0.1216308400034904,0.1161619797348976,293.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.78192138671875,0.5493800044059753,0.050000000745058,0.2288610935211181,293.7831115722656,291.1499938964844,272.0315856933594,271.4490966796875,279.1524658203125,293.33953857421875,293.78564453125,1.0,0.1714880168437957,0.5954008102416992,0.5954008102416992,0.4045991599559784,1.0,-0.6967419981956482,0.4640514254570007,0.2326906025409698,0.2760555446147918,0.0,0.0,0.0,25.455846786499023,25.0,20.01875114440918,-10316.33984375,49.47589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,309.9307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2321878969669342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000235641200561,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302280,293.1596984863281,297.1499938964844,293.1499938964844,0.0193755589425563,-819.1068115234375,304.1507568359375,0.6277826428413391,0.0715690925717353,0.0652594342827797,293.1824035644531,297.1499938964844,293.1499938964844,0.0367763452231884,-1203.070068359375,304.1530456542969,0.7029004096984863,0.1000794321298599,0.0958291664719581,293.16961669921875,297.1499938964844,293.1499938964844,0.0403989516198635,-934.919921875,304.1517944335937,0.7153061032295227,0.1054476946592331,0.0744789913296699,293.1727905273437,297.1499938964844,293.1499938964844,0.0516018196940422,-1458.2430419921875,304.15240478515625,0.7476488947868347,0.1216308400034904,0.1161619797348976,293.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.78192138671875,0.5493800044059753,0.050000000745058,0.2288610935211181,293.7831115722656,291.1499938964844,272.0315856933594,271.4490966796875,279.1524658203125,293.33953857421875,293.78564453125,1.0,0.1714880168437957,0.5954008102416992,0.5954008102416992,0.4045991599559784,1.0,-0.6967419981956482,0.4640514254570007,0.2326906025409698,0.2760555446147918,0.0,0.0,0.0,25.455846786499023,25.0,20.01875114440918,-10316.33984375,49.47589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677917480469,309.9307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2321878969669342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000235641200561,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302340,293.1597595214844,297.1499938964844,293.1499938964844,0.01920947432518,-815.0977172851562,304.1507873535156,0.6269782781600952,0.0713094919919967,0.0650313347578048,293.1822509765625,297.1499938964844,293.1499938964844,0.0361537337303161,-1192.0379638671875,304.153076171875,0.700814425945282,0.0992879420518875,0.095083937048912,293.1697082519531,297.1499938964844,293.1499938964844,0.0399881228804588,-929.1703491210938,304.1518859863281,0.7140493392944336,0.1049335598945617,0.0741242170333862,293.1727905273437,297.1499938964844,293.1499938964844,0.0511063002049922,-1449.420166015625,304.1524353027344,0.7464005947113037,0.1210553497076034,0.1156214699149131,293.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.79644775390625,0.549248456954956,0.050000000745058,0.228865772485733,293.79766845703125,291.1499938964844,272.04998779296875,271.46356201171875,279.1523742675781,293.3399658203125,293.80029296875,1.0,0.1712646037340164,0.5956335067749023,0.5956335067749023,0.4043664634227752,1.0,-0.6945050358772278,0.4629689455032348,0.2315361201763153,0.2752337455749511,0.0,0.0,0.0,25.45809364318848,25.0,20.423154830932617,-10294.3505859375,49.19672393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,309.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2317190021276474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002351653238292,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302400,293.1597595214844,297.1499938964844,293.1499938964844,0.01920947432518,-815.0977172851562,304.1507873535156,0.6269782781600952,0.0713094919919967,0.0650313347578048,293.1822509765625,297.1499938964844,293.1499938964844,0.0361537337303161,-1192.0379638671875,304.153076171875,0.700814425945282,0.0992879420518875,0.095083937048912,293.1697082519531,297.1499938964844,293.1499938964844,0.0399881228804588,-929.1703491210938,304.1518859863281,0.7140493392944336,0.1049335598945617,0.0741242170333862,293.1727905273437,297.1499938964844,293.1499938964844,0.0511063002049922,-1449.420166015625,304.1524353027344,0.7464005947113037,0.1210553497076034,0.1156214699149131,293.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.79644775390625,0.549248456954956,0.050000000745058,0.228865772485733,293.79766845703125,291.1499938964844,272.04998779296875,271.46356201171875,279.1523742675781,293.3399658203125,293.80029296875,1.0,0.1712646037340164,0.5956335067749023,0.5956335067749023,0.4043664634227752,1.0,-0.6945050358772278,0.4629689455032348,0.2315361201763153,0.2752337455749511,0.0,0.0,0.0,25.45809364318848,25.0,20.423154830932617,-10294.3505859375,49.19672393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,309.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2317190021276474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002351653238292,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302460,293.15478515625,297.1499938964844,293.1499938964844,0.0194454900920391,-820.3309936523438,304.1501159667969,0.6292164921760559,0.0720786154270172,0.0655332058668136,293.1767578125,297.1499938964844,293.1499938964844,0.0361152440309524,-1191.261962890625,304.152099609375,0.7018998861312866,0.0995935946702957,0.0951474010944366,293.1645812988281,297.1499938964844,293.1499938964844,0.04011907055974,-930.7454223632812,304.1510314941406,0.7156177759170532,0.1054780632257461,0.0743472427129745,293.1674499511719,297.1499938964844,293.1499938964844,0.0511897057294845,-1450.7733154296875,304.1514587402344,0.7478142380714417,0.1215651109814643,0.1158818006515502,293.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8099060058594,0.5500667095184326,0.050000000745058,0.2288370877504348,293.810791015625,291.1499938964844,272.06817626953125,271.477294921875,279.15240478515625,293.3347473144531,293.8121643066406,1.0,0.1711078137159347,0.5958694219589233,0.5958694219589233,0.4041305780410766,1.0,-0.6957282423973083,0.4641152024269104,0.2316130250692367,0.2757713496685028,0.0,0.0,0.0,25.31205177307129,25.0,14.385893821716309,-10304.92578125,49.17794036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,309.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2312980890274047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002347381669096,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302520,293.15478515625,297.1499938964844,293.1499938964844,0.0194454900920391,-820.3309936523438,304.1501159667969,0.6292164921760559,0.0720786154270172,0.0655332058668136,293.1767578125,297.1499938964844,293.1499938964844,0.0361152440309524,-1191.261962890625,304.152099609375,0.7018998861312866,0.0995935946702957,0.0951474010944366,293.1645812988281,297.1499938964844,293.1499938964844,0.04011907055974,-930.7454223632812,304.1510314941406,0.7156177759170532,0.1054780632257461,0.0743472427129745,293.1674499511719,297.1499938964844,293.1499938964844,0.0511897057294845,-1450.7733154296875,304.1514587402344,0.7478142380714417,0.1215651109814643,0.1158818006515502,293.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8099060058594,0.5500667095184326,0.050000000745058,0.2288370877504348,293.810791015625,291.1499938964844,272.06817626953125,271.477294921875,279.15240478515625,293.3347473144531,293.8121643066406,1.0,0.1711078137159347,0.5958694219589233,0.5958694219589233,0.4041305780410766,1.0,-0.6957282423973083,0.4641152024269104,0.2316130250692367,0.2757713496685028,0.0,0.0,0.0,25.31205177307129,25.0,14.385893821716309,-10304.92578125,49.17794036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,309.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2312980890274047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002347381669096,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302580,293.15301513671875,297.1499938964844,293.1499938964844,0.0195999164134264,-823.7845458984375,304.1498413085937,0.6305267810821533,0.0723224878311157,0.0658351555466651,293.1742248535156,297.1499938964844,293.1499938964844,0.036037765443325,-1189.8890380859375,304.15155029296875,0.7022283673286438,0.0994299575686454,0.0950778499245643,293.1624755859375,297.1499938964844,293.1499938964844,0.0401941277086734,-931.6714477539062,304.15057373046875,0.7164204120635986,0.1055399775505065,0.0744519606232643,293.1651306152344,297.1499938964844,293.1499938964844,0.0512411668896675,-1451.6534423828125,304.1509094238281,0.7485495805740356,0.1216015368700027,0.1160012036561966,293.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.81494140625,0.5505208373069763,0.050000000745058,0.2288212776184082,293.8151550292969,291.1499938964844,272.0863037109375,271.49041748046875,279.15240478515625,293.3305358886719,293.8155212402344,1.0,0.1709994226694107,0.5961112976074219,0.5961112976074219,0.4038886725902557,1.0,-0.6962575316429138,0.4648202359676361,0.2314373105764389,0.2760738134384155,0.0,0.0,0.0,25.22918128967285,25.0,5.768496990203857,-10305.634765625,49.14638137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,309.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2310209572315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002344568929402,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302640,293.15301513671875,297.1499938964844,293.1499938964844,0.0195999164134264,-823.7845458984375,304.1498413085937,0.6305267810821533,0.0723224878311157,0.0658351555466651,293.1742248535156,297.1499938964844,293.1499938964844,0.036037765443325,-1189.8890380859375,304.15155029296875,0.7022283673286438,0.0994299575686454,0.0950778499245643,293.1624755859375,297.1499938964844,293.1499938964844,0.0401941277086734,-931.6714477539062,304.15057373046875,0.7164204120635986,0.1055399775505065,0.0744519606232643,293.1651306152344,297.1499938964844,293.1499938964844,0.0512411668896675,-1451.6534423828125,304.1509094238281,0.7485495805740356,0.1216015368700027,0.1160012036561966,293.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.81494140625,0.5505208373069763,0.050000000745058,0.2288212776184082,293.8151550292969,291.1499938964844,272.0863037109375,271.49041748046875,279.15240478515625,293.3305358886719,293.8155212402344,1.0,0.1709994226694107,0.5961112976074219,0.5961112976074219,0.4038886725902557,1.0,-0.6962575316429138,0.4648202359676361,0.2314373105764389,0.2760738134384155,0.0,0.0,0.0,25.22918128967285,25.0,5.768496990203857,-10305.634765625,49.14638137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,309.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2310209572315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002344568929402,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302700,293.1526184082031,297.1499938964844,293.1499938964844,0.0196279343217611,-824.4065551757812,304.1498107910156,0.6307517290115356,0.072363406419754,0.0658900216221809,293.1735534667969,297.1499938964844,293.1499938964844,0.0359312631189823,-1188.024169921875,304.1514587402344,0.7019361257553101,0.0992564707994461,0.0949368476867675,293.1619567871094,297.1499938964844,293.1499938964844,0.0401664450764656,-931.3195190429688,304.1505126953125,0.7164229154586792,0.1054863631725311,0.0744298994541168,293.1645202636719,297.1499938964844,293.1499938964844,0.0512016043066978,-1450.9608154296875,304.1508178710937,0.748529314994812,0.1215295791625976,0.1159557402133941,293.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8158874511719,0.5505887866020203,0.050000000745058,0.2288189232349395,293.8160095214844,291.1499938964844,272.0953674316406,271.4967346191406,279.15240478515625,293.3289794921875,293.8162536621094,1.0,0.1709495633840561,0.5962296724319458,0.5962296724319458,0.4037702977657318,1.0,-0.6960703730583191,0.4648776948451996,0.2311927229166031,0.2760457098484039,0.0,0.0,0.0,25.21352195739746,25.0,3.4447944164276123,-10301.236328125,49.10431289672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,309.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2309182584285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002343526721233,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302760,293.1523742675781,297.1499938964844,293.1499938964844,0.0196399725973606,-824.6696166992188,304.1498413085937,0.6308383345603943,0.0723767355084419,0.0659145414829254,293.173095703125,297.1499938964844,293.1499938964844,0.0357987768948078,-1185.7037353515625,304.15142822265625,0.7014814019203186,0.099048838019371,0.0947567448019981,293.16162109375,297.1499938964844,293.1499938964844,0.0401139557361602,-930.6659545898438,304.1505126953125,0.7162883877754211,0.1054015159606933,0.0743816792964935,293.16412353515625,297.1499938964844,293.1499938964844,0.0511370077729225,-1449.832275390625,304.1507873535156,0.7483730912208557,0.1214243844151496,0.1158721446990966,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8164978027344,0.5506035685539246,0.050000000745058,0.2288184165954589,293.8166198730469,291.1499938964844,272.1044311523437,271.5028991699219,279.1523742675781,293.32769775390625,293.8167724609375,1.0,0.1709002554416656,0.5963478088378906,0.5963478088378906,0.403652161359787,1.0,-0.6957249045372009,0.4648321866989136,0.2308927476406097,0.2759571969509125,0.0,0.0,0.0,25.206388473510746,25.0,2.0265958309173584,-10295.3466796875,49.052467346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315979003906,309.9014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2308302670717239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002342633670195,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302820,293.1522521972656,297.1499938964844,293.1499938964844,0.0196316409856081,-824.4651489257812,304.14990234375,0.6307471990585327,0.0723449140787124,0.0659037604928016,293.172607421875,297.1499938964844,293.1499938964844,0.0354820154607296,-1180.1478271484375,304.1514892578125,0.700263261795044,0.0985653772950172,0.0943208560347557,293.1613464355469,297.1499938964844,293.1499938964844,0.0399534478783607,-928.72021484375,304.1506042480469,0.7157529592514038,0.1051650717854499,0.0742322206497192,293.1637268066406,297.1499938964844,293.1499938964844,0.0509572029113769,-1446.6920166015625,304.1508178710937,0.7478060722351074,0.1211475059390068,0.1156312748789787,293.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8174743652344,0.5505375862121582,0.050000000745058,0.228820726275444,293.81756591796875,291.1499938964844,272.1224975585937,271.51483154296875,279.1523742675781,293.3258972167969,293.8177490234375,1.0,0.1707996129989624,0.5965848565101624,0.5965848565101624,0.4034151434898376,1.0,-0.6947232484817505,0.4645397365093231,0.2301835417747497,0.2756665050983429,0.0,0.0,0.0,25.207275390625,25.0,1.0866169929504397,-10281.1015625,48.92783737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,309.8913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2306814342737198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002341123326914,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302880,293.1522521972656,297.1499938964844,293.1499938964844,0.0196316409856081,-824.4651489257812,304.14990234375,0.6307471990585327,0.0723449140787124,0.0659037604928016,293.172607421875,297.1499938964844,293.1499938964844,0.0354820154607296,-1180.1478271484375,304.1514892578125,0.700263261795044,0.0985653772950172,0.0943208560347557,293.1613464355469,297.1499938964844,293.1499938964844,0.0399534478783607,-928.72021484375,304.1506042480469,0.7157529592514038,0.1051650717854499,0.0742322206497192,293.1637268066406,297.1499938964844,293.1499938964844,0.0509572029113769,-1446.6920166015625,304.1508178710937,0.7478060722351074,0.1211475059390068,0.1156312748789787,293.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8174743652344,0.5505375862121582,0.050000000745058,0.228820726275444,293.81756591796875,291.1499938964844,272.1224975585937,271.51483154296875,279.1523742675781,293.3258972167969,293.8177490234375,1.0,0.1707996129989624,0.5965848565101624,0.5965848565101624,0.4034151434898376,1.0,-0.6947232484817505,0.4645397365093231,0.2301835417747497,0.2756665050983429,0.0,0.0,0.0,25.207275390625,25.0,1.0866169929504397,-10281.1015625,48.92783737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,309.8913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2306814342737198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002341123326914,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
302940,293.15240478515625,297.1499938964844,293.1499938964844,0.0195902027189731,-823.5040893554688,304.1499938964844,0.6304183006286621,0.072254441678524,0.0658355876803398,293.1724548339844,297.1499938964844,293.1499938964844,0.0351167954504489,-1173.7197265625,304.151611328125,0.698784351348877,0.0980207696557045,0.0938193202018737,293.1614074707031,297.1499938964844,293.1499938964844,0.0397378541529178,-926.0989379882812,304.1507568359375,0.7149770855903625,0.1048622578382492,0.0740320608019828,293.1636657714844,297.1499938964844,293.1499938964844,0.0507280379533767,-1442.68505859375,304.15093994140625,0.7470277547836304,0.1208104640245437,0.1153260916471481,293.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8188171386719,0.5503978729248047,0.050000000745058,0.2288256138563156,293.8189392089844,291.1499938964844,272.1405334472656,271.52618408203125,279.1523742675781,293.3248596191406,293.8192749023437,1.0,0.1706926524639129,0.596823513507843,0.596823513507843,0.4031764566898346,1.0,-0.6934389472007751,0.4640639722347259,0.2293750047683715,0.2752771079540252,0.0,0.0,0.0,25.21961975097656,25.0,1.907114028930664,-10265.2001953125,48.78160858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,309.8854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2305473238229751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002339762286283,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303000,293.15240478515625,297.1499938964844,293.1499938964844,0.0195902027189731,-823.5040893554688,304.1499938964844,0.6304183006286621,0.072254441678524,0.0658355876803398,293.1724548339844,297.1499938964844,293.1499938964844,0.0351167954504489,-1173.7197265625,304.151611328125,0.698784351348877,0.0980207696557045,0.0938193202018737,293.1614074707031,297.1499938964844,293.1499938964844,0.0397378541529178,-926.0989379882812,304.1507568359375,0.7149770855903625,0.1048622578382492,0.0740320608019828,293.1636657714844,297.1499938964844,293.1499938964844,0.0507280379533767,-1442.68505859375,304.15093994140625,0.7470277547836304,0.1208104640245437,0.1153260916471481,293.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8188171386719,0.5503978729248047,0.050000000745058,0.2288256138563156,293.8189392089844,291.1499938964844,272.1405334472656,271.52618408203125,279.1523742675781,293.3248596191406,293.8192749023437,1.0,0.1706926524639129,0.596823513507843,0.596823513507843,0.4031764566898346,1.0,-0.6934389472007751,0.4640639722347259,0.2293750047683715,0.2752771079540252,0.0,0.0,0.0,25.21961975097656,25.0,1.907114028930664,-10265.2001953125,48.78160858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,309.8854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2305473238229751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002339762286283,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303060,293.1527709960937,297.1499938964844,293.1499938964844,0.0195220820605754,-821.91845703125,304.1501159667969,0.6299303770065308,0.0721199363470077,0.0657254010438919,293.17254638671875,297.1499938964844,293.1499938964844,0.0347160622477531,-1166.6324462890625,304.1517333984375,0.6971473693847656,0.0974359437823295,0.093276135623455,293.1617126464844,297.1499938964844,293.1499938964844,0.0394886024296283,-922.9061279296876,304.15093994140625,0.7140387296676636,0.104509986937046,0.0737951546907424,293.163818359375,297.1499938964844,293.1499938964844,0.0504600591957569,-1437.98828125,304.15106201171875,0.7461251020431519,0.1204330921173095,0.1149793714284896,293.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8212890625,0.5502210259437561,0.050000000745058,0.228831797838211,293.821533203125,291.1499938964844,272.1584777832031,271.5370483398437,279.15240478515625,293.3243103027344,293.8221435546875,1.0,0.1705768555402755,0.5970636010169983,0.5970636010169983,0.4029363989830017,1.0,-0.6919618844985962,0.4634624719619751,0.2284993976354599,0.2748221755027771,0.0,0.0,0.0,25.23741912841797,25.0,3.829321622848511,-10248.6689453125,48.61808013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,309.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2304063290357589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002338331250939,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303120,293.1527709960937,297.1499938964844,293.1499938964844,0.0195220820605754,-821.91845703125,304.1501159667969,0.6299303770065308,0.0721199363470077,0.0657254010438919,293.17254638671875,297.1499938964844,293.1499938964844,0.0347160622477531,-1166.6324462890625,304.1517333984375,0.6971473693847656,0.0974359437823295,0.093276135623455,293.1617126464844,297.1499938964844,293.1499938964844,0.0394886024296283,-922.9061279296876,304.15093994140625,0.7140387296676636,0.104509986937046,0.0737951546907424,293.163818359375,297.1499938964844,293.1499938964844,0.0504600591957569,-1437.98828125,304.15106201171875,0.7461251020431519,0.1204330921173095,0.1149793714284896,293.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8212890625,0.5502210259437561,0.050000000745058,0.228831797838211,293.821533203125,291.1499938964844,272.1584777832031,271.5370483398437,279.15240478515625,293.3243103027344,293.8221435546875,1.0,0.1705768555402755,0.5970636010169983,0.5970636010169983,0.4029363989830017,1.0,-0.6919618844985962,0.4634624719619751,0.2284993976354599,0.2748221755027771,0.0,0.0,0.0,25.23741912841797,25.0,3.829321622848511,-10248.6689453125,48.61808013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,309.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2304063290357589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002338331250939,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303180,293.1532592773437,297.1499938964844,293.1499938964844,0.0194305889308452,-819.7720947265625,304.1502380371094,0.6293238997459412,0.0719496756792068,0.0655814558267593,293.1727600097656,297.1499938964844,293.1499938964844,0.0342853590846061,-1158.9713134765625,304.1518859863281,0.6954008340835571,0.096821017563343,0.0927025005221366,293.1622009277344,297.1499938964844,293.1499938964844,0.0392002388834953,-919.1900024414062,304.1510925292969,0.7129749655723572,0.1041172966361045,0.0735286399722099,293.16412353515625,297.1499938964844,293.1499938964844,0.050157144665718,-1432.6649169921875,304.1512145996094,0.7451393008232117,0.1200249567627906,0.1146017089486122,293.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.825439453125,0.5500248074531555,0.050000000745058,0.2288386821746826,293.82586669921875,291.1499938964844,272.1763916015625,271.54742431640625,279.15240478515625,293.3241577148437,293.8268127441406,1.0,0.1704509854316711,0.5973042249679565,0.5973042249679565,0.402695745229721,1.0,-0.6903358697891235,0.4627628624439239,0.2275729775428772,0.2743138074874878,0.0,0.0,0.0,25.257732391357425,25.0,6.409944534301758,-10231.91015625,48.43939971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,309.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.230242371559143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002336667384952,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303240,293.1532592773437,297.1499938964844,293.1499938964844,0.0194305889308452,-819.7720947265625,304.1502380371094,0.6293238997459412,0.0719496756792068,0.0655814558267593,293.1727600097656,297.1499938964844,293.1499938964844,0.0342853590846061,-1158.9713134765625,304.1518859863281,0.6954008340835571,0.096821017563343,0.0927025005221366,293.1622009277344,297.1499938964844,293.1499938964844,0.0392002388834953,-919.1900024414062,304.1510925292969,0.7129749655723572,0.1041172966361045,0.0735286399722099,293.16412353515625,297.1499938964844,293.1499938964844,0.050157144665718,-1432.6649169921875,304.1512145996094,0.7451393008232117,0.1200249567627906,0.1146017089486122,293.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.825439453125,0.5500248074531555,0.050000000745058,0.2288386821746826,293.82586669921875,291.1499938964844,272.1763916015625,271.54742431640625,279.15240478515625,293.3241577148437,293.8268127441406,1.0,0.1704509854316711,0.5973042249679565,0.5973042249679565,0.402695745229721,1.0,-0.6903358697891235,0.4627628624439239,0.2275729775428772,0.2743138074874878,0.0,0.0,0.0,25.257732391357425,25.0,6.409944534301758,-10231.91015625,48.43939971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,309.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.230242371559143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002336667384952,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303300,293.1535339355469,297.1499938964844,293.1499938964844,0.0193770211189985,-818.5072631835938,304.1502685546875,0.6289849877357483,0.0718531683087349,0.0654988139867782,293.17291259765625,297.1499938964844,293.1499938964844,0.0340600535273551,-1154.945068359375,304.1519470214844,0.6944960355758667,0.0965043306350708,0.0924065038561821,293.1624755859375,297.1499938964844,293.1499938964844,0.0390423312783241,-917.1488647460938,304.15118408203125,0.7124033570289612,0.1039079204201698,0.0733859166502952,293.1642761230469,297.1499938964844,293.1499938964844,0.0499935150146484,-1429.7838134765625,304.1513061523437,0.7446232438087463,0.1198113411664962,0.1144034042954444,293.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8282470703125,0.5499228239059448,0.050000000745058,0.2288422584533691,293.8287353515625,291.1499938964844,272.185302734375,271.55242919921875,279.15240478515625,293.3241882324219,293.8298645019531,1.0,0.1703841537237167,0.5974244475364685,0.5974244475364685,0.4025755226612091,1.0,-0.6894764304161072,0.4623821675777435,0.227094292640686,0.2740409970283508,0.0,0.0,0.0,25.268272399902344,25.0,7.835813999176025,-10223.4931640625,48.34494400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966552734375,309.88970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2301481664180755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002335711324121,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303360,293.1538391113281,297.1499938964844,293.1499938964844,0.0193184409290552,-817.11767578125,304.1503295898437,0.6286247372627258,0.0717496499419212,0.0654095858335495,293.1730651855469,297.1499938964844,293.1499938964844,0.0338283479213714,-1150.791015625,304.1520080566406,0.6935727596282959,0.0961820557713508,0.0921049416065216,293.16278076171875,297.1499938964844,293.1499938964844,0.0388753972947597,-914.9866333007812,304.1512756347656,0.7118068337440491,0.1036903709173202,0.073237270116806,293.1644897460937,297.1499938964844,293.1499938964844,0.0498218163847923,-1426.7568359375,304.1513671875,0.7440940141677856,0.1195918694138526,0.1141993030905723,293.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.83160400390625,0.5498192310333252,0.050000000745058,0.2288458943367004,293.8321838378906,291.1499938964844,272.1941833496094,271.55731201171875,279.15240478515625,293.3243103027344,293.83349609375,1.0,0.170314610004425,0.5975444316864014,0.5975444316864014,0.4024555683135986,1.0,-0.6885885000228882,0.4619822800159454,0.2266062200069427,0.2737552523612976,0.0,0.0,0.0,25.27887916564941,25.0,9.30454921722412,-10215.05078125,48.24715805053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976318359375,309.8934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2300438582897186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002334652672288,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303420,293.15447998046875,297.1499938964844,293.1499938964844,0.0191884543746709,-814.0133666992188,304.15045166015625,0.6278516054153442,0.071524754166603,0.0652145072817802,293.1734313964844,297.1499938964844,293.1499938964844,0.0333486683666706,-1142.148681640625,304.1521301269531,0.6916808485984802,0.0955233722925186,0.0914879515767097,293.1634216308594,297.1499938964844,293.1499938964844,0.0385178737342357,-910.3426513671876,304.15142822265625,0.7105478644371033,0.1032342165708541,0.0729248076677322,293.1649169921875,297.1499938964844,293.1499938964844,0.0494570396840572,-1420.3170166015625,304.1515197753906,0.7430041432380676,0.119138017296791,0.1137765198945999,293.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8398132324219,0.5496097803115845,0.050000000745058,0.2288532704114914,293.8405456542969,291.1499938964844,272.2119445800781,271.5668334960937,279.15240478515625,293.3246459960937,293.8422241210937,1.0,0.1701679974794387,0.5977829098701477,0.5977829098701477,0.4022170901298523,1.0,-0.6867403984069824,0.4611334204673767,0.2256069779396057,0.2731458246707916,0.0,0.0,0.0,25.299917221069336,25.0,12.255867958068848,-10198.0634765625,48.04292678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,309.90301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2298044115304947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002332222647964,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303480,293.15447998046875,297.1499938964844,293.1499938964844,0.0191884543746709,-814.0133666992188,304.15045166015625,0.6278516054153442,0.071524754166603,0.0652145072817802,293.1734313964844,297.1499938964844,293.1499938964844,0.0333486683666706,-1142.148681640625,304.1521301269531,0.6916808485984802,0.0955233722925186,0.0914879515767097,293.1634216308594,297.1499938964844,293.1499938964844,0.0385178737342357,-910.3426513671876,304.15142822265625,0.7105478644371033,0.1032342165708541,0.0729248076677322,293.1649169921875,297.1499938964844,293.1499938964844,0.0494570396840572,-1420.3170166015625,304.1515197753906,0.7430041432380676,0.119138017296791,0.1137765198945999,293.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8398132324219,0.5496097803115845,0.050000000745058,0.2288532704114914,293.8405456542969,291.1499938964844,272.2119445800781,271.5668334960937,279.15240478515625,293.3246459960937,293.8422241210937,1.0,0.1701679974794387,0.5977829098701477,0.5977829098701477,0.4022170901298523,1.0,-0.6867403984069824,0.4611334204673767,0.2256069779396057,0.2731458246707916,0.0,0.0,0.0,25.299917221069336,25.0,12.255867958068848,-10198.0634765625,48.04292678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,309.90301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2298044115304947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002332222647964,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303540,293.1551208496094,297.1499938964844,293.1499938964844,0.0190425869077444,-810.4984741210938,304.1505432128906,0.6270145177841187,0.0712778270244598,0.0649989694356918,293.173828125,297.1499938964844,293.1499938964844,0.0328489169478416,-1133.083740234375,304.1522521972656,0.6897345185279846,0.0948472917079925,0.0908539369702339,293.16412353515625,297.1499938964844,293.1499938964844,0.0381303019821643,-905.2902221679688,304.151611328125,0.7092027068138123,0.1027516201138496,0.0725933536887168,293.1653747558594,297.1499938964844,293.1499938964844,0.0490648709237575,-1413.3831787109375,304.15167236328125,0.7418773770332336,0.1186656504869461,0.1133356690406799,293.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8500366210937,0.5493992567062378,0.050000000745058,0.2288607060909271,293.8509521484375,291.1499938964844,272.2295837402344,271.575927734375,279.1523742675781,293.3251342773437,293.8529968261719,1.0,0.170011356472969,0.5980186462402344,0.5980186462402344,0.401981383562088,1.0,-0.6848028898239136,0.4602230489253998,0.2245798110961914,0.2724815011024475,0.0,0.0,0.0,25.320348739624023,25.0,15.090694427490234,-10180.8505859375,47.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081298828125,309.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2295201569795608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000232933787629,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303600,293.1551208496094,297.1499938964844,293.1499938964844,0.0190425869077444,-810.4984741210938,304.1505432128906,0.6270145177841187,0.0712778270244598,0.0649989694356918,293.173828125,297.1499938964844,293.1499938964844,0.0328489169478416,-1133.083740234375,304.1522521972656,0.6897345185279846,0.0948472917079925,0.0908539369702339,293.16412353515625,297.1499938964844,293.1499938964844,0.0381303019821643,-905.2902221679688,304.151611328125,0.7092027068138123,0.1027516201138496,0.0725933536887168,293.1653747558594,297.1499938964844,293.1499938964844,0.0490648709237575,-1413.3831787109375,304.15167236328125,0.7418773770332336,0.1186656504869461,0.1133356690406799,293.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8500366210937,0.5493992567062378,0.050000000745058,0.2288607060909271,293.8509521484375,291.1499938964844,272.2295837402344,271.575927734375,279.1523742675781,293.3251342773437,293.8529968261719,1.0,0.170011356472969,0.5980186462402344,0.5980186462402344,0.401981383562088,1.0,-0.6848028898239136,0.4602230489253998,0.2245798110961914,0.2724815011024475,0.0,0.0,0.0,25.320348739624023,25.0,15.090694427490234,-10180.8505859375,47.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081298828125,309.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2295201569795608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000232933787629,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303660,293.1557922363281,297.1499938964844,293.1499938964844,0.0188832115381956,-806.6242065429688,304.150634765625,0.6261224746704102,0.0710117742419242,0.0647657066583633,293.1742553710937,297.1499938964844,293.1499938964844,0.0323324017226696,-1123.6497802734375,304.1523742675781,0.687741756439209,0.0941560491919517,0.0902051478624343,293.16485595703125,297.1499938964844,293.1499938964844,0.0377163775265216,-899.8762817382812,304.1517639160156,0.707776665687561,0.1022456213831901,0.0722451284527778,293.1658630371094,297.1499938964844,293.1499938964844,0.0486483685672283,-1406.0120849609375,304.1517944335937,0.7407199144363403,0.1181769594550132,0.1128789857029914,293.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8621520996094,0.5491893291473389,0.050000000745058,0.2288681417703628,293.8631896972656,291.1499938964844,272.2471008300781,271.5846862792969,279.15234375,293.3257751464844,293.8655700683594,1.0,0.1698453724384308,0.598250687122345,0.598250687122345,0.401749312877655,1.0,-0.6827872395515442,0.4592580199241638,0.2235292047262191,0.2717606127262115,0.0,0.0,0.0,25.33989524841309,25.0,17.697805404663086,-10163.2998046875,47.60247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,309.9286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2291913330554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000232600068557,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303720,293.1557922363281,297.1499938964844,293.1499938964844,0.0188832115381956,-806.6242065429688,304.150634765625,0.6261224746704102,0.0710117742419242,0.0647657066583633,293.1742553710937,297.1499938964844,293.1499938964844,0.0323324017226696,-1123.6497802734375,304.1523742675781,0.687741756439209,0.0941560491919517,0.0902051478624343,293.16485595703125,297.1499938964844,293.1499938964844,0.0377163775265216,-899.8762817382812,304.1517639160156,0.707776665687561,0.1022456213831901,0.0722451284527778,293.1658630371094,297.1499938964844,293.1499938964844,0.0486483685672283,-1406.0120849609375,304.1517944335937,0.7407199144363403,0.1181769594550132,0.1128789857029914,293.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8621520996094,0.5491893291473389,0.050000000745058,0.2288681417703628,293.8631896972656,291.1499938964844,272.2471008300781,271.5846862792969,279.15234375,293.3257751464844,293.8655700683594,1.0,0.1698453724384308,0.598250687122345,0.598250687122345,0.401749312877655,1.0,-0.6827872395515442,0.4592580199241638,0.2235292047262191,0.2717606127262115,0.0,0.0,0.0,25.33989524841309,25.0,17.697805404663086,-10163.2998046875,47.60247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,309.9286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2291913330554962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000232600068557,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303780,293.1564636230469,297.1499938964844,293.1499938964844,0.0187118388712406,-802.421630859375,304.15069580078125,0.625179648399353,0.0707280784845352,0.0645161122083664,293.1747131347656,297.1499938964844,293.1499938964844,0.0318013913929462,-1113.8814697265625,304.1524658203125,0.6857069134712219,0.0934507846832275,0.0895426943898201,293.16558837890625,297.1499938964844,293.1499938964844,0.0372784398496151,-894.1297607421875,304.1518859863281,0.7062879800796509,0.1017177104949951,0.0718811824917793,293.1663513183594,297.1499938964844,293.1499938964844,0.0482094138860702,-1398.2396240234375,304.15191650390625,0.7395349144935608,0.1176729500293731,0.1124074384570121,293.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8759460449219,0.5489811897277832,0.050000000745058,0.228875532746315,293.87713623046875,291.1499938964844,272.2645568847656,271.5931091308594,279.1523132324219,293.3265075683594,293.8797912597656,1.0,0.1696702390909195,0.5984785556793213,0.5984785556793213,0.4015214145183563,1.0,-0.680698812007904,0.4582412540912628,0.2224575877189636,0.2709832787513733,0.0,0.0,0.0,25.35836410522461,25.0,19.99848365783692,-10145.27734375,47.36796951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,309.9434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2288178503513336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002322210348211,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303840,293.1564636230469,297.1499938964844,293.1499938964844,0.0187118388712406,-802.421630859375,304.15069580078125,0.625179648399353,0.0707280784845352,0.0645161122083664,293.1747131347656,297.1499938964844,293.1499938964844,0.0318013913929462,-1113.8814697265625,304.1524658203125,0.6857069134712219,0.0934507846832275,0.0895426943898201,293.16558837890625,297.1499938964844,293.1499938964844,0.0372784398496151,-894.1297607421875,304.1518859863281,0.7062879800796509,0.1017177104949951,0.0718811824917793,293.1663513183594,297.1499938964844,293.1499938964844,0.0482094138860702,-1398.2396240234375,304.15191650390625,0.7395349144935608,0.1176729500293731,0.1124074384570121,293.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8759460449219,0.5489811897277832,0.050000000745058,0.228875532746315,293.87713623046875,291.1499938964844,272.2645568847656,271.5931091308594,279.1523132324219,293.3265075683594,293.8797912597656,1.0,0.1696702390909195,0.5984785556793213,0.5984785556793213,0.4015214145183563,1.0,-0.680698812007904,0.4582412540912628,0.2224575877189636,0.2709832787513733,0.0,0.0,0.0,25.35836410522461,25.0,19.99848365783692,-10145.27734375,47.36796951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,309.9434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2288178503513336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002322210348211,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
