time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303900,293.15679931640625,297.1499938964844,293.1499938964844,0.0186221692711114,-800.2083740234375,304.1507263183594,0.6246904730796814,0.0705800503492355,0.0643856301903724,293.1749267578125,297.1499938964844,293.1499938964844,0.0315312594175338,-1108.884765625,304.1524963378906,0.6846751570701599,0.0930932462215423,0.0892067030072212,293.1659851074219,297.1499938964844,293.1499938964844,0.0370513424277305,-891.142822265625,304.1519775390625,0.7055231332778931,0.1014460399746894,0.0716936886310577,293.1666259765625,297.1499938964844,293.1499938964844,0.0479822382330894,-1394.21630859375,304.1519775390625,0.7389329671859741,0.117415502667427,0.1121664047241211,293.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8834228515625,0.5488780736923218,0.050000000745058,0.2288791984319687,293.8846740722656,291.1499938964844,272.2732238769531,271.5971984863281,279.1522827148437,293.326904296875,293.887451171875,1.0,0.1695793718099594,0.5985909700393677,0.5985909700393677,0.4014090299606323,1.0,-0.6796291470527649,0.4577144384384155,0.2219146937131881,0.2705748975276947,0.0,0.0,0.0,25.36716079711914,25.0,21.019174575805664,-10136.05078125,47.24742889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298278808594,309.951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.228614941239357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002320150961168,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
303960,293.1571350097656,297.1499938964844,293.1499938964844,0.0185303576290607,-797.9324340820312,304.1507568359375,0.6241908669471741,0.0704285129904747,0.0642518624663353,293.1751708984375,297.1499938964844,293.1499938964844,0.0312588177621364,-1103.8265380859375,304.1525573730469,0.6836351752281189,0.0927329435944557,0.0888679847121238,293.1663513183594,297.1499938964844,293.1499938964844,0.0368198007345199,-888.0927124023438,304.15203857421875,0.7047463655471802,0.1011699810624122,0.0715030208230018,293.1668701171875,297.1499938964844,293.1499938964844,0.0477507635951042,-1390.1171875,304.15203857421875,0.7383257150650024,0.1171549260616302,0.1119223162531852,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8912353515625,0.5487757325172424,0.050000000745058,0.2288828492164611,293.8925170898437,291.1499938964844,272.2818603515625,271.60125732421875,279.1522521972656,293.32733154296875,293.8954162597656,1.0,0.1694865673780441,0.5987023711204529,0.5987023711204529,0.4012976288795471,1.0,-0.6785447001457214,0.4571767747402191,0.2213679105043411,0.2701553404331207,0.0,0.0,0.0,25.37567901611328,25.0,21.958038330078125,-10126.67578125,47.12500762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,309.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2284026592969894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002317996550118,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304020,293.15777587890625,297.1499938964844,293.1499938964844,0.018340790644288,-793.2027587890625,304.1508178710937,0.6231608986854553,0.0701150149106979,0.0639747530221939,293.17559814453125,297.1499938964844,293.1499938964844,0.0307079255580902,-1093.539306640625,304.1526184082031,0.6815322041511536,0.0920042321085929,0.0881826430559158,293.1670837402344,297.1499938964844,293.1499938964844,0.0363443121314048,-881.8143310546875,304.1521301269531,0.703158438205719,0.1006050333380699,0.0711124390363693,293.1673889160156,297.1499938964844,293.1499938964844,0.0472756139934062,-1381.7044677734375,304.15216064453125,0.7370958924293518,0.1166244372725486,0.1114251166582107,293.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9077453613281,0.5485738515853882,0.050000000745058,0.2288900464773178,293.9091186523437,291.1499938964844,272.2990417480469,271.609130859375,279.1522216796875,293.3282165527344,293.9122009277344,1.0,0.1692951768636703,0.5989224910736084,0.5989224910736084,0.401077538728714,1.0,-0.6763328313827515,0.4560694396495819,0.2202633768320083,0.2692859470844269,0.0,0.0,0.0,25.391830444335938,25.0,23.58110809326172,-10107.431640625,46.8746452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,309.9745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.227950781583786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002313410659553,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304080,293.15777587890625,297.1499938964844,293.1499938964844,0.018340790644288,-793.2027587890625,304.1508178710937,0.6231608986854553,0.0701150149106979,0.0639747530221939,293.17559814453125,297.1499938964844,293.1499938964844,0.0307079255580902,-1093.539306640625,304.1526184082031,0.6815322041511536,0.0920042321085929,0.0881826430559158,293.1670837402344,297.1499938964844,293.1499938964844,0.0363443121314048,-881.8143310546875,304.1521301269531,0.703158438205719,0.1006050333380699,0.0711124390363693,293.1673889160156,297.1499938964844,293.1499938964844,0.0472756139934062,-1381.7044677734375,304.15216064453125,0.7370958924293518,0.1166244372725486,0.1114251166582107,293.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9077453613281,0.5485738515853882,0.050000000745058,0.2288900464773178,293.9091186523437,291.1499938964844,272.2990417480469,271.609130859375,279.1522216796875,293.3282165527344,293.9122009277344,1.0,0.1692951768636703,0.5989224910736084,0.5989224910736084,0.401077538728714,1.0,-0.6763328313827515,0.4560694396495819,0.2202633768320083,0.2692859470844269,0.0,0.0,0.0,25.391830444335938,25.0,23.58110809326172,-10107.431640625,46.8746452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,309.9745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.227950781583786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002313410659553,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304140,293.1584167480469,297.1499938964844,293.1499938964844,0.018144454807043,-788.2618408203125,304.15087890625,0.62209153175354,0.0697885677218437,0.063685692846775,293.1760559082031,297.1499938964844,293.1499938964844,0.0301510784775018,-1083.0577392578125,304.1526794433594,0.6794018745422363,0.0912657380104065,0.0874876901507377,293.1678161621094,297.1499938964844,293.1499938964844,0.0358547233045101,-875.3290405273438,304.1522521972656,0.7015285491943359,0.1000245213508606,0.0707106068730354,293.1678771972656,297.1499938964844,293.1499938964844,0.0467861294746398,-1373.041748046875,304.1522521972656,0.7358471751213074,0.1160823255777359,0.1109166294336319,293.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9252319335937,0.5483760237693787,0.050000000745058,0.2288971245288849,293.9266662597656,291.1499938964844,272.31610107421875,271.6167907714844,279.1521911621094,293.32916259765625,293.929931640625,1.0,0.1690964698791504,0.5991390943527222,0.5991390943527222,0.4008609056472778,1.0,-0.6740678548812866,0.4549219310283661,0.2191459387540817,0.2683806121349334,0.0,0.0,0.0,25.406787872314453,25.0,24.876638412475582,-10087.486328125,46.61751174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529296875,309.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2274660170078277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002308490802533,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304200,293.1584167480469,297.1499938964844,293.1499938964844,0.018144454807043,-788.2618408203125,304.15087890625,0.62209153175354,0.0697885677218437,0.063685692846775,293.1760559082031,297.1499938964844,293.1499938964844,0.0301510784775018,-1083.0577392578125,304.1526794433594,0.6794018745422363,0.0912657380104065,0.0874876901507377,293.1678161621094,297.1499938964844,293.1499938964844,0.0358547233045101,-875.3290405273438,304.1522521972656,0.7015285491943359,0.1000245213508606,0.0707106068730354,293.1678771972656,297.1499938964844,293.1499938964844,0.0467861294746398,-1373.041748046875,304.1522521972656,0.7358471751213074,0.1160823255777359,0.1109166294336319,293.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9252319335937,0.5483760237693787,0.050000000745058,0.2288971245288849,293.9266662597656,291.1499938964844,272.31610107421875,271.6167907714844,279.1521911621094,293.32916259765625,293.929931640625,1.0,0.1690964698791504,0.5991390943527222,0.5991390943527222,0.4008609056472778,1.0,-0.6740678548812866,0.4549219310283661,0.2191459387540817,0.2683806121349334,0.0,0.0,0.0,25.406787872314453,25.0,24.876638412475582,-10087.486328125,46.61751174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529296875,309.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2274660170078277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002308490802533,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304260,293.1590270996094,297.1499938964844,293.1499938964844,0.0179427396506071,-783.1414794921875,304.1509094238281,0.6209853887557983,0.0694504305720329,0.0633857920765876,293.1764831542969,297.1499938964844,293.1499938964844,0.0295908115804195,-1072.423583984375,304.1527099609375,0.677249550819397,0.0905188992619514,0.0867844372987747,293.16851806640625,297.1499938964844,293.1499938964844,0.035354021936655,-868.674072265625,304.15234375,0.6998624801635742,0.0994304344058036,0.07029889523983,293.1683654785156,297.1499938964844,293.1499938964844,0.0463000647723674,-1364.16455078125,304.1523132324219,0.7345824837684631,0.1155297458171844,0.1103978976607322,293.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9434814453125,0.5481834411621094,0.050000000745058,0.2289040386676788,293.9449768066406,291.1499938964844,272.3330078125,271.624267578125,279.15216064453125,293.33013916015625,293.9483947753906,1.0,0.1688910573720932,0.5993533730506897,0.5993533730506897,0.4006466269493103,1.0,-0.6717556118965149,0.4537375271320343,0.2180180847644806,0.2674551010131836,0.0,0.0,0.0,25.42054557800293,25.0,25.872743606567383,-10066.81640625,46.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,310.00494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2269529998302459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002303284563822,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304320,293.1590270996094,297.1499938964844,293.1499938964844,0.0179427396506071,-783.1414794921875,304.1509094238281,0.6209853887557983,0.0694504305720329,0.0633857920765876,293.1764831542969,297.1499938964844,293.1499938964844,0.0295908115804195,-1072.423583984375,304.1527099609375,0.677249550819397,0.0905188992619514,0.0867844372987747,293.16851806640625,297.1499938964844,293.1499938964844,0.035354021936655,-868.674072265625,304.15234375,0.6998624801635742,0.0994304344058036,0.07029889523983,293.1683654785156,297.1499938964844,293.1499938964844,0.0463000647723674,-1364.16455078125,304.1523132324219,0.7345824837684631,0.1155297458171844,0.1103978976607322,293.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9434814453125,0.5481834411621094,0.050000000745058,0.2289040386676788,293.9449768066406,291.1499938964844,272.3330078125,271.624267578125,279.15216064453125,293.33013916015625,293.9483947753906,1.0,0.1688910573720932,0.5993533730506897,0.5993533730506897,0.4006466269493103,1.0,-0.6717556118965149,0.4537375271320343,0.2180180847644806,0.2674551010131836,0.0,0.0,0.0,25.42054557800293,25.0,25.872743606567383,-10066.81640625,46.3543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,310.00494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2269529998302459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002303284563822,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304380,293.1596069335937,297.1499938964844,293.1499938964844,0.0177370551973581,-777.8745727539062,304.1509704589844,0.6198455095291138,0.0691021829843521,0.0630763918161392,293.1768798828125,297.1499938964844,293.1499938964844,0.0290297251194715,-1061.6802978515625,304.1527404785156,0.6750814914703369,0.0897656828165054,0.0860745757818222,293.169189453125,297.1499938964844,293.1499938964844,0.0348451398313045,-861.8861694335938,304.15240478515625,0.6981662511825562,0.098824955523014,0.0698788091540336,293.1688537597656,297.1499938964844,293.1499938964844,0.0457663424313068,-1355.16064453125,304.1524353027344,0.7333046793937683,0.1149680167436599,0.1098701953887939,293.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9623413085937,0.547996997833252,0.050000000745058,0.228910744190216,293.9638671875,291.1499938964844,272.3497619628906,271.631591796875,279.1521301269531,293.3311462402344,293.9673767089844,1.0,0.1686795800924301,0.5995661616325378,0.5995661616325378,0.4004338681697845,1.0,-0.6694029569625854,0.4525206387042999,0.2168823033571243,0.2665207087993622,0.0,0.0,0.0,25.43307304382324,25.0,26.605642318725582,-10045.4453125,46.08610534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,310.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2264166176319122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002297840837854,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304440,293.1596069335937,297.1499938964844,293.1499938964844,0.0177370551973581,-777.8745727539062,304.1509704589844,0.6198455095291138,0.0691021829843521,0.0630763918161392,293.1768798828125,297.1499938964844,293.1499938964844,0.0290297251194715,-1061.6802978515625,304.1527404785156,0.6750814914703369,0.0897656828165054,0.0860745757818222,293.169189453125,297.1499938964844,293.1499938964844,0.0348451398313045,-861.8861694335938,304.15240478515625,0.6981662511825562,0.098824955523014,0.0698788091540336,293.1688537597656,297.1499938964844,293.1499938964844,0.0457663424313068,-1355.16064453125,304.1524353027344,0.7333046793937683,0.1149680167436599,0.1098701953887939,293.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9623413085937,0.547996997833252,0.050000000745058,0.228910744190216,293.9638671875,291.1499938964844,272.3497619628906,271.631591796875,279.1521301269531,293.3311462402344,293.9673767089844,1.0,0.1686795800924301,0.5995661616325378,0.5995661616325378,0.4004338681697845,1.0,-0.6694029569625854,0.4525206387042999,0.2168823033571243,0.2665207087993622,0.0,0.0,0.0,25.43307304382324,25.0,26.605642318725582,-10045.4453125,46.08610534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,310.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2264166176319122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002297840837854,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304500,293.159912109375,297.1499938964844,293.1499938964844,0.0176331158727407,-775.1953735351562,304.1509704589844,0.6192634701728821,0.0689247027039527,0.062918521463871,293.17706298828125,297.1499938964844,293.1499938964844,0.0287497080862522,-1056.2818603515625,304.1527404785156,0.673993706703186,0.0893874242901802,0.0857178345322609,293.16949462890625,297.1499938964844,293.1499938964844,0.0345884189009666,-858.451904296875,304.1524353027344,0.6973082423210144,0.098518505692482,0.0696660280227661,293.1690673828125,297.1499938964844,293.1499938964844,0.0453578010201454,-1350.713134765625,304.1527404785156,0.7326609492301941,0.1146837174892425,0.1096031069755554,293.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.971923828125,0.5479061007499695,0.050000000745058,0.2289140075445175,293.9734802246094,291.1499938964844,272.35809326171875,271.6351928710937,279.1521301269531,293.3316650390625,293.9770202636719,1.0,0.1685717105865478,0.5996716022491455,0.5996716022491455,0.4003284275531769,1.0,-0.6682133674621582,0.4519013464450836,0.2163120359182357,0.2660469710826874,0.0,0.0,0.0,25.438844680786133,25.0,26.880809783935547,-10034.50390625,45.95026779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,310.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2261408567428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002295042213518,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304560,293.1601867675781,297.1499938964844,293.1499938964844,0.0175286717712879,-772.4911499023438,304.1509704589844,0.61867356300354,0.0687453597784042,0.0627588331699371,293.17724609375,297.1499938964844,293.1499938964844,0.0284704994410276,-1050.8739013671875,304.1527709960937,0.672904372215271,0.089008592069149,0.0853603333234787,293.1698303222656,297.1499938964844,293.1499938964844,0.0343306101858615,-854.9963989257812,304.1524658203125,0.6964442133903503,0.0982099622488021,0.069451667368412,293.1693115234375,297.1499938964844,293.1499938964844,0.044878851622343,-1346.064697265625,304.1531066894531,0.732013463973999,0.1143972054123878,0.1093338131904602,293.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9815979003906,0.5478164553642273,0.050000000745058,0.2289172410964965,293.983154296875,291.1499938964844,272.3663635253906,271.6387939453125,279.152099609375,293.3321838378906,293.9867248535156,1.0,0.1684625446796417,0.5997759103775024,0.5997759103775024,0.4002241194248199,1.0,-0.6670160889625549,0.4512756168842315,0.2157404869794845,0.2655642628669739,0.0,0.0,0.0,25.444292068481445,25.0,27.10140037536621,-10023.4013671875,45.81344223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753601074219,310.0331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2258608639240265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002292200661031,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304620,293.16070556640625,297.1499938964844,293.1499938964844,0.017319019883871,-767.0262451171875,304.1510009765625,0.6174718737602234,0.0683819130063057,0.0624349042773246,293.1775817871094,297.1499938964844,293.1499938964844,0.0279159359633922,-1040.05419921875,304.1527709960937,0.6707249879837036,0.0882503390312194,0.0846443548798561,293.17041015625,297.1499938964844,293.1499938964844,0.0338130705058574,-848.0379028320312,304.1524963378906,0.6947003602981567,0.0975874960422515,0.0690189823508262,293.16973876953125,297.1499938964844,293.1499938964844,0.0443072393536567,-1336.7791748046875,304.15301513671875,0.7307114601135254,0.1138208657503128,0.1087910607457161,293.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0011291503906,0.5476405620574951,0.050000000745058,0.2289236038923263,294.002685546875,291.1499938964844,272.3827819824219,271.6459045410156,279.1520690917969,293.333251953125,294.0063171386719,1.0,0.1682407706975937,0.5999792218208313,0.5999792218208313,0.4000207483768463,1.0,-0.6646050810813904,0.4500094950199127,0.2145955860614776,0.2645551562309265,0.0,0.0,0.0,25.45411491394043,25.0,27.39604759216309,-10000.783203125,45.53752899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,310.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2252905815839767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002286412927787,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304680,293.16070556640625,297.1499938964844,293.1499938964844,0.017319019883871,-767.0262451171875,304.1510009765625,0.6174718737602234,0.0683819130063057,0.0624349042773246,293.1775817871094,297.1499938964844,293.1499938964844,0.0279159359633922,-1040.05419921875,304.1527709960937,0.6707249879837036,0.0882503390312194,0.0846443548798561,293.17041015625,297.1499938964844,293.1499938964844,0.0338130705058574,-848.0379028320312,304.1524963378906,0.6947003602981567,0.0975874960422515,0.0690189823508262,293.16973876953125,297.1499938964844,293.1499938964844,0.0443072393536567,-1336.7791748046875,304.15301513671875,0.7307114601135254,0.1138208657503128,0.1087910607457161,293.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0011291503906,0.5476405620574951,0.050000000745058,0.2289236038923263,294.002685546875,291.1499938964844,272.3827819824219,271.6459045410156,279.1520690917969,293.333251953125,294.0063171386719,1.0,0.1682407706975937,0.5999792218208313,0.5999792218208313,0.4000207483768463,1.0,-0.6646050810813904,0.4500094950199127,0.2145955860614776,0.2645551562309265,0.0,0.0,0.0,25.45411491394043,25.0,27.39604759216309,-10000.783203125,45.53752899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,310.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2252905815839767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002286412927787,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304740,293.1611633300781,297.1499938964844,293.1499938964844,0.0171092860400676,-761.5093994140625,304.1510314941406,0.6162415146827698,0.0680135563015937,0.0621061772108078,293.1778869628906,297.1499938964844,293.1499938964844,0.0273683462291955,-1029.262939453125,304.1527404785156,0.6685488820075989,0.0874932780861854,0.0839289054274559,293.17095947265625,297.1499938964844,293.1499938964844,0.033294640481472,-841.0368041992188,304.15252685546875,0.692937433719635,0.0969592034816742,0.0685819387435913,293.1701354980469,297.1499938964844,293.1499938964844,0.0438896901905536,-1327.4573974609375,304.1527099609375,0.7294033169746399,0.1132416650652885,0.1082452312111854,293.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0207824707031,0.5474679470062256,0.050000000745058,0.2289298623800277,294.0223388671875,291.1499938964844,272.3990478515625,271.6529541015625,279.1519775390625,293.33428955078125,294.0259704589844,1.0,0.1680150777101516,0.6001721024513245,0.6001721024513245,0.3998279273509979,1.0,-0.6621798276901245,0.4487290382385254,0.2134508043527603,0.2634574472904205,0.0,0.0,0.0,25.462448120117188,25.0,27.51492691040039,-9977.69921875,45.25950241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856750488281,310.0581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2247098237276077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002280519111081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304800,293.1611633300781,297.1499938964844,293.1499938964844,0.0171092860400676,-761.5093994140625,304.1510314941406,0.6162415146827698,0.0680135563015937,0.0621061772108078,293.1778869628906,297.1499938964844,293.1499938964844,0.0273683462291955,-1029.262939453125,304.1527404785156,0.6685488820075989,0.0874932780861854,0.0839289054274559,293.17095947265625,297.1499938964844,293.1499938964844,0.033294640481472,-841.0368041992188,304.15252685546875,0.692937433719635,0.0969592034816742,0.0685819387435913,293.1701354980469,297.1499938964844,293.1499938964844,0.0438896901905536,-1327.4573974609375,304.1527099609375,0.7294033169746399,0.1132416650652885,0.1082452312111854,293.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0207824707031,0.5474679470062256,0.050000000745058,0.2289298623800277,294.0223388671875,291.1499938964844,272.3990478515625,271.6529541015625,279.1519775390625,293.33428955078125,294.0259704589844,1.0,0.1680150777101516,0.6001721024513245,0.6001721024513245,0.3998279273509979,1.0,-0.6621798276901245,0.4487290382385254,0.2134508043527603,0.2634574472904205,0.0,0.0,0.0,25.462448120117188,25.0,27.51492691040039,-9977.69921875,45.25950241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856750488281,310.0581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2247098237276077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002280519111081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304860,293.16162109375,297.1499938964844,293.1499938964844,0.0169005412608385,-755.9680786132812,304.1510314941406,0.6149741411209106,0.0676419511437416,0.0617741420865058,293.1781005859375,297.1499938964844,293.1499938964844,0.0268300045281648,-1018.5426635742188,304.1527404785156,0.6663721203804016,0.0867400392889976,0.0832164734601974,293.17144775390625,297.1499938964844,293.1499938964844,0.0327771231532096,-834.0151977539062,304.1525573730469,0.6911465525627136,0.0963264480233192,0.0681415274739265,293.17047119140625,297.1499938964844,293.1499938964844,0.0434754155576229,-1318.146728515625,304.1524963378906,0.72807776927948,0.1126597821712493,0.1076969057321548,293.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0404357910156,0.5472873449325562,0.050000000745058,0.228936418890953,294.0419616699219,291.1499938964844,272.41510009765625,271.6600036621094,279.1517333984375,293.3353576660156,294.0456237792969,1.0,0.1677860766649246,0.6003345251083374,0.6003345251083374,0.3996654748916626,1.0,-0.6597476005554199,0.4474424421787262,0.2123051583766937,0.2620709538459778,0.0,0.0,0.0,25.469223022460938,25.0,27.462013244628903,-9954.251953125,44.98017883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,310.0694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2241218835115432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002274552098242,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304920,293.16162109375,297.1499938964844,293.1499938964844,0.0169005412608385,-755.9680786132812,304.1510314941406,0.6149741411209106,0.0676419511437416,0.0617741420865058,293.1781005859375,297.1499938964844,293.1499938964844,0.0268300045281648,-1018.5426635742188,304.1527404785156,0.6663721203804016,0.0867400392889976,0.0832164734601974,293.17144775390625,297.1499938964844,293.1499938964844,0.0327771231532096,-834.0151977539062,304.1525573730469,0.6911465525627136,0.0963264480233192,0.0681415274739265,293.17047119140625,297.1499938964844,293.1499938964844,0.0434754155576229,-1318.146728515625,304.1524963378906,0.72807776927948,0.1126597821712493,0.1076969057321548,293.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0404357910156,0.5472873449325562,0.050000000745058,0.228936418890953,294.0419616699219,291.1499938964844,272.41510009765625,271.6600036621094,279.1517333984375,293.3353576660156,294.0456237792969,1.0,0.1677860766649246,0.6003345251083374,0.6003345251083374,0.3996654748916626,1.0,-0.6597476005554199,0.4474424421787262,0.2123051583766937,0.2620709538459778,0.0,0.0,0.0,25.469223022460938,25.0,27.462013244628903,-9954.251953125,44.98017883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,310.0694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2241218835115432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002274552098242,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
304980,293.1619873046875,297.1499938964844,293.1499938964844,0.016693290323019,-750.4160766601562,304.1510314941406,0.6137039661407471,0.0672676637768745,0.061439424753189,293.17828369140625,297.1499938964844,293.1499938964844,0.0263020191341638,-1007.9149169921876,304.1527099609375,0.664237916469574,0.0859914198517799,0.0825081840157508,293.1719055175781,297.1499938964844,293.1499938964844,0.0322613790631294,-826.9828491210938,304.1525573730469,0.6893705725669861,0.0956894308328628,0.0676979795098304,293.1707763671875,297.1499938964844,293.1499938964844,0.043069340288639,-1308.84912109375,304.15234375,0.7267730832099915,0.1120769083499908,0.1071466952562332,293.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0599975585937,0.5471359491348267,0.050000000745058,0.2289419323205948,294.0615234375,291.1499938964844,272.4309997558594,271.6670837402344,279.1518859863281,293.3363952636719,294.065185546875,1.0,0.1675543338060379,0.6005266904830933,0.6005266904830933,0.3994733095169067,1.0,-0.6573098301887512,0.4461321532726288,0.2111776322126388,0.2610431909561157,0.0,0.0,0.0,25.47468376159668,25.0,27.34848594665528,-9930.2978515625,44.69999313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922058105469,310.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2235297709703445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002268543030368,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305040,293.1619873046875,297.1499938964844,293.1499938964844,0.016693290323019,-750.4160766601562,304.1510314941406,0.6137039661407471,0.0672676637768745,0.061439424753189,293.17828369140625,297.1499938964844,293.1499938964844,0.0263020191341638,-1007.9149169921876,304.1527099609375,0.664237916469574,0.0859914198517799,0.0825081840157508,293.1719055175781,297.1499938964844,293.1499938964844,0.0322613790631294,-826.9828491210938,304.1525573730469,0.6893705725669861,0.0956894308328628,0.0676979795098304,293.1707763671875,297.1499938964844,293.1499938964844,0.043069340288639,-1308.84912109375,304.15234375,0.7267730832099915,0.1120769083499908,0.1071466952562332,293.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0599975585937,0.5471359491348267,0.050000000745058,0.2289419323205948,294.0615234375,291.1499938964844,272.4309997558594,271.6670837402344,279.1518859863281,293.3363952636719,294.065185546875,1.0,0.1675543338060379,0.6005266904830933,0.6005266904830933,0.3994733095169067,1.0,-0.6573098301887512,0.4461321532726288,0.2111776322126388,0.2610431909561157,0.0,0.0,0.0,25.47468376159668,25.0,27.34848594665528,-9930.2978515625,44.69999313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922058105469,310.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2235297709703445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002268543030368,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305100,293.16217041015625,297.1499938964844,293.1499938964844,0.0165903661400079,-747.639404296875,304.1510314941406,0.6130723357200623,0.0670801103115081,0.0612713731825351,293.1783447265625,297.1499938964844,293.1499938964844,0.0260420758277177,-1002.6384887695312,304.1526794433594,0.6631920337677002,0.0856194421648979,0.0821558758616447,293.172119140625,297.1499938964844,293.1499938964844,0.0320043638348579,-823.4642333984375,304.1525573730469,0.688493549823761,0.0953698307275772,0.0674752071499824,293.1709289550781,297.1499938964844,293.1499938964844,0.0428586192429065,-1304.2259521484375,304.1523132324219,0.72613525390625,0.1117866784334182,0.1068721488118171,293.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0697631835937,0.5470755100250244,0.050000000745058,0.2289441376924514,294.0712890625,291.1499938964844,272.4388427734375,271.6706237792969,279.15203857421875,293.3369140625,294.0749206542969,1.0,0.1674376428127288,0.6006425023078918,0.6006425023078918,0.3993574678897857,1.0,-0.6560911536216736,0.4454728066921234,0.2106183320283889,0.2607417702674866,0.0,0.0,0.0,25.47692108154297,25.0,27.28935813903809,-9918.1982421875,44.559844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,310.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2232328653335571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002265529765281,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305160,293.162353515625,297.1499938964844,293.1499938964844,0.0164882410317659,-744.8712768554688,304.1510314941406,0.6124324798583984,0.0668930485844612,0.0611035041511058,293.17840576171875,297.1499938964844,293.1499938964844,0.0257853101938962,-997.3969116210938,304.15264892578125,0.6621487140655518,0.0852497965097427,0.0818054974079132,293.1723327636719,297.1499938964844,293.1499938964844,0.0317484438419342,-819.9508666992188,304.1525573730469,0.6876110434532166,0.0950502082705497,0.0672522261738777,293.1710510253906,297.1499938964844,293.1499938964844,0.0426351055502891,-1299.638916015625,304.1522827148437,0.7254953384399414,0.1114978566765785,0.1065988168120384,293.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0794982910156,0.5470121502876282,0.050000000745058,0.2289464473724365,294.0810241699219,291.1499938964844,272.4466552734375,271.6741943359375,279.1520690917969,293.3374328613281,294.08465576171875,1.0,0.16732057929039,0.6007499694824219,0.6007499694824219,0.3992500603199005,1.0,-0.6548763513565063,0.4448190927505493,0.2100572437047958,0.2603501379489898,0.0,0.0,0.0,25.47871208190918,25.0,27.191238403320312,-9906.1123046875,44.41997909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942199707031,310.0898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2229358851909637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002262515772599,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305220,293.1626281738281,297.1499938964844,293.1499938964844,0.0162869356572628,-739.376220703125,304.1510314941406,0.6111357808113098,0.066520519554615,0.0607691332697868,293.178466796875,297.1499938964844,293.1499938964844,0.0252823866903781,-987.0418090820312,304.1526184082031,0.6600809097290039,0.0845183581113815,0.0811118483543396,293.17266845703125,297.1499938964844,293.1499938964844,0.031240964308381,-812.9541625976562,304.1525573730469,0.6858394742012024,0.0944110825657844,0.0668063089251518,293.1712646484375,297.1499938964844,293.1499938964844,0.0421168766915798,-1290.5484619140625,304.15240478515625,0.7242138385772705,0.1109224706888198,0.106054812669754,293.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0987854003906,0.5468834638595581,0.050000000745058,0.2289511412382125,294.10028076171875,291.1499938964844,272.4621276855469,271.681396484375,279.1520080566406,293.33843994140625,294.1038818359375,1.0,0.1670857220888137,0.6009486317634583,0.6009486317634583,0.3990513384342193,1.0,-0.6524602174758911,0.4435181617736816,0.2089420557022094,0.2594114243984222,0.0,0.0,0.0,25.4810848236084,25.0,26.88736915588379,-9881.8984375,44.14144515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29547119140625,310.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.222343161702156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002256500447401,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305280,293.1626281738281,297.1499938964844,293.1499938964844,0.0162869356572628,-739.376220703125,304.1510314941406,0.6111357808113098,0.066520519554615,0.0607691332697868,293.178466796875,297.1499938964844,293.1499938964844,0.0252823866903781,-987.0418090820312,304.1526184082031,0.6600809097290039,0.0845183581113815,0.0811118483543396,293.17266845703125,297.1499938964844,293.1499938964844,0.031240964308381,-812.9541625976562,304.1525573730469,0.6858394742012024,0.0944110825657844,0.0668063089251518,293.1712646484375,297.1499938964844,293.1499938964844,0.0421168766915798,-1290.5484619140625,304.15240478515625,0.7242138385772705,0.1109224706888198,0.106054812669754,293.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0987854003906,0.5468834638595581,0.050000000745058,0.2289511412382125,294.10028076171875,291.1499938964844,272.4621276855469,271.681396484375,279.1520080566406,293.33843994140625,294.1038818359375,1.0,0.1670857220888137,0.6009486317634583,0.6009486317634583,0.3990513384342193,1.0,-0.6524602174758911,0.4435181617736816,0.2089420557022094,0.2594114243984222,0.0,0.0,0.0,25.4810848236084,25.0,26.88736915588379,-9881.8984375,44.14144515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29547119140625,310.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.222343161702156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002256500447401,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305340,293.1628723144531,297.1499938964844,293.1499938964844,0.0160896591842174,-733.9408569335938,304.1510009765625,0.6098326444625854,0.0661507919430732,0.0604369677603244,293.178466796875,297.1499938964844,293.1499938964844,0.0247935969382524,-976.8599853515624,304.1525573730469,0.6580485105514526,0.0837977230548858,0.0804279521107673,293.1730041503906,297.1499938964844,293.1499938964844,0.03073968924582,-806.0015869140625,304.15252685546875,0.6840705871582031,0.0937727838754654,0.0663607642054557,293.1714172363281,297.1499938964844,293.1499938964844,0.0415988154709339,-1281.5303955078125,304.1524658203125,0.7229363918304443,0.1103501915931701,0.1055135577917099,293.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.11785888671875,0.5467609763145447,0.050000000745058,0.2289556264877319,294.11932373046875,291.1499938964844,272.47735595703125,271.688720703125,279.1519470214844,293.3394470214844,294.1228942871094,1.0,0.1668504625558853,0.6011409759521484,0.6011409759521484,0.3988590240478515,1.0,-0.650061845779419,0.4422224760055542,0.2078393697738647,0.2584428787231445,0.0,0.0,0.0,25.48215675354004,25.0,26.51783561706543,-9857.634765625,43.86481475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961120605469,310.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2217533886432647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002250515099149,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305400,293.1628723144531,297.1499938964844,293.1499938964844,0.0160896591842174,-733.9408569335938,304.1510009765625,0.6098326444625854,0.0661507919430732,0.0604369677603244,293.178466796875,297.1499938964844,293.1499938964844,0.0247935969382524,-976.8599853515624,304.1525573730469,0.6580485105514526,0.0837977230548858,0.0804279521107673,293.1730041503906,297.1499938964844,293.1499938964844,0.03073968924582,-806.0015869140625,304.15252685546875,0.6840705871582031,0.0937727838754654,0.0663607642054557,293.1714172363281,297.1499938964844,293.1499938964844,0.0415988154709339,-1281.5303955078125,304.1524658203125,0.7229363918304443,0.1103501915931701,0.1055135577917099,293.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.11785888671875,0.5467609763145447,0.050000000745058,0.2289556264877319,294.11932373046875,291.1499938964844,272.47735595703125,271.688720703125,279.1519470214844,293.3394470214844,294.1228942871094,1.0,0.1668504625558853,0.6011409759521484,0.6011409759521484,0.3988590240478515,1.0,-0.650061845779419,0.4422224760055542,0.2078393697738647,0.2584428787231445,0.0,0.0,0.0,25.48215675354004,25.0,26.51783561706543,-9857.634765625,43.86481475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961120605469,310.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2217533886432647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002250515099149,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305460,293.1630554199219,297.1499938964844,293.1499938964844,0.015897138044238,-728.5866088867188,304.1510009765625,0.6085400581359863,0.0657856911420822,0.0601084865629673,293.17840576171875,297.1499938964844,293.1499938964844,0.0243205409497022,-966.8878173828124,304.1524963378906,0.6560628414154053,0.0830907896161079,0.0797564461827278,293.1732482910156,297.1499938964844,293.1499938964844,0.0302457846701145,-799.1078491210938,304.15252685546875,0.6823119521141052,0.0931368246674537,0.0659164860844612,293.1715393066406,297.1499938964844,293.1499938964844,0.04109413549304,-1272.6290283203125,304.1524658203125,0.7216686010360718,0.109782837331295,0.1049764752388,293.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1366271972656,0.5466482043266296,0.050000000745058,0.2289597690105438,294.1380920410156,291.1499938964844,272.49237060546875,271.6962280273437,279.15191650390625,293.3404235839844,294.1416015625,1.0,0.1666153818368911,0.6013312339782715,0.6013312339782715,0.3986687660217285,1.0,-0.6476889848709106,0.4409361183643341,0.2067528516054153,0.2574955523014068,0.0,0.0,0.0,25.481840133666992,25.0,26.10403060913086,-9833.3974609375,43.5908432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296142578125,310.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.221168503165245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002244579081889,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305520,293.1630554199219,297.1499938964844,293.1499938964844,0.015897138044238,-728.5866088867188,304.1510009765625,0.6085400581359863,0.0657856911420822,0.0601084865629673,293.17840576171875,297.1499938964844,293.1499938964844,0.0243205409497022,-966.8878173828124,304.1524963378906,0.6560628414154053,0.0830907896161079,0.0797564461827278,293.1732482910156,297.1499938964844,293.1499938964844,0.0302457846701145,-799.1078491210938,304.15252685546875,0.6823119521141052,0.0931368246674537,0.0659164860844612,293.1715393066406,297.1499938964844,293.1499938964844,0.04109413549304,-1272.6290283203125,304.1524658203125,0.7216686010360718,0.109782837331295,0.1049764752388,293.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1366271972656,0.5466482043266296,0.050000000745058,0.2289597690105438,294.1380920410156,291.1499938964844,272.49237060546875,271.6962280273437,279.15191650390625,293.3404235839844,294.1416015625,1.0,0.1666153818368911,0.6013312339782715,0.6013312339782715,0.3986687660217285,1.0,-0.6476889848709106,0.4409361183643341,0.2067528516054153,0.2574955523014068,0.0,0.0,0.0,25.481840133666992,25.0,26.10403060913086,-9833.3974609375,43.5908432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296142578125,310.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.221168503165245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002244579081889,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305580,293.1632080078125,297.1499938964844,293.1499938964844,0.0157100390642881,-723.33447265625,304.1509704589844,0.6072667241096497,0.0654269903898239,0.0597853064537048,293.1782531738281,297.1499938964844,293.1499938964844,0.0238642245531082,-957.1521606445312,304.1524353027344,0.6541323661804199,0.082399770617485,0.0790994465351104,293.1734619140625,297.1499938964844,293.1499938964844,0.0297605395317077,-792.2900390625,304.1524963378906,0.6805712580680847,0.092505045235157,0.0654747560620307,293.1716003417969,297.1499938964844,293.1499938964844,0.040597066283226,-1263.8592529296875,304.1524658203125,0.7204155325889587,0.1092221587896347,0.1044452190399169,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.15509033203125,0.5465474724769592,0.050000000745058,0.2289634793996811,294.1565246582031,291.1499938964844,272.5071716308594,271.7038879394531,279.15191650390625,293.34136962890625,294.1600036621094,1.0,0.1663811802864074,0.601523220539093,0.601523220539093,0.398476779460907,1.0,-0.645349383354187,0.4396641850471496,0.2056851685047149,0.2566078603267669,0.0,0.0,0.0,25.480121612548828,25.0,25.651893615722656,-9809.287109375,43.32039260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,310.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2205901741981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000223870985792,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305640,293.1632080078125,297.1499938964844,293.1499938964844,0.0157100390642881,-723.33447265625,304.1509704589844,0.6072667241096497,0.0654269903898239,0.0597853064537048,293.1782531738281,297.1499938964844,293.1499938964844,0.0238642245531082,-957.1521606445312,304.1524353027344,0.6541323661804199,0.082399770617485,0.0790994465351104,293.1734619140625,297.1499938964844,293.1499938964844,0.0297605395317077,-792.2900390625,304.1524963378906,0.6805712580680847,0.092505045235157,0.0654747560620307,293.1716003417969,297.1499938964844,293.1499938964844,0.040597066283226,-1263.8592529296875,304.1524658203125,0.7204155325889587,0.1092221587896347,0.1044452190399169,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.15509033203125,0.5465474724769592,0.050000000745058,0.2289634793996811,294.1565246582031,291.1499938964844,272.5071716308594,271.7038879394531,279.15191650390625,293.34136962890625,294.1600036621094,1.0,0.1663811802864074,0.601523220539093,0.601523220539093,0.398476779460907,1.0,-0.645349383354187,0.4396641850471496,0.2056851685047149,0.2566078603267669,0.0,0.0,0.0,25.480121612548828,25.0,25.651893615722656,-9809.287109375,43.32039260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,310.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2205901741981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000223870985792,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
