time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305700,293.1632385253906,297.1499938964844,293.1499938964844,0.015618709847331,-720.7527465820312,304.1509704589844,0.606639564037323,0.0652505010366439,0.0596261583268642,293.1781616210937,297.1499938964844,293.1499938964844,0.0236426368355751,-952.3812255859376,304.1523742675781,0.6531898975372314,0.0820608809590339,0.0787770226597786,293.1735534667969,297.1499938964844,293.1499938964844,0.0295215658843517,-788.9151000976562,304.1524658203125,0.6797096133232117,0.0921912714838981,0.0652552396059036,293.171630859375,297.1499938964844,293.1499938964844,0.0403519049286842,-1259.5318603515625,304.1524658203125,0.7197957634925842,0.1089448705315589,0.1041823029518127,293.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1642150878906,0.5465019345283508,0.050000000745058,0.2289651483297348,294.16558837890625,291.1499938964844,272.51446533203125,271.70782470703125,279.15191650390625,293.34185791015625,294.1690368652344,1.0,0.1662646234035492,0.6016204357147217,0.6016204357147217,0.3983795344829559,1.0,-0.644194483757019,0.4390353858470917,0.2051590681076049,0.2561922967433929,0.0,0.0,0.0,25.478734970092773,25.0,25.411170959472656,-9797.3125,43.18674850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,310.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2203039973974228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002235805586678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305760,293.16326904296875,297.1499938964844,293.1499938964844,0.0155289797112345,-718.2045288085938,304.15093994140625,0.6060199737548828,0.0650762915611267,0.0594689100980758,293.17803955078125,297.1499938964844,293.1499938964844,0.0234256461262702,-947.6807861328124,304.15234375,0.6522639989852905,0.0817269012331962,0.0784590691328048,293.1736145019531,297.1499938964844,293.1499938964844,0.0292853005230426,-785.566650390625,304.1524353027344,0.6788549423217773,0.0918793454766273,0.0650368779897689,293.171630859375,297.1499938964844,293.1499938964844,0.0401092953979969,-1255.248046875,304.1524658203125,0.71918123960495,0.1086700111627578,0.1039215251803398,293.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1732177734375,0.5464598536491394,0.050000000745058,0.2289667129516601,294.1745910644531,291.1499938964844,272.5216979980469,271.7118225097656,279.1519470214844,293.3423156738281,294.1780090332031,1.0,0.1661485880613327,0.6017186641693115,0.6017186641693115,0.3982813358306885,1.0,-0.643051028251648,0.4384124279022217,0.2046386152505874,0.2557973861694336,0.0,0.0,0.0,25.47698974609375,25.0,25.159807205200195,-9785.408203125,43.05431365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29461669921875,310.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2200201153755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002232924452982,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305820,293.1632995605469,297.1499938964844,293.1499938964844,0.0153542170301079,-713.207763671875,304.15093994140625,0.6048034429550171,0.0647345185279846,0.059160191565752,293.1777648925781,297.1499938964844,293.1499938964844,0.0230049584060907,-938.4854736328124,304.1522827148437,0.6504601240158081,0.0810732170939445,0.0778363719582557,293.1737060546875,297.1499938964844,293.1499938964844,0.0288210343569517,-778.9514770507812,304.15240478515625,0.6771672368049622,0.0912613347172737,0.0646039918065071,293.1716003417969,297.1499938964844,293.1499938964844,0.0396318845450878,-1246.8123779296875,304.1524353027344,0.7179676294326782,0.1081277430057525,0.1034066975116729,293.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1909484863281,0.5463849902153015,0.050000000745058,0.228969469666481,294.1922912597656,291.1499938964844,272.5359802246094,271.7200012207031,279.1519775390625,293.3432006835937,294.1956481933594,1.0,0.1659182757139206,0.6019176840782166,0.6019176840782166,0.3980823457241058,1.0,-0.6407991647720337,0.4371846914291382,0.2036144733428955,0.2550642788410187,0.0,0.0,0.0,25.47251892089844,25.0,24.626319885253903,-9761.83984375,42.793235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,310.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2194594293832779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002227234217571,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305880,293.1632995605469,297.1499938964844,293.1499938964844,0.0153542170301079,-713.207763671875,304.15093994140625,0.6048034429550171,0.0647345185279846,0.059160191565752,293.1777648925781,297.1499938964844,293.1499938964844,0.0230049584060907,-938.4854736328124,304.1522827148437,0.6504601240158081,0.0810732170939445,0.0778363719582557,293.1737060546875,297.1499938964844,293.1499938964844,0.0288210343569517,-778.9514770507812,304.15240478515625,0.6771672368049622,0.0912613347172737,0.0646039918065071,293.1716003417969,297.1499938964844,293.1499938964844,0.0396318845450878,-1246.8123779296875,304.1524353027344,0.7179676294326782,0.1081277430057525,0.1034066975116729,293.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1909484863281,0.5463849902153015,0.050000000745058,0.228969469666481,294.1922912597656,291.1499938964844,272.5359802246094,271.7200012207031,279.1519775390625,293.3432006835937,294.1956481933594,1.0,0.1659182757139206,0.6019176840782166,0.6019176840782166,0.3980823457241058,1.0,-0.6407991647720337,0.4371846914291382,0.2036144733428955,0.2550642788410187,0.0,0.0,0.0,25.47251892089844,25.0,24.626319885253903,-9761.83984375,42.793235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,310.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2194594293832779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002227234217571,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
305940,293.16326904296875,297.1499938964844,293.1499938964844,0.0151860369369387,-708.3560791015625,304.1509094238281,0.6036202311515808,0.0644025951623916,0.0588600262999534,293.17742919921875,297.1499938964844,293.1499938964844,0.0226025823503732,-929.5839233398438,304.1521911621094,0.6487231254577637,0.0804401487112045,0.0772327184677124,293.1737365722656,297.1499938964844,293.1499938964844,0.0283688064664602,-772.4603271484375,304.1523742675781,0.6755116581916809,0.0906526744365692,0.0641772598028183,293.1715393066406,297.1499938964844,293.1499938964844,0.0391660220921039,-1238.5721435546875,304.15240478515625,0.7167760133743286,0.1075968071818351,0.1029021367430687,293.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2082824707031,0.54632169008255,0.050000000745058,0.2289718240499496,294.2095947265625,291.1499938964844,272.54998779296875,271.7284851074219,279.1520080566406,293.34405517578125,294.212890625,1.0,0.1656908392906189,0.6021183133125305,0.6021183133125305,0.3978816568851471,1.0,-0.6385995745658875,0.4359854161739349,0.2026141881942749,0.2543914020061493,0.0,0.0,0.0,25.46674919128418,25.0,24.048269271850582,-9738.662109375,42.53779602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,310.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2189093083143234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002221651229774,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306000,293.16326904296875,297.1499938964844,293.1499938964844,0.0151860369369387,-708.3560791015625,304.1509094238281,0.6036202311515808,0.0644025951623916,0.0588600262999534,293.17742919921875,297.1499938964844,293.1499938964844,0.0226025823503732,-929.5839233398438,304.1521911621094,0.6487231254577637,0.0804401487112045,0.0772327184677124,293.1737365722656,297.1499938964844,293.1499938964844,0.0283688064664602,-772.4603271484375,304.1523742675781,0.6755116581916809,0.0906526744365692,0.0641772598028183,293.1715393066406,297.1499938964844,293.1499938964844,0.0391660220921039,-1238.5721435546875,304.15240478515625,0.7167760133743286,0.1075968071818351,0.1029021367430687,293.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2082824707031,0.54632169008255,0.050000000745058,0.2289718240499496,294.2095947265625,291.1499938964844,272.54998779296875,271.7284851074219,279.1520080566406,293.34405517578125,294.212890625,1.0,0.1656908392906189,0.6021183133125305,0.6021183133125305,0.3978816568851471,1.0,-0.6385995745658875,0.4359854161739349,0.2026141881942749,0.2543914020061493,0.0,0.0,0.0,25.46674919128418,25.0,24.048269271850582,-9738.662109375,42.53779602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,310.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2189093083143234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002221651229774,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306060,293.1734924316406,297.1499938964844,293.1499938964844,0.0143792890012264,-685.423828125,304.1519775390625,0.5948829650878906,0.0619756877422332,0.0570692494511604,293.1879577636719,297.1499938964844,293.1499938964844,0.0213191714137792,-900.9004516601562,304.15362548828125,0.6408254504203796,0.0775911509990692,0.0749972164630889,293.1843566894531,297.1499938964844,293.1499938964844,0.026920311152935,-751.6029663085938,304.1540222167969,0.6675583720207214,0.0878818929195404,0.0625660866498947,293.18218994140625,297.1499938964844,293.1499938964844,0.0375724136829376,-1210.679931640625,304.154296875,0.7098813056945801,0.1048740223050117,0.1007782816886901,293.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.227783203125,0.5445145964622498,0.050000000745058,0.2290384918451309,294.2296447753906,291.1499938964844,272.563232421875,271.7366943359375,279.1514892578125,293.35626220703125,294.2354736328125,1.0,0.1653365194797516,0.6022539734840393,0.6022539734840393,0.3977460265159607,1.0,-0.6293662190437317,0.4301027357578277,0.1992634683847427,0.250548392534256,0.0,0.0,0.0,25.74435234069824,25.0,36.39150619506836,-9645.771484375,41.80048370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,310.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2182539850473404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002215000567957,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306120,293.1734924316406,297.1499938964844,293.1499938964844,0.0143792890012264,-685.423828125,304.1519775390625,0.5948829650878906,0.0619756877422332,0.0570692494511604,293.1879577636719,297.1499938964844,293.1499938964844,0.0213191714137792,-900.9004516601562,304.15362548828125,0.6408254504203796,0.0775911509990692,0.0749972164630889,293.1843566894531,297.1499938964844,293.1499938964844,0.026920311152935,-751.6029663085938,304.1540222167969,0.6675583720207214,0.0878818929195404,0.0625660866498947,293.18218994140625,297.1499938964844,293.1499938964844,0.0375724136829376,-1210.679931640625,304.154296875,0.7098813056945801,0.1048740223050117,0.1007782816886901,293.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.227783203125,0.5445145964622498,0.050000000745058,0.2290384918451309,294.2296447753906,291.1499938964844,272.563232421875,271.7366943359375,279.1514892578125,293.35626220703125,294.2354736328125,1.0,0.1653365194797516,0.6022539734840393,0.6022539734840393,0.3977460265159607,1.0,-0.6293662190437317,0.4301027357578277,0.1992634683847427,0.250548392534256,0.0,0.0,0.0,25.74435234069824,25.0,36.39150619506836,-9645.771484375,41.80048370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,310.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2182539850473404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002215000567957,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306180,293.177490234375,297.1499938964844,293.1499938964844,0.013722401112318,-665.7200317382812,304.1523742675781,0.5879597663879395,0.0605660751461982,0.0556450970470905,293.192626953125,297.1499938964844,293.1499938964844,0.0201595276594162,-873.6911010742188,304.1543273925781,0.6343427300453186,0.0756749063730239,0.0730141326785087,293.1890869140625,297.1499938964844,293.1499938964844,0.0256034787744283,-731.9559936523438,304.15484619140625,0.6611485481262207,0.0860465988516807,0.0611660480499267,293.1869506835937,297.1499938964844,293.1499938964844,0.0360592231154441,-1183.8248291015625,304.1553649902344,0.7039799094200134,0.1030874475836753,0.0989212915301323,293.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.26416015625,0.5433791279792786,0.050000000745058,0.2290811985731125,294.2672424316406,291.1499938964844,272.5752258300781,271.7440490722656,279.1512451171875,293.3669128417969,294.2758178710937,1.0,0.1648886650800705,0.602364182472229,0.602364182472229,0.397635817527771,1.0,-0.6214191913604736,0.4250203967094421,0.1963987797498703,0.2472094744443893,0.0,0.0,0.0,25.90504646301269,25.0,55.066036224365234,-9571.857421875,41.09096908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,310.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2172817140817642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002205133205279,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306240,293.177490234375,297.1499938964844,293.1499938964844,0.013722401112318,-665.7200317382812,304.1523742675781,0.5879597663879395,0.0605660751461982,0.0556450970470905,293.192626953125,297.1499938964844,293.1499938964844,0.0201595276594162,-873.6911010742188,304.1543273925781,0.6343427300453186,0.0756749063730239,0.0730141326785087,293.1890869140625,297.1499938964844,293.1499938964844,0.0256034787744283,-731.9559936523438,304.15484619140625,0.6611485481262207,0.0860465988516807,0.0611660480499267,293.1869506835937,297.1499938964844,293.1499938964844,0.0360592231154441,-1183.8248291015625,304.1553649902344,0.7039799094200134,0.1030874475836753,0.0989212915301323,293.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.26416015625,0.5433791279792786,0.050000000745058,0.2290811985731125,294.2672424316406,291.1499938964844,272.5752258300781,271.7440490722656,279.1512451171875,293.3669128417969,294.2758178710937,1.0,0.1648886650800705,0.602364182472229,0.602364182472229,0.397635817527771,1.0,-0.6214191913604736,0.4250203967094421,0.1963987797498703,0.2472094744443893,0.0,0.0,0.0,25.90504646301269,25.0,55.066036224365234,-9571.857421875,41.09096908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,310.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2172817140817642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002205133205279,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306300,293.17852783203125,297.1499938964844,293.1499938964844,0.0134716071188449,-657.9030151367188,304.15240478515625,0.5854735970497131,0.0600137487053871,0.0551165491342544,293.1938171386719,297.1499938964844,293.1499938964844,0.0196976903825998,-862.4530029296875,304.1543884277344,0.6319581270217896,0.0749043375253677,0.072238489985466,293.1904296875,297.1499938964844,293.1499938964844,0.02506217174232,-723.6569213867188,304.1549377441406,0.6587851047515869,0.0852902308106422,0.0606094636023044,293.18817138671875,297.1499938964844,293.1499938964844,0.035433005541563,-1172.574951171875,304.155517578125,0.70184326171875,0.1023739576339721,0.098202608525753,293.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.2861633300781,0.5430939793586731,0.050000000745058,0.2290920317173004,294.2894287109375,291.1499938964844,272.5807800292969,271.7474365234375,279.1512145996094,293.3711853027344,294.2984924316406,1.0,0.1646556258201599,0.6024214029312134,0.6024214029312134,0.3975785672664642,1.0,-0.6183367371559143,0.4230645000934601,0.1952722370624542,0.2459302395582199,0.0,0.0,0.0,25.93693351745605,25.0,60.70223617553711,-9544.7890625,40.78617477416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34979248046875,310.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2167119532823562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002199350856244,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306360,293.1792297363281,297.1499938964844,293.1499938964844,0.0132453013211488,-650.714599609375,304.1523742675781,0.5832892656326294,0.0595113821327686,0.0546435639262199,293.1945495605469,297.1499938964844,293.1499938964844,0.0192822609096765,-852.1400146484375,304.1543273925781,0.6298750638961792,0.0742053687572479,0.0715440139174461,293.1913757324219,297.1499938964844,293.1499938964844,0.0245638731867074,-715.89990234375,304.15496826171875,0.6567032337188721,0.0845914781093597,0.0601017102599144,293.18902587890625,297.1499938964844,293.1499938964844,0.0348569490015506,-1162.155517578125,304.1555480957031,0.6999937891960144,0.1017268151044845,0.0975599810481071,293.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3091735839844,0.5429013967514038,0.050000000745058,0.2290993928909301,294.31256103515625,291.1499938964844,272.58599853515625,271.7506103515625,279.1511535644531,293.3748474121094,294.32196044921875,1.0,0.1644209921360016,0.6024753451347351,0.6024753451347351,0.3975246548652649,1.0,-0.6155637502670288,0.4213079810142517,0.1942557692527771,0.2447739988565445,0.0,0.0,0.0,25.95279693603516,25.0,64.57466888427734,-9520.8408203125,40.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,310.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2161054611206054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002193195687141,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306420,293.1800231933594,297.1499938964844,293.1499938964844,0.0128421168774366,-637.589599609375,304.1522521972656,0.5794913172721863,0.0586108714342117,0.0538052059710025,293.19512939453125,297.1499938964844,293.1499938964844,0.018547935411334,-833.4122314453125,304.15411376953125,0.6262791156768799,0.0729549825191497,0.0703171491622924,293.1924743652344,297.1499938964844,293.1499938964844,0.0236582439392805,-701.4989624023438,304.1548156738281,0.6530787944793701,0.0833143517374992,0.0591829903423786,293.1898498535156,297.1499938964844,293.1499938964844,0.0338070765137672,-1142.9833984375,304.15545654296875,0.6968392133712769,0.1005665212869644,0.0964230597019195,293.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3569641113281,0.5426833629608154,0.050000000745058,0.2291077673435211,294.3604736328125,291.1499938964844,272.5955810546875,271.75640869140625,279.1510009765625,293.3807373046875,294.3702392578125,1.0,0.1639538407325744,0.6025674939155579,0.6025674939155579,0.3974325060844421,1.0,-0.6106281280517578,0.4181805253028869,0.1924476027488708,0.2426709532737732,0.0,0.0,0.0,25.95556259155273,25.0,68.50178527832031,-9478.2265625,39.96780014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028015136719,310.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2148171216249466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002180120791308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306480,293.1800231933594,297.1499938964844,293.1499938964844,0.0128421168774366,-637.589599609375,304.1522521972656,0.5794913172721863,0.0586108714342117,0.0538052059710025,293.19512939453125,297.1499938964844,293.1499938964844,0.018547935411334,-833.4122314453125,304.15411376953125,0.6262791156768799,0.0729549825191497,0.0703171491622924,293.1924743652344,297.1499938964844,293.1499938964844,0.0236582439392805,-701.4989624023438,304.1548156738281,0.6530787944793701,0.0833143517374992,0.0591829903423786,293.1898498535156,297.1499938964844,293.1499938964844,0.0338070765137672,-1142.9833984375,304.15545654296875,0.6968392133712769,0.1005665212869644,0.0964230597019195,293.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3569641113281,0.5426833629608154,0.050000000745058,0.2291077673435211,294.3604736328125,291.1499938964844,272.5955810546875,271.75640869140625,279.1510009765625,293.3807373046875,294.3702392578125,1.0,0.1639538407325744,0.6025674939155579,0.6025674939155579,0.3974325060844421,1.0,-0.6106281280517578,0.4181805253028869,0.1924476027488708,0.2426709532737732,0.0,0.0,0.0,25.95556259155273,25.0,68.50178527832031,-9478.2265625,39.96780014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028015136719,310.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2148171216249466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002180120791308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306540,293.1802062988281,297.1499938964844,293.1499938964844,0.012487269937992,-625.7039184570312,304.152099609375,0.5761933326721191,0.0578114539384841,0.0530663207173347,293.19500732421875,297.1499938964844,293.1499938964844,0.0179048813879489,-816.4705810546875,304.15380859375,0.6231459379196167,0.0718392729759216,0.0692332461476326,293.1929016113281,297.1499938964844,293.1499938964844,0.0228444151580333,-688.2081298828125,304.1545715332031,0.6499180197715759,0.0821517333388328,0.0583525858819484,293.19000244140625,297.1499938964844,293.1499938964844,0.0328551158308982,-1125.389892578125,304.1552124023437,0.6941338777542114,0.0995264276862144,0.0954143181443214,293.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4055480957031,0.5425921082496643,0.050000000745058,0.2291113287210464,294.40899658203125,291.1499938964844,272.60400390625,271.7614440917969,279.1507873535156,293.38525390625,294.4187927246094,1.0,0.16349658370018,0.6026343703269958,0.6026343703269958,0.3973655998706817,1.0,-0.6062375903129578,0.4153889119625091,0.1908486932516098,0.2407108098268509,0.0,0.0,0.0,25.93649673461914,25.0,68.76581573486328,-9439.16796875,39.476409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,310.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2134753763675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002166503691114,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306600,293.1802062988281,297.1499938964844,293.1499938964844,0.012487269937992,-625.7039184570312,304.152099609375,0.5761933326721191,0.0578114539384841,0.0530663207173347,293.19500732421875,297.1499938964844,293.1499938964844,0.0179048813879489,-816.4705810546875,304.15380859375,0.6231459379196167,0.0718392729759216,0.0692332461476326,293.1929016113281,297.1499938964844,293.1499938964844,0.0228444151580333,-688.2081298828125,304.1545715332031,0.6499180197715759,0.0821517333388328,0.0583525858819484,293.19000244140625,297.1499938964844,293.1499938964844,0.0328551158308982,-1125.389892578125,304.1552124023437,0.6941338777542114,0.0995264276862144,0.0954143181443214,293.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4055480957031,0.5425921082496643,0.050000000745058,0.2291113287210464,294.40899658203125,291.1499938964844,272.60400390625,271.7614440917969,279.1507873535156,293.38525390625,294.4187927246094,1.0,0.16349658370018,0.6026343703269958,0.6026343703269958,0.3973655998706817,1.0,-0.6062375903129578,0.4153889119625091,0.1908486932516098,0.2407108098268509,0.0,0.0,0.0,25.93649673461914,25.0,68.76581573486328,-9439.16796875,39.476409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,310.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2134753763675689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002166503691114,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306660,293.17999267578125,297.1499938964844,293.1499938964844,0.0121702821925282,-614.8286743164062,304.15191650390625,0.5732331275939941,0.0570872388780117,0.0523996204137802,293.19439697265625,297.1499938964844,293.1499938964844,0.0173300765454769,-800.887939453125,304.15350341796875,0.620283842086792,0.0708175227046012,0.0682457834482193,293.19287109375,297.1499938964844,293.1499938964844,0.0221050325781106,-675.8326416015625,304.1542663574219,0.647059977054596,0.0810727179050445,0.0575848557054996,293.1897277832031,297.1499938964844,293.1499938964844,0.0319805666804313,-1109.0474853515625,304.1549377441406,0.6917048096656799,0.0985691845417022,0.0944907143712043,293.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4531555175781,0.5425666570663452,0.050000000745058,0.2291123867034912,294.4564819335937,291.1499938964844,272.611328125,271.7657470703125,279.1505126953125,293.38873291015625,294.4659423828125,1.0,0.163054272532463,0.6026743650436401,0.6026743650436401,0.3973256349563598,1.0,-0.6022238731384277,0.4128224849700928,0.1894013583660125,0.2388130724430084,0.0,0.0,0.0,25.90644645690918,25.0,66.50078582763672,-9401.5400390625,39.01800155639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488525390625,310.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2121270447969436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002152819797629,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306720,293.17999267578125,297.1499938964844,293.1499938964844,0.0121702821925282,-614.8286743164062,304.15191650390625,0.5732331275939941,0.0570872388780117,0.0523996204137802,293.19439697265625,297.1499938964844,293.1499938964844,0.0173300765454769,-800.887939453125,304.15350341796875,0.620283842086792,0.0708175227046012,0.0682457834482193,293.19287109375,297.1499938964844,293.1499938964844,0.0221050325781106,-675.8326416015625,304.1542663574219,0.647059977054596,0.0810727179050445,0.0575848557054996,293.1897277832031,297.1499938964844,293.1499938964844,0.0319805666804313,-1109.0474853515625,304.1549377441406,0.6917048096656799,0.0985691845417022,0.0944907143712043,293.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4531555175781,0.5425666570663452,0.050000000745058,0.2291123867034912,294.4564819335937,291.1499938964844,272.611328125,271.7657470703125,279.1505126953125,293.38873291015625,294.4659423828125,1.0,0.163054272532463,0.6026743650436401,0.6026743650436401,0.3973256349563598,1.0,-0.6022238731384277,0.4128224849700928,0.1894013583660125,0.2388130724430084,0.0,0.0,0.0,25.90644645690918,25.0,66.50078582763672,-9401.5400390625,39.01800155639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488525390625,310.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2121270447969436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002152819797629,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306780,293.1795349121094,297.1499938964844,293.1499938964844,0.0118848057463765,-604.8350219726562,304.1517639160156,0.5705189108848572,0.0564217828214168,0.0517887733876705,293.19354248046875,297.1499938964844,293.1499938964844,0.0168112237006425,-786.4609985351562,304.1531982421875,0.6175901293754578,0.0698676332831382,0.0673304721713066,293.1925048828125,297.1499938964844,293.1499938964844,0.0214299783110618,-664.2745361328125,304.1539611816406,0.6444169878959656,0.0800588056445121,0.0568652562797069,293.1891784667969,297.1499938964844,293.1499938964844,0.0311743076890707,-1093.8250732421875,304.1546325683594,0.6894642114639282,0.0976750552654266,0.0936304628849029,293.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.49853515625,0.542575478553772,0.050000000745058,0.2291121184825897,294.5016174316406,291.1499938964844,272.6175842285156,271.76934814453125,279.1502685546875,293.3914794921875,294.5105895996094,1.0,0.1626293510198593,0.6026883721351624,0.6026883721351624,0.3973116278648376,1.0,-0.5984959602355957,0.4104223847389221,0.1880735605955124,0.2369464486837387,0.0,0.0,0.0,25.87110137939453,25.0,62.5544548034668,-9364.4033203125,38.58800506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588928222656,310.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.210808664560318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002139439893653,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306840,293.1795349121094,297.1499938964844,293.1499938964844,0.0118848057463765,-604.8350219726562,304.1517639160156,0.5705189108848572,0.0564217828214168,0.0517887733876705,293.19354248046875,297.1499938964844,293.1499938964844,0.0168112237006425,-786.4609985351562,304.1531982421875,0.6175901293754578,0.0698676332831382,0.0673304721713066,293.1925048828125,297.1499938964844,293.1499938964844,0.0214299783110618,-664.2745361328125,304.1539611816406,0.6444169878959656,0.0800588056445121,0.0568652562797069,293.1891784667969,297.1499938964844,293.1499938964844,0.0311743076890707,-1093.8250732421875,304.1546325683594,0.6894642114639282,0.0976750552654266,0.0936304628849029,293.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.49853515625,0.542575478553772,0.050000000745058,0.2291121184825897,294.5016174316406,291.1499938964844,272.6175842285156,271.76934814453125,279.1502685546875,293.3914794921875,294.5105895996094,1.0,0.1626293510198593,0.6026883721351624,0.6026883721351624,0.3973116278648376,1.0,-0.5984959602355957,0.4104223847389221,0.1880735605955124,0.2369464486837387,0.0,0.0,0.0,25.87110137939453,25.0,62.5544548034668,-9364.4033203125,38.58800506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588928222656,310.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.210808664560318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002139439893653,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306900,293.1792297363281,297.1499938964844,293.1499938964844,0.0117525300011038,-600.1431274414062,304.15167236328125,0.5692365169525146,0.0561077184975147,0.0515009798109531,293.1930236816406,297.1499938964844,293.1499938964844,0.0165704023092985,-779.6473999023438,304.1530456542969,0.616287350654602,0.0694156140089035,0.0668955594301223,293.1922302246094,297.1499938964844,293.1499938964844,0.0211144089698791,-658.7841796875,304.1538391113281,0.6431596875190735,0.0795726180076599,0.0565206781029701,293.1888122558594,297.1499938964844,293.1499938964844,0.0307952892035245,-1086.6160888671875,304.15447998046875,0.688399612903595,0.0972481593489646,0.0932203009724617,293.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.52008056640625,0.5425872802734375,0.050000000745058,0.2291117161512375,294.5230407714844,291.1499938964844,272.62030029296875,271.7709045410156,279.150146484375,293.3926696777344,294.5316772460937,1.0,0.1624238342046737,0.6026864051818848,0.6026864051818848,0.3973136246204376,1.0,-0.5967223048210144,0.4092738926410675,0.1874484419822693,0.2360235899686813,0.0,0.0,0.0,25.85248565673828,25.0,60.16043472290039,-9345.8955078125,38.38275909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607849121094,310.4375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2101697325706482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002132955705747,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
306960,293.17889404296875,297.1499938964844,293.1499938964844,0.011626636609435,-595.6431884765625,304.151611328125,0.5679970383644104,0.0558047518134117,0.0512235797941684,293.1925048828125,297.1499938964844,293.1499938964844,0.0163409747183322,-773.0868530273438,304.1529235839844,0.6150065660476685,0.068977378308773,0.0664741843938827,293.1919250488281,297.1499938964844,293.1499938964844,0.02081248909235,-653.4783325195312,304.1536865234375,0.6419388651847839,0.0790988430380821,0.056185133755207,293.1884155273437,297.1499938964844,293.1499938964844,0.030431730672717,-1079.6688232421875,304.1543273925781,0.6873667240142822,0.0968334153294563,0.0928220748901367,293.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.54071044921875,0.5426020622253418,0.050000000745058,0.2291111797094345,294.5435485839844,291.1499938964844,272.622802734375,271.7723083496094,279.1500244140625,293.39373779296875,294.5518493652344,1.0,0.1622230559587478,0.6026790142059326,0.6026790142059326,0.3973209857940674,1.0,-0.5950024724006653,0.4081557393074035,0.1868467032909393,0.2351095378398895,0.0,0.0,0.0,25.833620071411133,25.0,57.58625030517578,-9327.4111328125,38.183624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607238769531,310.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2095483839511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002126649778801,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307020,293.1781311035156,297.1499938964844,293.1499938964844,0.0113919312134385,-587.167724609375,304.1514587402344,0.5656278133392334,0.0552277639508247,0.0506958253681659,293.1913146972656,297.1499938964844,293.1499938964844,0.0159128345549106,-760.662109375,304.15264892578125,0.6124902367591858,0.0681373104453086,0.0656670928001403,293.1911926269531,297.1499938964844,293.1499938964844,0.0202457774430513,-643.3765258789062,304.1534118652344,0.639589786529541,0.0781839117407798,0.0555376671254634,293.18756103515625,297.1499938964844,293.1499938964844,0.0297476146370172,-1066.5076904296875,304.1540222167969,0.6853825449943542,0.0960363298654556,0.0920571982860565,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.57928466796875,0.542637050151825,0.050000000745058,0.2291099280118942,294.58184814453125,291.1499938964844,272.62701416015625,271.7746276855469,279.1498107910156,293.3955993652344,294.5893859863281,1.0,0.1618352234363556,0.6026502251625061,0.6026502251625061,0.3973497748374939,1.0,-0.5917039513587952,0.4059977829456329,0.1857061982154846,0.2333147823810577,0.0,0.0,0.0,25.795841217041016,25.0,52.15631484985352,-9290.546875,37.80209732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557189941406,310.4504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2083641737699508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002114631497533,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307080,293.1781311035156,297.1499938964844,293.1499938964844,0.0113919312134385,-587.167724609375,304.1514587402344,0.5656278133392334,0.0552277639508247,0.0506958253681659,293.1913146972656,297.1499938964844,293.1499938964844,0.0159128345549106,-760.662109375,304.15264892578125,0.6124902367591858,0.0681373104453086,0.0656670928001403,293.1911926269531,297.1499938964844,293.1499938964844,0.0202457774430513,-643.3765258789062,304.1534118652344,0.639589786529541,0.0781839117407798,0.0555376671254634,293.18756103515625,297.1499938964844,293.1499938964844,0.0297476146370172,-1066.5076904296875,304.1540222167969,0.6853825449943542,0.0960363298654556,0.0920571982860565,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.57928466796875,0.542637050151825,0.050000000745058,0.2291099280118942,294.58184814453125,291.1499938964844,272.62701416015625,271.7746276855469,279.1498107910156,293.3955993652344,294.5893859863281,1.0,0.1618352234363556,0.6026502251625061,0.6026502251625061,0.3973497748374939,1.0,-0.5917039513587952,0.4059977829456329,0.1857061982154846,0.2333147823810577,0.0,0.0,0.0,25.795841217041016,25.0,52.15631484985352,-9290.546875,37.80209732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557189941406,310.4504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2083641737699508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002114631497533,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307140,293.1772766113281,297.1499938964844,293.1499938964844,0.0111780688166618,-579.3519897460938,304.1513366699219,0.5633909106254578,0.0546860508620739,0.0502008199691772,293.1900939941406,297.1499938964844,293.1499938964844,0.0155222667381167,-749.1201171875,304.1524353027344,0.6100221872329712,0.0673422813415527,0.0649038180708885,293.1903686523437,297.1499938964844,293.1499938964844,0.0197248719632625,-633.9232177734375,304.15313720703125,0.6373500227928162,0.077309064567089,0.054919060319662,293.18658447265625,297.1499938964844,293.1499938964844,0.0291182268410921,-1054.2945556640625,304.1537475585937,0.6834979057312012,0.0952797457575798,0.0913315787911415,293.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6140441894531,0.5426764488220215,0.050000000745058,0.2291084825992584,294.6163330078125,291.1499938964844,272.6302490234375,271.7763671875,279.149658203125,293.39715576171875,294.6231384277344,1.0,0.1614656448364257,0.6026061773300171,0.6026061773300171,0.3973938226699829,1.0,-0.5885789394378662,0.4039353430271148,0.1846435964107513,0.2315846234560012,0.0,0.0,0.0,25.75874137878418,25.0,46.667518615722656,-9253.974609375,37.441741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451904296875,310.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.207267478108406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002103501465171,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307200,293.1772766113281,297.1499938964844,293.1499938964844,0.0111780688166618,-579.3519897460938,304.1513366699219,0.5633909106254578,0.0546860508620739,0.0502008199691772,293.1900939941406,297.1499938964844,293.1499938964844,0.0155222667381167,-749.1201171875,304.1524353027344,0.6100221872329712,0.0673422813415527,0.0649038180708885,293.1903686523437,297.1499938964844,293.1499938964844,0.0197248719632625,-633.9232177734375,304.15313720703125,0.6373500227928162,0.077309064567089,0.054919060319662,293.18658447265625,297.1499938964844,293.1499938964844,0.0291182268410921,-1054.2945556640625,304.1537475585937,0.6834979057312012,0.0952797457575798,0.0913315787911415,293.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6140441894531,0.5426764488220215,0.050000000745058,0.2291084825992584,294.6163330078125,291.1499938964844,272.6302490234375,271.7763671875,279.149658203125,293.39715576171875,294.6231384277344,1.0,0.1614656448364257,0.6026061773300171,0.6026061773300171,0.3973938226699829,1.0,-0.5885789394378662,0.4039353430271148,0.1846435964107513,0.2315846234560012,0.0,0.0,0.0,25.75874137878418,25.0,46.667518615722656,-9253.974609375,37.441741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4451904296875,310.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.207267478108406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002103501465171,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307260,293.1763916015625,297.1499938964844,293.1499938964844,0.0109824081882834,-572.1278076171875,304.1512145996094,0.5612700581550598,0.0541753731667995,0.0497344657778739,293.1888122558594,297.1499938964844,293.1499938964844,0.0151646202430129,-738.3756103515625,304.1522216796875,0.6076291799545288,0.0665874779224395,0.0641795098781585,293.1894836425781,297.1499938964844,293.1499938964844,0.0192444045096635,-625.056640625,304.15289306640625,0.6352035999298096,0.0764698609709739,0.0543259643018245,293.1855773925781,297.1499938964844,293.1499938964844,0.0285385511815547,-1042.952880859375,304.1534729003906,0.6817023754119873,0.0945599973201751,0.090641438961029,293.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6451416015625,0.5427183508872986,0.050000000745058,0.2291069626808166,294.64715576171875,291.1499938964844,272.632568359375,271.7774963378906,279.1495056152344,293.3984680175781,294.6532287597656,1.0,0.161113440990448,0.6025508046150208,0.6025508046150208,0.3974492251873016,1.0,-0.5856081247329712,0.4019569456577301,0.1836511641740799,0.2299382388591766,0.0,0.0,0.0,25.72281646728516,25.0,41.41120529174805,-9217.923828125,37.10070037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306945800781,310.4488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2062611430883407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002093288494506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307320,293.1763916015625,297.1499938964844,293.1499938964844,0.0109824081882834,-572.1278076171875,304.1512145996094,0.5612700581550598,0.0541753731667995,0.0497344657778739,293.1888122558594,297.1499938964844,293.1499938964844,0.0151646202430129,-738.3756103515625,304.1522216796875,0.6076291799545288,0.0665874779224395,0.0641795098781585,293.1894836425781,297.1499938964844,293.1499938964844,0.0192444045096635,-625.056640625,304.15289306640625,0.6352035999298096,0.0764698609709739,0.0543259643018245,293.1855773925781,297.1499938964844,293.1499938964844,0.0285385511815547,-1042.952880859375,304.1534729003906,0.6817023754119873,0.0945599973201751,0.090641438961029,293.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6451416015625,0.5427183508872986,0.050000000745058,0.2291069626808166,294.64715576171875,291.1499938964844,272.632568359375,271.7774963378906,279.1495056152344,293.3984680175781,294.6532287597656,1.0,0.161113440990448,0.6025508046150208,0.6025508046150208,0.3974492251873016,1.0,-0.5856081247329712,0.4019569456577301,0.1836511641740799,0.2299382388591766,0.0,0.0,0.0,25.72281646728516,25.0,41.41120529174805,-9217.923828125,37.10070037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306945800781,310.4488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2062611430883407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002093288494506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307380,293.17547607421875,297.1499938964844,293.1499938964844,0.0108031723648309,-565.450927734375,304.151123046875,0.5592581033706665,0.0536935962736606,0.0492946654558181,293.1875,297.1499938964844,293.1499938964844,0.0148366522043943,-728.373779296875,304.15203857421875,0.6053177714347839,0.0658706203103065,0.0634917914867401,293.1885070800781,297.1499938964844,293.1499938964844,0.0188005287200212,-616.7359619140625,304.1526794433594,0.6331415772438049,0.0756641626358032,0.0537567511200904,293.1845092773437,297.1499938964844,293.1499938964844,0.0280050858855247,-1032.4324951171875,304.1531982421875,0.6799924373626709,0.0938756018877029,0.0899852365255355,293.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.67266845703125,0.5427616834640503,0.050000000745058,0.2291053682565689,294.6744689941406,291.1499938964844,272.6340026855469,271.7781066894531,279.1494140625,293.3996276855469,294.67987060546875,1.0,0.1607782691717147,0.6024869084358215,0.6024869084358215,0.3975130617618561,1.0,-0.5827823877334595,0.4000579416751861,0.1827244609594345,0.2283892631530761,0.0,0.0,0.0,25.688350677490234,25.0,36.596778869628906,-9182.673828125,36.77799224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134826660156,310.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2053465992212295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002084006991935,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307440,293.17547607421875,297.1499938964844,293.1499938964844,0.0108031723648309,-565.450927734375,304.151123046875,0.5592581033706665,0.0536935962736606,0.0492946654558181,293.1875,297.1499938964844,293.1499938964844,0.0148366522043943,-728.373779296875,304.15203857421875,0.6053177714347839,0.0658706203103065,0.0634917914867401,293.1885070800781,297.1499938964844,293.1499938964844,0.0188005287200212,-616.7359619140625,304.1526794433594,0.6331415772438049,0.0756641626358032,0.0537567511200904,293.1845092773437,297.1499938964844,293.1499938964844,0.0280050858855247,-1032.4324951171875,304.1531982421875,0.6799924373626709,0.0938756018877029,0.0899852365255355,293.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.67266845703125,0.5427616834640503,0.050000000745058,0.2291053682565689,294.6744689941406,291.1499938964844,272.6340026855469,271.7781066894531,279.1494140625,293.3996276855469,294.67987060546875,1.0,0.1607782691717147,0.6024869084358215,0.6024869084358215,0.3975130617618561,1.0,-0.5827823877334595,0.4000579416751861,0.1827244609594345,0.2283892631530761,0.0,0.0,0.0,25.688350677490234,25.0,36.596778869628906,-9182.673828125,36.77799224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134826660156,310.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2053465992212295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002084006991935,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
