time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307500,293.1750183105469,297.1499938964844,293.1499938964844,0.010719028301537,-562.2972412109375,304.15106201171875,0.5582897663116455,0.0534626133739948,0.0490838587284088,293.18682861328125,297.1499938964844,293.1499938964844,0.0146825667470693,-723.6246948242188,304.1519470214844,0.6041907072067261,0.0655253082513809,0.0631605833768844,293.1880187988281,297.1499938964844,293.1499938964844,0.0185908246785402,-612.7603149414062,304.1525573730469,0.6321387887001038,0.0752728953957557,0.053480390459299,293.1839599609375,297.1499938964844,293.1499938964844,0.0277540329843759,-1027.45263671875,304.153076171875,0.6791674494743347,0.0935458093881607,0.0896690338850021,293.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6852722167969,0.5427837371826172,0.050000000745058,0.2291045635938644,294.6869201660156,291.1499938964844,272.6343994140625,271.7781982421875,279.1493835449219,293.4001159667969,294.6920166015625,1.0,0.1606166958808899,0.6024523377418518,0.6024523377418518,0.3975476324558258,1.0,-0.5814197659492493,0.3991358876228332,0.1822839230298996,0.2276515513658523,0.0,0.0,0.0,25.671688079833984,25.0,34.39075469970703,-9165.4169921875,36.623023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042663574219,310.439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2049218267202377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002079695987049,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307560,293.1745300292969,297.1499938964844,293.1499938964844,0.0106382993981242,-559.2601928710938,304.1510314941406,0.5573458671569824,0.053238034248352,0.0488789081573486,293.1861877441406,297.1499938964844,293.1499938964844,0.0145346485078334,-719.03515625,304.15185546875,0.6030827760696411,0.0651885420083999,0.062837578356266,293.1875305175781,297.1499938964844,293.1499938964844,0.0183887481689453,-608.9014892578125,304.1524658203125,0.6311537027359009,0.0748891681432724,0.0532093755900859,293.18341064453125,297.1499938964844,293.1499938964844,0.0275128725916147,-1022.6509399414062,304.1529541015625,0.678362250328064,0.0932241752743721,0.0893606320023536,293.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.69708251953125,0.5428058505058289,0.050000000745058,0.2291037440299987,294.6986694335937,291.1499938964844,272.63458251953125,271.7781982421875,279.1493225097656,293.4006042480469,294.7034606933594,1.0,0.1604590862989425,0.6024160981178284,0.6024160981178284,0.3975839018821716,1.0,-0.5800898671150208,0.3982317745685577,0.1818580627441406,0.2269376069307327,0.0,0.0,0.0,25.65542221069336,25.0,32.33506393432617,-9148.447265625,36.4721908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948669433594,310.4355163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2045180946588516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002075598749797,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307620,293.1736145019531,297.1499938964844,293.1499938964844,0.0104861129075288,-553.5037841796875,304.15093994140625,0.5555239319801331,0.0528066419064998,0.0484853722155094,293.18487548828125,297.1499938964844,293.1499938964844,0.0142556242644786,-710.294189453125,304.1517028808594,0.6009188890457153,0.0645390599966049,0.0622147135436534,293.1865234375,297.1499938964844,293.1499938964844,0.0180053859949111,-601.5032958984375,304.1522827148437,0.6292296051979065,0.0741429924964904,0.0526824593544006,293.18231201171875,297.1499938964844,293.1499938964844,0.0270576737821102,-1013.53662109375,304.1527404785156,0.6768051981925964,0.0926041156053543,0.0887660831212997,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7187805175781,0.5428475141525269,0.050000000745058,0.2291022092103958,294.7201843261719,291.1499938964844,272.63433837890625,271.7778015136719,279.14923095703125,293.4014587402344,294.7244873046875,1.0,0.1601551175117492,0.6023335456848145,0.6023335456848145,0.3976664841175079,1.0,-0.577522337436676,0.3964757025241852,0.1810466051101684,0.2255279868841171,0.0,0.0,0.0,25.624038696289062,25.0,28.677528381347656,-9115.458984375,36.18222427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758544921875,310.4271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2037686556577682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002067992754746,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307680,293.1736145019531,297.1499938964844,293.1499938964844,0.0104861129075288,-553.5037841796875,304.15093994140625,0.5555239319801331,0.0528066419064998,0.0484853722155094,293.18487548828125,297.1499938964844,293.1499938964844,0.0142556242644786,-710.294189453125,304.1517028808594,0.6009188890457153,0.0645390599966049,0.0622147135436534,293.1865234375,297.1499938964844,293.1499938964844,0.0180053859949111,-601.5032958984375,304.1522827148437,0.6292296051979065,0.0741429924964904,0.0526824593544006,293.18231201171875,297.1499938964844,293.1499938964844,0.0270576737821102,-1013.53662109375,304.1527404785156,0.6768051981925964,0.0926041156053543,0.0887660831212997,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7187805175781,0.5428475141525269,0.050000000745058,0.2291022092103958,294.7201843261719,291.1499938964844,272.63433837890625,271.7778015136719,279.14923095703125,293.4014587402344,294.7244873046875,1.0,0.1601551175117492,0.6023335456848145,0.6023335456848145,0.3976664841175079,1.0,-0.577522337436676,0.3964757025241852,0.1810466051101684,0.2255279868841171,0.0,0.0,0.0,25.624038696289062,25.0,28.677528381347656,-9115.458984375,36.18222427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758544921875,310.4271850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2037686556577682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002067992754746,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307740,293.17266845703125,297.1499938964844,293.1499938964844,0.0103450445458292,-548.1306762695312,304.1508483886719,0.5537965297698975,0.0523980297148227,0.0481123067438602,293.1835632324219,297.1499938964844,293.1499938964844,0.013996654190123,-702.0807495117188,304.1515808105469,0.5988320112228394,0.0639194399118423,0.0616206936538219,293.1855163574219,297.1499938964844,293.1499938964844,0.0176466740667819,-594.4852905273438,304.1521301269531,0.6273688673973083,0.0734226331114769,0.0521741099655628,293.1811828613281,297.1499938964844,293.1499938964844,0.026635056361556,-1005.011474609375,304.15252685546875,0.6753275394439697,0.0920131802558898,0.0881995409727096,293.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7381896972656,0.5428965091705322,0.050000000745058,0.2291004061698913,294.73944091796875,291.1499938964844,272.6333312988281,271.77691650390625,279.1492614746094,293.4022216796875,294.7433166503906,1.0,0.1598654091358184,0.6022606492042542,0.6022606492042542,0.3977393507957458,1.0,-0.5750695466995239,0.394777238368988,0.1802922934293747,0.2243521511554718,0.0,0.0,0.0,25.594242095947266,25.0,25.644451141357425,-9083.751953125,35.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572692871094,310.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2030891180038452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002061096311081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307800,293.17266845703125,297.1499938964844,293.1499938964844,0.0103450445458292,-548.1306762695312,304.1508483886719,0.5537965297698975,0.0523980297148227,0.0481123067438602,293.1835632324219,297.1499938964844,293.1499938964844,0.013996654190123,-702.0807495117188,304.1515808105469,0.5988320112228394,0.0639194399118423,0.0616206936538219,293.1855163574219,297.1499938964844,293.1499938964844,0.0176466740667819,-594.4852905273438,304.1521301269531,0.6273688673973083,0.0734226331114769,0.0521741099655628,293.1811828613281,297.1499938964844,293.1499938964844,0.026635056361556,-1005.011474609375,304.15252685546875,0.6753275394439697,0.0920131802558898,0.0881995409727096,293.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7381896972656,0.5428965091705322,0.050000000745058,0.2291004061698913,294.73944091796875,291.1499938964844,272.6333312988281,271.77691650390625,279.1492614746094,293.4022216796875,294.7433166503906,1.0,0.1598654091358184,0.6022606492042542,0.6022606492042542,0.3977393507957458,1.0,-0.5750695466995239,0.394777238368988,0.1802922934293747,0.2243521511554718,0.0,0.0,0.0,25.594242095947266,25.0,25.644451141357425,-9083.751953125,35.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572692871094,310.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2030891180038452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002061096311081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307860,293.1717224121094,297.1499938964844,293.1499938964844,0.0102145532146096,-543.1251831054688,304.1507873535156,0.5521694421768188,0.0520134717226028,0.0477607436478138,293.1822814941406,297.1499938964844,293.1499938964844,0.0137555245310068,-694.342041015625,304.1514587402344,0.596820056438446,0.0633284598588943,0.061054028570652,293.1845092773437,297.1499938964844,293.1499938964844,0.0173096191138029,-587.8024291992188,304.1519775390625,0.6255630850791931,0.0727266743779182,0.0516830049455165,293.1800537109375,297.1499938964844,293.1499938964844,0.026241585612297,-997.014892578125,304.15234375,0.6739258170127869,0.0914505794644355,0.0876599624752998,293.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7557067871094,0.5429514646530151,0.050000000745058,0.2290983498096466,294.7568054199219,291.1499938964844,272.631591796875,271.775634765625,279.1493225097656,293.4028625488281,294.7603454589844,1.0,0.1595894992351532,0.6021977663040161,0.6021977663040161,0.3978022336959839,1.0,-0.572728157043457,0.3931418359279632,0.1795863360166549,0.2233901023864746,0.0,0.0,0.0,25.565967559814453,25.0,23.22323226928711,-9053.525390625,35.64549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397216796875,310.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.202471524477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002054828510154,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307920,293.1717224121094,297.1499938964844,293.1499938964844,0.0102145532146096,-543.1251831054688,304.1507873535156,0.5521694421768188,0.0520134717226028,0.0477607436478138,293.1822814941406,297.1499938964844,293.1499938964844,0.0137555245310068,-694.342041015625,304.1514587402344,0.596820056438446,0.0633284598588943,0.061054028570652,293.1845092773437,297.1499938964844,293.1499938964844,0.0173096191138029,-587.8024291992188,304.1519775390625,0.6255630850791931,0.0727266743779182,0.0516830049455165,293.1800537109375,297.1499938964844,293.1499938964844,0.026241585612297,-997.014892578125,304.15234375,0.6739258170127869,0.0914505794644355,0.0876599624752998,293.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7557067871094,0.5429514646530151,0.050000000745058,0.2290983498096466,294.7568054199219,291.1499938964844,272.631591796875,271.775634765625,279.1493225097656,293.4028625488281,294.7603454589844,1.0,0.1595894992351532,0.6021977663040161,0.6021977663040161,0.3978022336959839,1.0,-0.572728157043457,0.3931418359279632,0.1795863360166549,0.2233901023864746,0.0,0.0,0.0,25.565967559814453,25.0,23.22323226928711,-9053.525390625,35.64549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397216796875,310.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.202471524477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002054828510154,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
307980,293.1708068847656,297.1499938964844,293.1499938964844,0.0100933155044913,-538.4424438476562,304.1507263183594,0.5506265163421631,0.051649771630764,0.0474288575351238,293.1810302734375,297.1499938964844,293.1499938964844,0.0135303484275937,-687.0317993164062,304.1513366699219,0.5948737859725952,0.0627645626664161,0.0605134703218936,293.1835021972656,297.1499938964844,293.1499938964844,0.0169918574392795,-581.4190673828125,304.15185546875,0.623799204826355,0.0720539838075637,0.0512083731591701,293.178955078125,297.1499938964844,293.1499938964844,0.0258742664009332,-989.4937133789062,304.15216064453125,0.6725888848304749,0.0909151211380958,0.087146446108818,293.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7716979980469,0.5430039763450623,0.050000000745058,0.2290963977575302,294.772705078125,291.1499938964844,272.6291198730469,271.7739562988281,279.1492919921875,293.4034729003906,294.7759704589844,1.0,0.1593266725540161,0.6021274924278259,0.6021274924278259,0.3978725373744964,1.0,-0.5704929232597351,0.3915671706199646,0.1789257526397705,0.2224706411361694,0.0,0.0,0.0,25.53913116455078,25.0,21.31528282165528,-9024.8330078125,35.39733123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,310.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2019067555665969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002049096947303,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308040,293.1708068847656,297.1499938964844,293.1499938964844,0.0100933155044913,-538.4424438476562,304.1507263183594,0.5506265163421631,0.051649771630764,0.0474288575351238,293.1810302734375,297.1499938964844,293.1499938964844,0.0135303484275937,-687.0317993164062,304.1513366699219,0.5948737859725952,0.0627645626664161,0.0605134703218936,293.1835021972656,297.1499938964844,293.1499938964844,0.0169918574392795,-581.4190673828125,304.15185546875,0.623799204826355,0.0720539838075637,0.0512083731591701,293.178955078125,297.1499938964844,293.1499938964844,0.0258742664009332,-989.4937133789062,304.15216064453125,0.6725888848304749,0.0909151211380958,0.087146446108818,293.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7716979980469,0.5430039763450623,0.050000000745058,0.2290963977575302,294.772705078125,291.1499938964844,272.6291198730469,271.7739562988281,279.1492919921875,293.4034729003906,294.7759704589844,1.0,0.1593266725540161,0.6021274924278259,0.6021274924278259,0.3978725373744964,1.0,-0.5704929232597351,0.3915671706199646,0.1789257526397705,0.2224706411361694,0.0,0.0,0.0,25.53913116455078,25.0,21.31528282165528,-9024.8330078125,35.39733123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236389160156,310.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2019067555665969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002049096947303,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308100,293.1703491210937,297.1499938964844,293.1499938964844,0.0100357607007026,-536.2080078125,304.15069580078125,0.5498847365379333,0.051475241780281,0.0472696162760257,293.180419921875,297.1499938964844,293.1499938964844,0.0134232547134161,-683.5254516601562,304.1513061523437,0.5939260125160217,0.0624924600124359,0.060252659022808,293.1830139160156,297.1499938964844,293.1499938964844,0.0168396532535552,-578.3316040039062,304.1517944335937,0.6229325532913208,0.0717262104153633,0.0509771332144737,293.17840576171875,297.1499938964844,293.1499938964844,0.025699621066451,-985.897216796875,304.152099609375,0.6719450950622559,0.0906573608517646,0.0868992358446121,293.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7792053222656,0.5430300831794739,0.050000000745058,0.2290954291820526,294.7801818847656,291.1499938964844,272.6276550292969,271.77294921875,279.1492919921875,293.4037475585937,294.7833557128906,1.0,0.159200057387352,0.602091372013092,0.602091372013092,0.3979086279869079,1.0,-0.5694134831428528,0.3908012509346008,0.1786122322082519,0.2220447957515716,0.0,0.0,0.0,25.52627754211425,25.0,20.54485511779785,-9011.0673828125,35.278011322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,310.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2016417533159256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000204640746233,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308160,293.169921875,297.1499938964844,293.1499938964844,0.0099800918251276,-534.0391845703125,304.1506652832031,0.549161970615387,0.0513054244220256,0.0471146702766418,293.1798095703125,297.1499938964844,293.1499938964844,0.0133195398375391,-680.11083984375,304.1512451171875,0.5929949283599854,0.0622267127037048,0.0599979422986507,293.1825256347656,297.1499938964844,293.1499938964844,0.0166915524750947,-575.30810546875,304.1517333984375,0.6220752596855164,0.0714039802551269,0.0507498197257518,293.1778564453125,297.1499938964844,293.1499938964844,0.0255305226892232,-982.4017944335938,304.15203857421875,0.671317458152771,0.0904060676693916,0.0866582244634628,293.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7864685058594,0.5430560111999512,0.050000000745058,0.229094460606575,294.78741455078125,291.1499938964844,272.6260070800781,271.7718811035156,279.1492919921875,293.40399169921875,294.7904968261719,1.0,0.1590765416622162,0.6020545959472656,0.6020545959472656,0.397945374250412,1.0,-0.5683586597442627,0.3900491893291473,0.1783094406127929,0.2216401845216751,0.0,0.0,0.0,25.5137882232666,25.0,19.88440322875977,-8997.6865234375,35.161746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,310.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2013868540525436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000204382056836,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308220,293.1690368652344,297.1499938964844,293.1499938964844,0.0098738111555576,-529.876708984375,304.150634765625,0.54776930809021,0.0509787537157535,0.0468166247010231,293.1786193847656,297.1499938964844,293.1499938964844,0.0131212128326296,-673.5272216796875,304.1511535644531,0.5911787748336792,0.0617126859724521,0.0595053099095821,293.1815795898437,297.1499938964844,293.1499938964844,0.0164064243435859,-569.4312133789062,304.1516418457031,0.6203837990760803,0.0707747712731361,0.0503060258924961,293.1767578125,297.1499938964844,293.1499938964844,0.0252071991562843,-975.6796875,304.1518859863281,0.670106828212738,0.0899214595556259,0.0861934199929237,293.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8004150390625,0.5431073904037476,0.050000000745058,0.2290925532579422,294.8013000488281,291.1499938964844,272.62225341796875,271.7694702148437,279.1492614746094,293.40447998046875,294.80419921875,1.0,0.1588380634784698,0.6019788980484009,0.6019788980484009,0.3980211019515991,1.0,-0.5663170218467712,0.3885833024978637,0.1777337491512298,0.2208875715732574,0.0,0.0,0.0,25.48981666564941,25.0,18.83848762512207,-8972.009765625,34.937652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,310.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2009021788835525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002038901729974,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308280,293.1690368652344,297.1499938964844,293.1499938964844,0.0098738111555576,-529.876708984375,304.150634765625,0.54776930809021,0.0509787537157535,0.0468166247010231,293.1786193847656,297.1499938964844,293.1499938964844,0.0131212128326296,-673.5272216796875,304.1511535644531,0.5911787748336792,0.0617126859724521,0.0595053099095821,293.1815795898437,297.1499938964844,293.1499938964844,0.0164064243435859,-569.4312133789062,304.1516418457031,0.6203837990760803,0.0707747712731361,0.0503060258924961,293.1767578125,297.1499938964844,293.1499938964844,0.0252071991562843,-975.6796875,304.1518859863281,0.670106828212738,0.0899214595556259,0.0861934199929237,293.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8004150390625,0.5431073904037476,0.050000000745058,0.2290925532579422,294.8013000488281,291.1499938964844,272.62225341796875,271.7694702148437,279.1492614746094,293.40447998046875,294.80419921875,1.0,0.1588380634784698,0.6019788980484009,0.6019788980484009,0.3980211019515991,1.0,-0.5663170218467712,0.3885833024978637,0.1777337491512298,0.2208875715732574,0.0,0.0,0.0,25.48981666564941,25.0,18.83848762512207,-8972.009765625,34.937652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,310.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2009021788835525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002038901729974,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308340,293.1681823730469,297.1499938964844,293.1499938964844,0.0097737740725278,-525.9303588867188,304.15057373046875,0.5464445352554321,0.0506687834858894,0.0465338230133056,293.177490234375,297.1499938964844,293.1499938964844,0.0129341008141636,-667.2479248046875,304.1510925292969,0.5894228219985962,0.0612211562693119,0.0590343028306961,293.1806335449219,297.1499938964844,293.1499938964844,0.0161349028348922,-563.7634887695312,304.15155029296875,0.6187187433242798,0.0701652094721794,0.0498761683702468,293.1756896972656,297.1499938964844,293.1499938964844,0.0249022468924522,-969.2901000976562,304.1517639160156,0.6689540147781372,0.0894602835178375,0.0857510343194007,293.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8136901855469,0.5431575179100037,0.050000000745058,0.2290906757116317,294.8145446777344,291.1499938964844,272.6178894042969,271.7667541503906,279.14923095703125,293.4049377441406,294.8173522949219,1.0,0.1586106121540069,0.6018992066383362,0.6018992066383362,0.3981007933616638,1.0,-0.5643633604049683,0.3871671557426452,0.1771962344646453,0.2201964706182479,0.0,0.0,0.0,25.46714210510254,25.0,18.098392486572266,-8947.7451171875,34.724369049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,310.3916931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2004458904266357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000203427101951,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308400,293.1681823730469,297.1499938964844,293.1499938964844,0.0097737740725278,-525.9303588867188,304.15057373046875,0.5464445352554321,0.0506687834858894,0.0465338230133056,293.177490234375,297.1499938964844,293.1499938964844,0.0129341008141636,-667.2479248046875,304.1510925292969,0.5894228219985962,0.0612211562693119,0.0590343028306961,293.1806335449219,297.1499938964844,293.1499938964844,0.0161349028348922,-563.7634887695312,304.15155029296875,0.6187187433242798,0.0701652094721794,0.0498761683702468,293.1756896972656,297.1499938964844,293.1499938964844,0.0249022468924522,-969.2901000976562,304.1517639160156,0.6689540147781372,0.0894602835178375,0.0857510343194007,293.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8136901855469,0.5431575179100037,0.050000000745058,0.2290906757116317,294.8145446777344,291.1499938964844,272.6178894042969,271.7667541503906,279.14923095703125,293.4049377441406,294.8173522949219,1.0,0.1586106121540069,0.6018992066383362,0.6018992066383362,0.3981007933616638,1.0,-0.5643633604049683,0.3871671557426452,0.1771962344646453,0.2201964706182479,0.0,0.0,0.0,25.46714210510254,25.0,18.098392486572266,-8947.7451171875,34.724369049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,310.3916931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2004458904266357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000203427101951,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308460,293.1673889160156,297.1499938964844,293.1499938964844,0.0096794217824935,-522.1807861328125,304.1505432128906,0.5451841950416565,0.05037472397089,0.0462655238807201,293.1763610839844,297.1499938964844,293.1499938964844,0.0127571383491158,-661.2451782226562,304.1510314941406,0.5877243280410767,0.0607508830726146,0.0585837475955486,293.17974853515625,297.1499938964844,293.1499938964844,0.0158757120370864,-558.2850341796875,304.1514587402344,0.617074191570282,0.0695743113756179,0.0494595468044281,293.1746520996094,297.1499938964844,293.1499938964844,0.0246140174567699,-963.203369140625,304.15167236328125,0.6678561568260193,0.0890216529369354,0.0853302180767059,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8265380859375,0.5432054996490479,0.050000000745058,0.2290888875722885,294.82733154296875,291.1499938964844,272.6130065917969,271.7637634277344,279.149169921875,293.4053955078125,294.8301086425781,1.0,0.1583936214447021,0.601813793182373,0.601813793182373,0.3981862068176269,1.0,-0.5624935626983643,0.3857989609241485,0.1766945570707321,0.2195457220077514,0.0,0.0,0.0,25.445690155029297,25.0,17.58676528930664,-8924.8212890625,34.52130508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,310.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.20001220703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000202986964723,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308520,293.1673889160156,297.1499938964844,293.1499938964844,0.0096794217824935,-522.1807861328125,304.1505432128906,0.5451841950416565,0.05037472397089,0.0462655238807201,293.1763610839844,297.1499938964844,293.1499938964844,0.0127571383491158,-661.2451782226562,304.1510314941406,0.5877243280410767,0.0607508830726146,0.0585837475955486,293.17974853515625,297.1499938964844,293.1499938964844,0.0158757120370864,-558.2850341796875,304.1514587402344,0.617074191570282,0.0695743113756179,0.0494595468044281,293.1746520996094,297.1499938964844,293.1499938964844,0.0246140174567699,-963.203369140625,304.15167236328125,0.6678561568260193,0.0890216529369354,0.0853302180767059,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8265380859375,0.5432054996490479,0.050000000745058,0.2290888875722885,294.82733154296875,291.1499938964844,272.6130065917969,271.7637634277344,279.149169921875,293.4053955078125,294.8301086425781,1.0,0.1583936214447021,0.601813793182373,0.601813793182373,0.3981862068176269,1.0,-0.5624935626983643,0.3857989609241485,0.1766945570707321,0.2195457220077514,0.0,0.0,0.0,25.445690155029297,25.0,17.58676528930664,-8924.8212890625,34.52130508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,310.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.20001220703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000202986964723,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308580,293.1665954589844,297.1499938964844,293.1499938964844,0.0095902932807803,-518.6124267578125,304.1505126953125,0.5439848899841309,0.0500958524644374,0.0460110604763031,293.17529296875,297.1499938964844,293.1499938964844,0.0125894024968147,-655.4953002929688,304.1509704589844,0.5860804319381714,0.0603006407618522,0.0581524707376956,293.1788635253906,297.1499938964844,293.1499938964844,0.0156277902424335,-552.9796752929688,304.1513977050781,0.615444540977478,0.069001168012619,0.0490555167198181,293.17364501953125,297.1499938964844,293.1499938964844,0.0243411660194396,-957.3959350585938,304.15155029296875,0.6668106913566589,0.0886047631502151,0.084930196404457,293.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.83905029296875,0.5432506203651428,0.050000000745058,0.2290872186422348,294.83984375,291.1499938964844,272.6075744628906,271.760498046875,279.14910888671875,293.40582275390625,294.8425598144531,1.0,0.1581865698099136,0.6017208099365234,0.6017208099365234,0.3982791900634765,1.0,-0.5607036352157593,0.3844769895076751,0.1762266606092453,0.218913733959198,0.0,0.0,0.0,25.42538070678711,25.0,17.23273277282715,-8903.1533203125,34.32789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,310.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1995964646339416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000202565031941,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308640,293.1665954589844,297.1499938964844,293.1499938964844,0.0095902932807803,-518.6124267578125,304.1505126953125,0.5439848899841309,0.0500958524644374,0.0460110604763031,293.17529296875,297.1499938964844,293.1499938964844,0.0125894024968147,-655.4953002929688,304.1509704589844,0.5860804319381714,0.0603006407618522,0.0581524707376956,293.1788635253906,297.1499938964844,293.1499938964844,0.0156277902424335,-552.9796752929688,304.1513977050781,0.615444540977478,0.069001168012619,0.0490555167198181,293.17364501953125,297.1499938964844,293.1499938964844,0.0243411660194396,-957.3959350585938,304.15155029296875,0.6668106913566589,0.0886047631502151,0.084930196404457,293.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.83905029296875,0.5432506203651428,0.050000000745058,0.2290872186422348,294.83984375,291.1499938964844,272.6075744628906,271.760498046875,279.14910888671875,293.40582275390625,294.8425598144531,1.0,0.1581865698099136,0.6017208099365234,0.6017208099365234,0.3982791900634765,1.0,-0.5607036352157593,0.3844769895076751,0.1762266606092453,0.218913733959198,0.0,0.0,0.0,25.42538070678711,25.0,17.23273277282715,-8903.1533203125,34.32789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,310.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1995964646339416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000202565031941,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308700,293.16619873046875,297.1499938964844,293.1499938964844,0.009550685994327,-517.0178833007812,304.1501159667969,0.5434789061546326,0.050000000745058,0.0459026433527469,293.1747741699219,297.1499938964844,293.1499938964844,0.0125088011845946,-652.7108154296875,304.15093994140625,0.5852825045585632,0.0600828230381011,0.0579438544809818,293.17840576171875,297.1499938964844,293.1499938964844,0.0155078386887907,-550.38916015625,304.1513671875,0.614637553691864,0.0687211453914642,0.0488581247627735,293.1731262207031,297.1499938964844,293.1499938964844,0.024210276082158,-954.5935668945312,304.1515197753906,0.6663112640380859,0.0884044393897056,0.0847379192709922,293.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.84521484375,0.5432755351066589,0.050000000745058,0.2290862798690796,294.84600830078125,291.1499938964844,272.60467529296875,271.7587585449219,279.1490783691406,293.406005859375,294.84869384765625,1.0,0.1580869108438491,0.6016712784767151,0.6016712784767151,0.3983287513256073,1.0,-0.5598543882369995,0.3838441967964172,0.1760102063417434,0.2186065763235092,0.0,0.0,0.0,25.415010452270508,25.0,17.080318450927734,-8892.9453125,34.23569107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,310.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1993944495916366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002023600245593,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308760,293.1658935546875,297.1499938964844,293.1499938964844,0.0095291659235954,-516.1270751953125,304.1486511230469,0.5433242917060852,0.050000000745058,0.0458623953163623,293.1742858886719,297.1499938964844,293.1499938964844,0.0124300373718142,-649.9766845703125,304.1509094238281,0.5845130681991577,0.0598690137267112,0.0577389784157276,293.177978515625,297.1499938964844,293.1499938964844,0.0153902042657136,-547.8338623046875,304.1513366699219,0.6138471961021423,0.0684447288513183,0.0486632175743579,293.1726379394531,297.1499938964844,293.1499938964844,0.0240825619548559,-951.8490600585938,304.1514892578125,0.6658406853675842,0.0882086381316185,0.0845498666167259,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.851318359375,0.5433170199394226,0.050000000745058,0.2290847301483154,294.8520812988281,291.1499938964844,272.6016845703125,271.7569885253906,279.1490478515625,293.4062194824219,294.854736328125,1.0,0.157990500330925,0.6016208529472351,0.6016208529472351,0.3983791470527649,1.0,-0.5590987205505371,0.3832733929157257,0.1758253276348114,0.2183321416378021,0.0,0.0,0.0,25.401973724365234,25.0,16.832578659057617,-8883.806640625,34.15016555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630615234375,310.3894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1991963982582092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002021590189542,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308820,293.1656188964844,297.1499938964844,293.1499938964844,0.0095098176971077,-515.2568359375,304.1451721191406,0.5434085726737976,0.050000000745058,0.0458601750433445,293.1732788085937,297.1499938964844,293.1499938964844,0.0122788520529866,-644.6951293945312,304.1508483886719,0.5830227732658386,0.0594545528292655,0.0573417767882347,293.1771545410156,297.1499938964844,293.1499938964844,0.0151629149913787,-542.8568725585938,304.1512756347656,0.612281322479248,0.0679038316011428,0.0482817739248275,293.1716613769531,297.1499938964844,293.1499938964844,0.0238387156277894,-946.5834350585938,304.1513977050781,0.6649473905563354,0.0878321900963783,0.0841881111264228,293.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8630676269531,0.5434088110923767,0.050000000745058,0.2290812879800796,294.8638000488281,291.1499938964844,272.5953369140625,271.7532958984375,279.1489562988281,293.4066467285156,294.86627197265625,1.0,0.1578080058097839,0.601514458656311,0.601514458656311,0.3984855115413666,1.0,-0.557723343372345,0.3822198808193207,0.1755034476518631,0.2178129702806472,0.0,0.0,0.0,25.37491798400879,25.0,15.925654411315918,-8867.046875,33.99170684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,310.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1988178640604019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002017748483922,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308880,293.1656188964844,297.1499938964844,293.1499938964844,0.0095098176971077,-515.2568359375,304.1451721191406,0.5434085726737976,0.050000000745058,0.0458601750433445,293.1732788085937,297.1499938964844,293.1499938964844,0.0122788520529866,-644.6951293945312,304.1508483886719,0.5830227732658386,0.0594545528292655,0.0573417767882347,293.1771545410156,297.1499938964844,293.1499938964844,0.0151629149913787,-542.8568725585938,304.1512756347656,0.612281322479248,0.0679038316011428,0.0482817739248275,293.1716613769531,297.1499938964844,293.1499938964844,0.0238387156277894,-946.5834350585938,304.1513977050781,0.6649473905563354,0.0878321900963783,0.0841881111264228,293.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8630676269531,0.5434088110923767,0.050000000745058,0.2290812879800796,294.8638000488281,291.1499938964844,272.5953369140625,271.7532958984375,279.1489562988281,293.4066467285156,294.86627197265625,1.0,0.1578080058097839,0.601514458656311,0.601514458656311,0.3984855115413666,1.0,-0.557723343372345,0.3822198808193207,0.1755034476518631,0.2178129702806472,0.0,0.0,0.0,25.37491798400879,25.0,15.925654411315918,-8867.046875,33.99170684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,310.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1988178640604019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002017748483922,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
308940,293.1656188964844,297.1499938964844,293.1499938964844,0.0094911344349384,-514.4263916015625,304.1412353515625,0.5434854626655579,0.050000000745058,0.0458596460521221,293.1723327636719,297.1499938964844,293.1499938964844,0.0121357096359133,-639.655029296875,304.1508178710937,0.5815669894218445,0.0590564422309398,0.0569604933261871,293.1763610839844,297.1499938964844,293.1499938964844,0.0149458097293972,-538.0540771484375,304.1512145996094,0.610706090927124,0.0673778429627418,0.0479110330343246,293.17071533203125,297.1499938964844,293.1499938964844,0.0236099604517221,-941.6133422851562,304.1513061523437,0.6640880107879639,0.0874751210212707,0.0838450193405151,293.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8740539550781,0.5434854626655579,0.050000000745058,0.2290784120559692,294.874755859375,291.1499938964844,272.5885925292969,271.7494201660156,279.1488952636719,293.4070739746094,294.8770751953125,1.0,0.1576372236013412,0.6013981699943542,0.6013981699943542,0.3986018598079681,1.0,-0.5564050078392029,0.3811992108821869,0.175205796957016,0.2172725796699524,0.0,0.0,0.0,25.35095977783203,25.0,14.98404598236084,-8850.9443359375,33.84214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,310.3880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1984622925519943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002014140045503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309000,293.1656188964844,297.1499938964844,293.1499938964844,0.0094911344349384,-514.4263916015625,304.1412353515625,0.5434854626655579,0.050000000745058,0.0458596460521221,293.1723327636719,297.1499938964844,293.1499938964844,0.0121357096359133,-639.655029296875,304.1508178710937,0.5815669894218445,0.0590564422309398,0.0569604933261871,293.1763610839844,297.1499938964844,293.1499938964844,0.0149458097293972,-538.0540771484375,304.1512145996094,0.610706090927124,0.0673778429627418,0.0479110330343246,293.17071533203125,297.1499938964844,293.1499938964844,0.0236099604517221,-941.6133422851562,304.1513061523437,0.6640880107879639,0.0874751210212707,0.0838450193405151,293.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8740539550781,0.5434854626655579,0.050000000745058,0.2290784120559692,294.874755859375,291.1499938964844,272.5885925292969,271.7494201660156,279.1488952636719,293.4070739746094,294.8770751953125,1.0,0.1576372236013412,0.6013981699943542,0.6013981699943542,0.3986018598079681,1.0,-0.5564050078392029,0.3811992108821869,0.175205796957016,0.2172725796699524,0.0,0.0,0.0,25.35095977783203,25.0,14.98404598236084,-8850.9443359375,33.84214782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,310.3880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1984622925519943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002014140045503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309060,293.16571044921875,297.1499938964844,293.1499938964844,0.0094728404656052,-513.6204833984375,304.1371154785156,0.5435490608215332,0.050000000745058,0.0458591692149639,293.17144775390625,297.1499938964844,293.1499938964844,0.0119997300207614,-634.8297729492188,304.1507568359375,0.5801441073417664,0.0586734265089035,0.056593831628561,293.17559814453125,297.1499938964844,293.1499938964844,0.014737862162292,-533.4072265625,304.1511535644531,0.6091353297233582,0.0668658465147018,0.0475502572953701,293.1697998046875,297.1499938964844,293.1499938964844,0.0233948733657598,-936.9115600585938,304.1512451171875,0.6632626056671143,0.0871365442872047,0.083519659936428,293.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.88446044921875,0.5435490608215332,0.050000000745058,0.2290760427713394,294.8851013183594,291.1499938964844,272.5814514160156,271.74542236328125,279.1488037109375,293.40753173828125,294.8873291015625,1.0,0.1574767231941223,0.6012722849845886,0.6012722849845886,0.398727685213089,1.0,-0.555138111114502,0.3802078068256378,0.1749303191900253,0.2167112082242965,0.0,0.0,0.0,25.32965469360352,25.0,14.14592742919922,-8835.4677734375,33.700462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,310.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1981273591518402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002010740718105,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309120,293.16571044921875,297.1499938964844,293.1499938964844,0.0094728404656052,-513.6204833984375,304.1371154785156,0.5435490608215332,0.050000000745058,0.0458591692149639,293.17144775390625,297.1499938964844,293.1499938964844,0.0119997300207614,-634.8297729492188,304.1507568359375,0.5801441073417664,0.0586734265089035,0.056593831628561,293.17559814453125,297.1499938964844,293.1499938964844,0.014737862162292,-533.4072265625,304.1511535644531,0.6091353297233582,0.0668658465147018,0.0475502572953701,293.1697998046875,297.1499938964844,293.1499938964844,0.0233948733657598,-936.9115600585938,304.1512451171875,0.6632626056671143,0.0871365442872047,0.083519659936428,293.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.88446044921875,0.5435490608215332,0.050000000745058,0.2290760427713394,294.8851013183594,291.1499938964844,272.5814514160156,271.74542236328125,279.1488037109375,293.40753173828125,294.8873291015625,1.0,0.1574767231941223,0.6012722849845886,0.6012722849845886,0.398727685213089,1.0,-0.555138111114502,0.3802078068256378,0.1749303191900253,0.2167112082242965,0.0,0.0,0.0,25.32965469360352,25.0,14.14592742919922,-8835.4677734375,33.700462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,310.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1981273591518402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002010740718105,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309180,293.1658630371094,297.1499938964844,293.1499938964844,0.009455045685172,-512.8411254882812,304.1329345703125,0.5436019897460938,0.050000000745058,0.0458587706089019,293.17059326171875,297.1499938964844,293.1499938964844,0.0118704186752438,-630.20654296875,304.1507263183594,0.5787556767463684,0.0583049915730953,0.0562411770224571,293.17486572265625,297.1499938964844,293.1499938964844,0.0145385460928082,-528.9091186523438,304.1510925292969,0.6075783371925354,0.0663677230477333,0.0471992567181587,293.1689147949219,297.1499938964844,293.1499938964844,0.0231927689164876,-932.467041015625,304.1511535644531,0.662473201751709,0.0868162959814071,0.0832117795944213,293.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8943176269531,0.5436019897460938,0.050000000745058,0.2290740609169006,294.8948974609375,291.1499938964844,272.5740051269531,271.74127197265625,279.1487121582031,293.407958984375,294.89703369140625,1.0,0.1573255062103271,0.601138174533844,0.601138174533844,0.398861825466156,1.0,-0.5539213418960571,0.3792452216148376,0.1746761351823806,0.2161360532045364,0.0,0.0,0.0,25.31057929992676,25.0,13.416276931762695,-8820.626953125,33.56605911254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2399597167969,310.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1978109776973724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002007529983529,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309240,293.1658630371094,297.1499938964844,293.1499938964844,0.009455045685172,-512.8411254882812,304.1329345703125,0.5436019897460938,0.050000000745058,0.0458587706089019,293.17059326171875,297.1499938964844,293.1499938964844,0.0118704186752438,-630.20654296875,304.1507263183594,0.5787556767463684,0.0583049915730953,0.0562411770224571,293.17486572265625,297.1499938964844,293.1499938964844,0.0145385460928082,-528.9091186523438,304.1510925292969,0.6075783371925354,0.0663677230477333,0.0471992567181587,293.1689147949219,297.1499938964844,293.1499938964844,0.0231927689164876,-932.467041015625,304.1511535644531,0.662473201751709,0.0868162959814071,0.0832117795944213,293.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.8943176269531,0.5436019897460938,0.050000000745058,0.2290740609169006,294.8948974609375,291.1499938964844,272.5740051269531,271.74127197265625,279.1487121582031,293.407958984375,294.89703369140625,1.0,0.1573255062103271,0.601138174533844,0.601138174533844,0.398861825466156,1.0,-0.5539213418960571,0.3792452216148376,0.1746761351823806,0.2161360532045364,0.0,0.0,0.0,25.31057929992676,25.0,13.416276931762695,-8820.626953125,33.56605911254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2399597167969,310.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1978109776973724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002007529983529,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
