time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309300,293.1659545898437,297.1499938964844,293.1499938964844,0.009446321055293,-512.4607543945312,304.1308288574219,0.5436251163482666,0.050000000745058,0.0458585992455482,293.170166015625,297.1499938964844,293.1499938964844,0.011808231472969,-627.9708251953125,304.15069580078125,0.5780759453773499,0.0581263713538646,0.0560702048242092,293.17449951171875,297.1499938964844,293.1499938964844,0.0144421095028519,-526.716796875,304.15106201171875,0.6068066954612732,0.0661241114139556,0.0470275804400444,293.1684875488281,297.1499938964844,293.1499938964844,0.0230965949594974,-930.342529296875,304.151123046875,0.662093460559845,0.0866633355617523,0.0830646455287933,293.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8990478515625,0.5436251163482666,0.050000000745058,0.2290731966495514,294.8996276855469,291.1499938964844,272.5701599121094,271.7391662597656,279.148681640625,293.408203125,294.9017028808594,1.0,0.157253235578537,0.6010684967041016,0.6010684967041016,0.3989315032958984,1.0,-0.5533323287963867,0.3787752091884613,0.1745571196079254,0.2158467024564743,0.0,0.0,0.0,25.30177879333496,25.0,13.09153175354004,-8813.4560546875,33.50153732299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374267578125,310.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1976593732833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002005991264013,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309360,293.166015625,297.1499938964844,293.1499938964844,0.0094377687200903,-512.0880737304688,304.12872314453125,0.5436464548110962,0.050000000745058,0.0458584427833557,293.1697692871094,297.1499938964844,293.1499938964844,0.0117476219311356,-625.7840576171875,304.15069580078125,0.5774064064025879,0.0579514726996421,0.0559027791023254,293.17413330078125,297.1499938964844,293.1499938964844,0.0143477357923984,-524.561279296875,304.15106201171875,0.6060405373573303,0.0658841654658317,0.0468584783375263,293.1680603027344,297.1499938964844,293.1499938964844,0.0230035837739706,-928.2819213867188,304.1510925292969,0.6617242097854614,0.0865151733160018,0.0829220712184906,293.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9036865234375,0.5436464548110962,0.050000000745058,0.2290724068880081,294.9042358398437,291.1499938964844,272.5662536621094,271.737060546875,279.14862060546875,293.408447265625,294.9062805175781,1.0,0.1571830511093139,0.6009975075721741,0.6009975075721741,0.3990024924278259,1.0,-0.5527562499046326,0.3783128261566162,0.1744433939456939,0.2155585139989853,0.0,0.0,0.0,25.29341125488281,25.0,12.79095458984375,-8806.455078125,33.4387321472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,310.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1975117921829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002004493580898,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309420,293.1661376953125,297.1499938964844,293.1499938964844,0.0094209965318441,-511.3587951660156,304.1245422363281,0.5436851978302002,0.050000000745058,0.0458581522107124,293.1689758300781,297.1499938964844,293.1499938964844,0.011630623601377,-621.5403442382812,304.1506652832031,0.5760951638221741,0.0576115660369396,0.055577352643013,293.1734619140625,297.1499938964844,293.1499938964844,0.0141646200791001,-520.3492431640625,304.1510009765625,0.6045230627059937,0.0654142051935195,0.0465272106230258,293.1672058105469,297.1499938964844,293.1499938964844,0.0228259749710559,-924.330078125,304.1510314941406,0.661014974117279,0.0862317457795143,0.0826491564512252,293.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9126281738281,0.5436851978302002,0.050000000745058,0.2290709763765335,294.9131774902344,291.1499938964844,272.5582275390625,271.7327880859375,279.1485900878906,293.4089050292969,294.9151306152344,1.0,0.1570480018854141,0.6008523106575012,0.6008523106575012,0.3991476893424988,1.0,-0.5516385436058044,0.377408504486084,0.174230009317398,0.2149893045425415,0.0,0.0,0.0,25.277681350708008,25.0,12.246113777160645,-8792.9033203125,33.31758499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,310.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1972266584634781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002001599787035,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309480,293.1661376953125,297.1499938964844,293.1499938964844,0.0094209965318441,-511.3587951660156,304.1245422363281,0.5436851978302002,0.050000000745058,0.0458581522107124,293.1689758300781,297.1499938964844,293.1499938964844,0.011630623601377,-621.5403442382812,304.1506652832031,0.5760951638221741,0.0576115660369396,0.055577352643013,293.1734619140625,297.1499938964844,293.1499938964844,0.0141646200791001,-520.3492431640625,304.1510009765625,0.6045230627059937,0.0654142051935195,0.0465272106230258,293.1672058105469,297.1499938964844,293.1499938964844,0.0228259749710559,-924.330078125,304.1510314941406,0.661014974117279,0.0862317457795143,0.0826491564512252,293.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9126281738281,0.5436851978302002,0.050000000745058,0.2290709763765335,294.9131774902344,291.1499938964844,272.5582275390625,271.7327880859375,279.1485900878906,293.4089050292969,294.9151306152344,1.0,0.1570480018854141,0.6008523106575012,0.6008523106575012,0.3991476893424988,1.0,-0.5516385436058044,0.377408504486084,0.174230009317398,0.2149893045425415,0.0,0.0,0.0,25.277681350708008,25.0,12.246113777160645,-8792.9033203125,33.31758499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,310.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1972266584634781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002001599787035,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309540,293.1662292480469,297.1499938964844,293.1499938964844,0.0094046713784337,-510.6508483886719,304.120361328125,0.5437198877334595,0.050000000745058,0.0458578951656818,293.168212890625,297.1499938964844,293.1499938964844,0.0115193519741296,-617.4761352539062,304.150634765625,0.574826180934906,0.0572856217622756,0.0552651993930339,293.1727600097656,297.1499938964844,293.1499938964844,0.0139891691505908,-516.2760620117188,304.1509704589844,0.6030310392379761,0.0649585053324699,0.0462059043347835,293.1663513183594,297.1499938964844,293.1499938964844,0.0226599387824535,-920.6143188476562,304.1509704589844,0.6603489518165588,0.0859666466712951,0.0823936164379119,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9212341308594,0.5437198877334595,0.050000000745058,0.2290696799755096,294.9217834472656,291.1499938964844,272.54998779296875,271.7284851074219,279.1485290527344,293.40936279296875,294.92364501953125,1.0,0.1569200307130813,0.600704550743103,0.600704550743103,0.3992954194545746,1.0,-0.5505697727203369,0.3765337765216827,0.1740360110998153,0.2144410163164138,0.0,0.0,0.0,25.263172149658203,25.0,11.76614475250244,-8779.9892578125,33.20252227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,310.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1969545781612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001998838561121,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309600,293.1662292480469,297.1499938964844,293.1499938964844,0.0094046713784337,-510.6508483886719,304.120361328125,0.5437198877334595,0.050000000745058,0.0458578951656818,293.168212890625,297.1499938964844,293.1499938964844,0.0115193519741296,-617.4761352539062,304.150634765625,0.574826180934906,0.0572856217622756,0.0552651993930339,293.1727600097656,297.1499938964844,293.1499938964844,0.0139891691505908,-516.2760620117188,304.1509704589844,0.6030310392379761,0.0649585053324699,0.0462059043347835,293.1663513183594,297.1499938964844,293.1499938964844,0.0226599387824535,-920.6143188476562,304.1509704589844,0.6603489518165588,0.0859666466712951,0.0823936164379119,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9212341308594,0.5437198877334595,0.050000000745058,0.2290696799755096,294.9217834472656,291.1499938964844,272.54998779296875,271.7284851074219,279.1485290527344,293.40936279296875,294.92364501953125,1.0,0.1569200307130813,0.600704550743103,0.600704550743103,0.3992954194545746,1.0,-0.5505697727203369,0.3765337765216827,0.1740360110998153,0.2144410163164138,0.0,0.0,0.0,25.263172149658203,25.0,11.76614475250244,-8779.9892578125,33.20252227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,310.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1969545781612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001998838561121,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309660,293.1662902832031,297.1499938964844,293.1499938964844,0.0093888202682137,-509.9644165039063,304.11627197265625,0.5437519550323486,0.050000000745058,0.0458576567471027,293.16748046875,297.1499938964844,293.1499938964844,0.0114135900512337,-613.5870361328125,304.1506042480469,0.5736015439033508,0.0569735541939735,0.0549662113189697,293.172119140625,297.1499938964844,293.1499938964844,0.0138211026787757,-512.3390502929688,304.1509094238281,0.6015674471855164,0.0645170360803604,0.0458945780992507,293.16552734375,297.1499938964844,293.1499938964844,0.0225051324814558,-917.130126953125,304.1509094238281,0.6597276329994202,0.0857198908925056,0.0821554288268089,293.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9295349121094,0.5437519550323486,0.050000000745058,0.2290685027837753,294.9300231933594,291.1499938964844,272.5409851074219,271.7246398925781,279.1484680175781,293.4097900390625,294.93182373046875,1.0,0.1567986458539962,0.6005468368530273,0.6005468368530273,0.3994531631469726,1.0,-0.5495498180389404,0.3756805956363678,0.1738691926002502,0.2139100432395935,0.0,0.0,0.0,25.249658584594727,25.0,11.323169708251951,-8767.71875,33.093265533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22271728515625,310.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.196694329380989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001996197388507,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309720,293.1662902832031,297.1499938964844,293.1499938964844,0.0093888202682137,-509.9644165039063,304.11627197265625,0.5437519550323486,0.050000000745058,0.0458576567471027,293.16748046875,297.1499938964844,293.1499938964844,0.0114135900512337,-613.5870361328125,304.1506042480469,0.5736015439033508,0.0569735541939735,0.0549662113189697,293.172119140625,297.1499938964844,293.1499938964844,0.0138211026787757,-512.3390502929688,304.1509094238281,0.6015674471855164,0.0645170360803604,0.0458945780992507,293.16552734375,297.1499938964844,293.1499938964844,0.0225051324814558,-917.130126953125,304.1509094238281,0.6597276329994202,0.0857198908925056,0.0821554288268089,293.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9295349121094,0.5437519550323486,0.050000000745058,0.2290685027837753,294.9300231933594,291.1499938964844,272.5409851074219,271.7246398925781,279.1484680175781,293.4097900390625,294.93182373046875,1.0,0.1567986458539962,0.6005468368530273,0.6005468368530273,0.3994531631469726,1.0,-0.5495498180389404,0.3756805956363678,0.1738691926002502,0.2139100432395935,0.0,0.0,0.0,25.249658584594727,25.0,11.323169708251951,-8767.71875,33.093265533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22271728515625,310.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.196694329380989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001996197388507,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309780,293.1663513183594,297.1499938964844,293.1499938964844,0.0093734906986355,-509.301025390625,304.1122131347656,0.5437819957733154,0.050000000745058,0.0458574369549751,293.1667785644531,297.1499938964844,293.1499938964844,0.0113132707774639,-609.8742065429688,304.15057373046875,0.5724238753318787,0.0566755160689353,0.0546805672347545,293.17144775390625,297.1499938964844,293.1499938964844,0.0136601403355598,-508.5357055664063,304.15087890625,0.6001336574554443,0.0640894398093223,0.0455930903553962,293.16473388671875,297.1499938964844,293.1499938964844,0.022361546754837,-913.880615234375,304.1508483886719,0.659152626991272,0.0854917913675308,0.0819349512457847,293.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9374694824219,0.5437819957733154,0.050000000745058,0.2290673851966858,294.9379577636719,291.1499938964844,272.5307006835937,271.7217102050781,279.1483154296875,293.4102478027344,294.939697265625,1.0,0.1566835641860962,0.6003710627555847,0.6003710627555847,0.3996289670467376,1.0,-0.5485789775848389,0.3748401403427124,0.1737388223409652,0.213386058807373,0.0,0.0,0.0,25.23699188232422,25.0,10.892885208129885,-8756.0869140625,32.98968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,310.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1964453160762787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001993670302908,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309840,293.1663513183594,297.1499938964844,293.1499938964844,0.0093734906986355,-509.301025390625,304.1122131347656,0.5437819957733154,0.050000000745058,0.0458574369549751,293.1667785644531,297.1499938964844,293.1499938964844,0.0113132707774639,-609.8742065429688,304.15057373046875,0.5724238753318787,0.0566755160689353,0.0546805672347545,293.17144775390625,297.1499938964844,293.1499938964844,0.0136601403355598,-508.5357055664063,304.15087890625,0.6001336574554443,0.0640894398093223,0.0455930903553962,293.16473388671875,297.1499938964844,293.1499938964844,0.022361546754837,-913.880615234375,304.1508483886719,0.659152626991272,0.0854917913675308,0.0819349512457847,293.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9374694824219,0.5437819957733154,0.050000000745058,0.2290673851966858,294.9379577636719,291.1499938964844,272.5307006835937,271.7217102050781,279.1483154296875,293.4102478027344,294.939697265625,1.0,0.1566835641860962,0.6003710627555847,0.6003710627555847,0.3996289670467376,1.0,-0.5485789775848389,0.3748401403427124,0.1737388223409652,0.213386058807373,0.0,0.0,0.0,25.23699188232422,25.0,10.892885208129885,-8756.0869140625,32.98968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,310.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1964453160762787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001993670302908,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309900,293.1663513183594,297.1499938964844,293.1499938964844,0.0093659842386841,-508.9767456054688,304.1102294921875,0.5437964200973511,0.050000000745058,0.0458573289215564,293.1664428710937,297.1499938964844,293.1499938964844,0.0112650617957115,-608.0814819335938,304.1505432128906,0.5718523859977722,0.0565315410494804,0.0545425601303577,293.171142578125,297.1499938964844,293.1499938964844,0.0135821746662259,-506.6817321777344,304.15087890625,0.5994276404380798,0.063880555331707,0.0454458259046077,293.1643371582031,297.1499938964844,293.1499938964844,0.0222938079386949,-912.3411865234376,304.1508178710937,0.658882200717926,0.0853845253586769,0.081831157207489,293.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9413452148437,0.5437964200973511,0.050000000745058,0.2290668487548828,294.9418029785156,291.1499938964844,272.5251159667969,271.7205505371094,279.14825439453125,293.41046142578125,294.9435119628906,1.0,0.1566282212734222,0.6002763509750366,0.6002763509750366,0.399723619222641,1.0,-0.5481112599372864,0.3744242191314697,0.173687070608139,0.2131268680095672,0.0,0.0,0.0,25.230932235717773,25.0,10.681056022644045,-8750.4931640625,32.939903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,310.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1963247656822204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001992446777876,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
309960,293.16632080078125,297.1499938964844,293.1499938964844,0.0093586035072803,-508.657958984375,304.1082458496094,0.5438106060028076,0.050000000745058,0.0458572246134281,293.1661071777344,297.1499938964844,293.1499938964844,0.0112181045114994,-606.330078125,304.1505432128906,0.5712923407554626,0.0563908331096172,0.0544076822698116,293.1708374023437,297.1499938964844,293.1499938964844,0.0135058108717203,-504.8583984375,304.1508483886719,0.5987287163734436,0.0636748448014259,0.0453008040785789,293.1639404296875,297.1499938964844,293.1499938964844,0.0222286973148584,-910.8575439453124,304.1507873535156,0.6586230993270874,0.0852816700935363,0.0817315876483917,293.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.94512939453125,0.5438106060028076,0.050000000745058,0.229066327214241,294.9455871582031,291.1499938964844,272.51922607421875,271.7195739746094,279.1481628417969,293.41070556640625,294.947265625,1.0,0.1565743088722229,0.6001774668693542,0.6001774668693542,0.3998225033283233,1.0,-0.5476551055908203,0.3740112483501434,0.1736438870429992,0.2128699123859405,0.0,0.0,0.0,25.22504234313965,25.0,10.471081733703612,-8745.0419921875,32.89141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,310.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1962067633867263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001991249300772,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310020,293.1662902832031,297.1499938964844,293.1499938964844,0.0093441689386963,-508.0355529785156,304.1043395996094,0.5438382625579834,0.050000000745058,0.0458570197224617,293.1654357910156,297.1499938964844,293.1499938964844,0.0111278975382447,-602.9506225585938,304.1505126953125,0.5702071189880371,0.0561191998422145,0.0541472733020782,293.17022705078125,297.1499938964844,293.1499938964844,0.0133578153327107,-501.3034362792969,304.1508178710937,0.597352921962738,0.0632729083299636,0.0450174584984779,293.16314697265625,297.1499938964844,293.1499938964844,0.0221063215285539,-908.0579223632812,304.1507263183594,0.6581389307975769,0.0850893259048461,0.0815451517701149,293.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.95245361328125,0.5438382625579834,0.050000000745058,0.2290652990341186,294.952880859375,291.1499938964844,272.5066223144531,271.7181396484375,279.14801025390625,293.4111328125,294.9544982910156,1.0,0.1564706712961197,0.599967360496521,0.599967360496521,0.4000326097011566,1.0,-0.5467773675918579,0.3731943368911743,0.1735830456018448,0.2123636901378631,0.0,0.0,0.0,25.2137393951416,25.0,10.055049896240234,-8734.556640625,32.79827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132873535156,310.3879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1959783732891082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001988931326195,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310080,293.1662902832031,297.1499938964844,293.1499938964844,0.0093441689386963,-508.0355529785156,304.1043395996094,0.5438382625579834,0.050000000745058,0.0458570197224617,293.1654357910156,297.1499938964844,293.1499938964844,0.0111278975382447,-602.9506225585938,304.1505126953125,0.5702071189880371,0.0561191998422145,0.0541472733020782,293.17022705078125,297.1499938964844,293.1499938964844,0.0133578153327107,-501.3034362792969,304.1508178710937,0.597352921962738,0.0632729083299636,0.0450174584984779,293.16314697265625,297.1499938964844,293.1499938964844,0.0221063215285539,-908.0579223632812,304.1507263183594,0.6581389307975769,0.0850893259048461,0.0815451517701149,293.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.95245361328125,0.5438382625579834,0.050000000745058,0.2290652990341186,294.952880859375,291.1499938964844,272.5066223144531,271.7181396484375,279.14801025390625,293.4111328125,294.9544982910156,1.0,0.1564706712961197,0.599967360496521,0.599967360496521,0.4000326097011566,1.0,-0.5467773675918579,0.3731943368911743,0.1735830456018448,0.2123636901378631,0.0,0.0,0.0,25.2137393951416,25.0,10.055049896240234,-8734.556640625,32.79827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132873535156,310.3879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1959783732891082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001988931326195,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310140,293.1662292480469,297.1499938964844,293.1499938964844,0.0093302717432379,-507.4363098144531,304.1005249023437,0.5438653230667114,0.050000000745058,0.0458568185567855,293.164794921875,297.1499938964844,293.1499938964844,0.0110423006117343,-599.7260131835938,304.1504821777344,0.569166362285614,0.0558598935604095,0.0538986250758171,293.16961669921875,297.1499938964844,293.1499938964844,0.0132156880572438,-497.8630065917969,304.1507873535156,0.5960053205490112,0.0628829076886177,0.0447425283491611,293.1623840332031,297.1499938964844,293.1499938964844,0.0219938047230243,-905.4705810546876,304.1506652832031,0.657698392868042,0.0849139094352722,0.0813748389482498,293.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.95947265625,0.5438653230667114,0.050000000745058,0.2290643006563186,294.9598999023437,291.1499938964844,272.49298095703125,271.7173156738281,279.1478576660156,293.4115600585937,294.9614562988281,1.0,0.1563722044229507,0.5997425317764282,0.5997425317764282,0.4002574682235718,1.0,-0.5459432005882263,0.3723895847797394,0.1735536009073257,0.2118689715862274,0.0,0.0,0.0,25.2029972076416,25.0,9.641480445861816,-8724.5947265625,32.709930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,310.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1957595944404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000198671099497,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310200,293.1662292480469,297.1499938964844,293.1499938964844,0.0093302717432379,-507.4363098144531,304.1005249023437,0.5438653230667114,0.050000000745058,0.0458568185567855,293.164794921875,297.1499938964844,293.1499938964844,0.0110423006117343,-599.7260131835938,304.1504821777344,0.569166362285614,0.0558598935604095,0.0538986250758171,293.16961669921875,297.1499938964844,293.1499938964844,0.0132156880572438,-497.8630065917969,304.1507873535156,0.5960053205490112,0.0628829076886177,0.0447425283491611,293.1623840332031,297.1499938964844,293.1499938964844,0.0219938047230243,-905.4705810546876,304.1506652832031,0.657698392868042,0.0849139094352722,0.0813748389482498,293.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.95947265625,0.5438653230667114,0.050000000745058,0.2290643006563186,294.9598999023437,291.1499938964844,272.49298095703125,271.7173156738281,279.1478576660156,293.4115600585937,294.9614562988281,1.0,0.1563722044229507,0.5997425317764282,0.5997425317764282,0.4002574682235718,1.0,-0.5459432005882263,0.3723895847797394,0.1735536009073257,0.2118689715862274,0.0,0.0,0.0,25.2029972076416,25.0,9.641480445861816,-8724.5947265625,32.709930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,310.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1957595944404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000198671099497,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310260,293.1661376953125,297.1499938964844,293.1499938964844,0.0093168402090668,-506.8577575683594,304.0967712402344,0.5438920855522156,0.050000000745058,0.0458566173911094,293.1641540527344,297.1499938964844,293.1499938964844,0.0109610510990023,-596.6488037109375,304.15045166015625,0.568168580532074,0.0556123107671737,0.0536611378192901,293.1690368652344,297.1499938964844,293.1499938964844,0.0130790947005152,-494.5317687988281,304.1507568359375,0.5946851968765259,0.0625042468309402,0.044475570321083,293.16162109375,297.1499938964844,293.1499938964844,0.0218906290829181,-903.0860595703124,304.150634765625,0.6572997570037842,0.0847546607255935,0.0812198966741561,293.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9662475585937,0.5438920855522156,0.050000000745058,0.2290633022785186,294.9666442871094,291.1499938964844,272.4783630371094,271.71697998046875,279.147705078125,293.4119567871094,294.9681396484375,1.0,0.1562785655260086,0.5995041728019714,0.5995041728019714,0.4004957973957062,1.0,-0.5451503992080688,0.3715966939926147,0.1735537350177765,0.2113870829343795,0.0,0.0,0.0,25.192737579345703,25.0,9.227198600769045,-8715.1201171875,32.626068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,310.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1955500096082687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001984583941521,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310320,293.1661376953125,297.1499938964844,293.1499938964844,0.0093168402090668,-506.8577575683594,304.0967712402344,0.5438920855522156,0.050000000745058,0.0458566173911094,293.1641540527344,297.1499938964844,293.1499938964844,0.0109610510990023,-596.6488037109375,304.15045166015625,0.568168580532074,0.0556123107671737,0.0536611378192901,293.1690368652344,297.1499938964844,293.1499938964844,0.0130790947005152,-494.5317687988281,304.1507568359375,0.5946851968765259,0.0625042468309402,0.044475570321083,293.16162109375,297.1499938964844,293.1499938964844,0.0218906290829181,-903.0860595703124,304.150634765625,0.6572997570037842,0.0847546607255935,0.0812198966741561,293.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9662475585937,0.5438920855522156,0.050000000745058,0.2290633022785186,294.9666442871094,291.1499938964844,272.4783630371094,271.71697998046875,279.147705078125,293.4119567871094,294.9681396484375,1.0,0.1562785655260086,0.5995041728019714,0.5995041728019714,0.4004957973957062,1.0,-0.5451503992080688,0.3715966939926147,0.1735537350177765,0.2113870829343795,0.0,0.0,0.0,25.192737579345703,25.0,9.227198600769045,-8715.1201171875,32.626068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078857421875,310.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1955500096082687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001984583941521,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310380,293.1659851074219,297.1499938964844,293.1499938964844,0.009303867816925,-506.2998962402344,304.0931091308594,0.5439188480377197,0.050000000745058,0.0458564199507236,293.16357421875,297.1499938964844,293.1499938964844,0.0108840614557266,-593.7180786132812,304.1504211425781,0.5672146081924438,0.0553764067590236,0.0534347407519817,293.1684875488281,297.1499938964844,293.1499938964844,0.0129478871822357,-491.3087463378906,304.1507263183594,0.5933935046195984,0.0621368251740932,0.0442165099084377,293.160888671875,297.1499938964844,293.1499938964844,0.0217966567724943,-900.9031982421876,304.15057373046875,0.656943142414093,0.0846114978194236,0.0810802429914474,293.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9726867675781,0.5439188480377197,0.050000000745058,0.2290623188018798,294.9730834960937,291.1499938964844,272.462890625,271.7170715332031,279.1475830078125,293.4123840332031,294.9744873046875,1.0,0.1561896055936813,0.5992536544799805,0.5992536544799805,0.4007463157176971,1.0,-0.5443987846374512,0.3708167970180511,0.1735820025205612,0.2109200060367584,0.0,0.0,0.0,25.182907104492188,25.0,8.810147285461426,-8706.119140625,32.54659652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,310.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1953496038913726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001982550165848,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310440,293.1659851074219,297.1499938964844,293.1499938964844,0.009303867816925,-506.2998962402344,304.0931091308594,0.5439188480377197,0.050000000745058,0.0458564199507236,293.16357421875,297.1499938964844,293.1499938964844,0.0108840614557266,-593.7180786132812,304.1504211425781,0.5672146081924438,0.0553764067590236,0.0534347407519817,293.1684875488281,297.1499938964844,293.1499938964844,0.0129478871822357,-491.3087463378906,304.1507263183594,0.5933935046195984,0.0621368251740932,0.0442165099084377,293.160888671875,297.1499938964844,293.1499938964844,0.0217966567724943,-900.9031982421876,304.15057373046875,0.656943142414093,0.0846114978194236,0.0810802429914474,293.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9726867675781,0.5439188480377197,0.050000000745058,0.2290623188018798,294.9730834960937,291.1499938964844,272.462890625,271.7170715332031,279.1475830078125,293.4123840332031,294.9744873046875,1.0,0.1561896055936813,0.5992536544799805,0.5992536544799805,0.4007463157176971,1.0,-0.5443987846374512,0.3708167970180511,0.1735820025205612,0.2109200060367584,0.0,0.0,0.0,25.182907104492188,25.0,8.810147285461426,-8706.119140625,32.54659652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,310.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1953496038913726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001982550165848,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310500,293.1659240722656,297.1499938964844,293.1499938964844,0.0092975823208689,-506.0299377441406,304.0913391113281,0.543932318687439,0.050000000745058,0.0458563193678855,293.16326904296875,297.1499938964844,293.1499938964844,0.0108472825959324,-592.3129272460938,304.1504211425781,0.5667560696601868,0.0552632845938205,0.0533261224627494,293.168212890625,297.1499938964844,293.1499938964844,0.0128844138234853,-489.741455078125,304.15069580078125,0.5927601456642151,0.0619577430188655,0.0440902225673198,293.1605224609375,297.1499938964844,293.1499938964844,0.0217534080147743,-899.89453125,304.1505432128906,0.6567821502685547,0.0845465362071991,0.0810166969895362,293.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9757995605469,0.543932318687439,0.050000000745058,0.2290618121623993,294.9761657714844,291.1499938964844,272.454833984375,271.7172546386719,279.14752197265625,293.4125671386719,294.9775695800781,1.0,0.1561470031738281,0.5991243124008179,0.5991243124008179,0.4008757174015045,1.0,-0.5440399050712585,0.3704330623149872,0.1736068278551101,0.210693210363388,0.0,0.0,0.0,25.17815017700196,25.0,8.600048065185547,-8701.8115234375,32.50864028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040710449219,310.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1952532231807708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001981571986107,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310560,293.16583251953125,297.1499938964844,293.1499938964844,0.0092914262786507,-505.76568603515625,304.0895690917969,0.5439459085464478,0.050000000745058,0.0458562187850475,293.1629943847656,297.1499938964844,293.1499938964844,0.0108115458860993,-590.9444580078125,304.1504211425781,0.5663089156150818,0.0551530979573726,0.0532202869653701,293.1679382324219,297.1499938964844,293.1499938964844,0.0128222303465008,-488.2008666992188,304.15069580078125,0.5921342968940735,0.0617814362049102,0.0439658910036087,293.16015625,297.1499938964844,293.1499938964844,0.0217124111950397,-898.9359130859375,304.1505126953125,0.6566316485404968,0.084485538303852,0.0809569284319877,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.97882080078125,0.5439459085464478,0.050000000745058,0.2290613055229187,294.97918701171875,291.1499938964844,272.44659423828125,271.7174987792969,279.1474609375,293.41278076171875,294.9805603027344,1.0,0.1561055332422256,0.5989924669265747,0.5989924669265747,0.4010075032711029,1.0,-0.5436912178993225,0.370053231716156,0.1736380159854889,0.210470899939537,0.0,0.0,0.0,25.173480987548828,25.0,8.388612747192383,-8697.619140625,32.47174453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,310.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1951591521501541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001980617234949,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310620,293.1656188964844,297.1499938964844,293.1499938964844,0.0092795165255665,-505.2548522949219,304.08612060546875,0.5439736247062683,0.050000000745058,0.0458560138940811,293.16241455078125,297.1499938964844,293.1499938964844,0.0107431737706065,-588.3174438476562,304.150390625,0.5654491782188416,0.0549415871500968,0.0530169904232025,293.1673889160156,297.1499938964844,293.1499938964844,0.0127016780897974,-485.19964599609375,304.1506652832031,0.5909058451652527,0.0614372193813324,0.0437230877578258,293.1594543457031,297.1499938964844,293.1499938964844,0.0216371025890111,-897.1680908203125,304.1504821777344,0.6563622355461121,0.0843754783272743,0.0808487087488174,293.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9846496582031,0.5439736247062683,0.050000000745058,0.2290602773427963,294.9850158691406,291.1499938964844,272.4295959472656,271.7181091308594,279.1473693847656,293.4131774902344,294.9862976074219,1.0,0.1560258567333221,0.5987223386764526,0.5987223386764526,0.4012776911258697,1.0,-0.5430245399475098,0.369305670261383,0.1737188398838043,0.2100404500961303,0.0,0.0,0.0,25.16437721252441,25.0,7.96070384979248,-8689.5810546875,32.4011116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004089355469,310.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1949780434370041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001978779182536,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310680,293.1656188964844,297.1499938964844,293.1499938964844,0.0092795165255665,-505.2548522949219,304.08612060546875,0.5439736247062683,0.050000000745058,0.0458560138940811,293.16241455078125,297.1499938964844,293.1499938964844,0.0107431737706065,-588.3174438476562,304.150390625,0.5654491782188416,0.0549415871500968,0.0530169904232025,293.1673889160156,297.1499938964844,293.1499938964844,0.0127016780897974,-485.19964599609375,304.1506652832031,0.5909058451652527,0.0614372193813324,0.0437230877578258,293.1594543457031,297.1499938964844,293.1499938964844,0.0216371025890111,-897.1680908203125,304.1504821777344,0.6563622355461121,0.0843754783272743,0.0808487087488174,293.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9846496582031,0.5439736247062683,0.050000000745058,0.2290602773427963,294.9850158691406,291.1499938964844,272.4295959472656,271.7181091308594,279.1473693847656,293.4131774902344,294.9862976074219,1.0,0.1560258567333221,0.5987223386764526,0.5987223386764526,0.4012776911258697,1.0,-0.5430245399475098,0.369305670261383,0.1737188398838043,0.2100404500961303,0.0,0.0,0.0,25.16437721252441,25.0,7.96070384979248,-8689.5810546875,32.4011116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004089355469,310.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1949780434370041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001978779182536,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310740,293.1654052734375,297.1499938964844,293.1499938964844,0.0092681432142853,-504.7676696777344,304.0827941894531,0.5440021753311157,0.050000000745058,0.0458558015525341,293.161865234375,297.1499938964844,293.1499938964844,0.0106789115816354,-585.837890625,304.1503601074219,0.5646365880966187,0.0547419860959053,0.0528249256312847,293.1668701171875,297.1499938964844,293.1499938964844,0.0125861251726746,-482.3047790527344,304.150634765625,0.5897092819213867,0.0611041709780693,0.0434880852699279,293.1587219238281,297.1499938964844,293.1499938964844,0.0215705875307321,-895.5979614257812,304.1504211425781,0.6561347246170044,0.084281176328659,0.0807554125785827,293.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9901733398437,0.5440021753311157,0.050000000745058,0.2290592193603515,294.9905090332031,291.1499938964844,272.4119567871094,271.7188720703125,279.14727783203125,293.4135437011719,294.9917297363281,1.0,0.1559504866600036,0.5984445214271545,0.5984445214271545,0.4015554785728454,1.0,-0.5423985123634338,0.3685753643512726,0.173823133111,0.2096302211284637,0.0,0.0,0.0,25.15553855895996,25.0,7.525051116943359,-8681.9990234375,32.33462142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,310.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1948063224554062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001977036445168,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310800,293.1654052734375,297.1499938964844,293.1499938964844,0.0092681432142853,-504.7676696777344,304.0827941894531,0.5440021753311157,0.050000000745058,0.0458558015525341,293.161865234375,297.1499938964844,293.1499938964844,0.0106789115816354,-585.837890625,304.1503601074219,0.5646365880966187,0.0547419860959053,0.0528249256312847,293.1668701171875,297.1499938964844,293.1499938964844,0.0125861251726746,-482.3047790527344,304.150634765625,0.5897092819213867,0.0611041709780693,0.0434880852699279,293.1587219238281,297.1499938964844,293.1499938964844,0.0215705875307321,-895.5979614257812,304.1504211425781,0.6561347246170044,0.084281176328659,0.0807554125785827,293.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9901733398437,0.5440021753311157,0.050000000745058,0.2290592193603515,294.9905090332031,291.1499938964844,272.4119567871094,271.7188720703125,279.14727783203125,293.4135437011719,294.9917297363281,1.0,0.1559504866600036,0.5984445214271545,0.5984445214271545,0.4015554785728454,1.0,-0.5423985123634338,0.3685753643512726,0.173823133111,0.2096302211284637,0.0,0.0,0.0,25.15553855895996,25.0,7.525051116943359,-8681.9990234375,32.33462142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,310.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1948063224554062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001977036445168,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310860,293.1651306152344,297.1499938964844,293.1499938964844,0.0092573203146457,-504.3048400878906,304.07958984375,0.5440319180488586,0.050000000745058,0.0458555780351161,293.16131591796875,297.1499938964844,293.1499938964844,0.010618763975799,-583.5077514648438,304.1503601074219,0.5638726949691772,0.0545545220375061,0.052644282579422,293.1663513183594,297.1499938964844,293.1499938964844,0.0124754998832941,-479.5168151855469,304.1506042480469,0.5885460376739502,0.060782391577959,0.0432609356939792,293.1580505371094,297.1499938964844,293.1499938964844,0.0215127766132354,-894.2249755859375,304.150390625,0.6559492349624634,0.0842025503516197,0.0806769728660583,293.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9953918457031,0.5440319180488586,0.050000000745058,0.229058101773262,294.9956970214844,291.1499938964844,272.3937683105469,271.7196655273437,279.147216796875,293.4139404296875,294.9968566894531,1.0,0.1558792889118194,0.5981605648994446,0.5981605648994446,0.4018394649028778,1.0,-0.5418133735656738,0.3678638935089111,0.1739494949579239,0.2092418223619461,0.0,0.0,0.0,25.14691734313965,25.0,7.080714702606201,-8674.869140625,32.272220611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,310.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1946441084146499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001975390332518,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310920,293.1651306152344,297.1499938964844,293.1499938964844,0.0092573203146457,-504.3048400878906,304.07958984375,0.5440319180488586,0.050000000745058,0.0458555780351161,293.16131591796875,297.1499938964844,293.1499938964844,0.010618763975799,-583.5077514648438,304.1503601074219,0.5638726949691772,0.0545545220375061,0.052644282579422,293.1663513183594,297.1499938964844,293.1499938964844,0.0124754998832941,-479.5168151855469,304.1506042480469,0.5885460376739502,0.060782391577959,0.0432609356939792,293.1580505371094,297.1499938964844,293.1499938964844,0.0215127766132354,-894.2249755859375,304.150390625,0.6559492349624634,0.0842025503516197,0.0806769728660583,293.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9953918457031,0.5440319180488586,0.050000000745058,0.229058101773262,294.9956970214844,291.1499938964844,272.3937683105469,271.7196655273437,279.147216796875,293.4139404296875,294.9968566894531,1.0,0.1558792889118194,0.5981605648994446,0.5981605648994446,0.4018394649028778,1.0,-0.5418133735656738,0.3678638935089111,0.1739494949579239,0.2092418223619461,0.0,0.0,0.0,25.14691734313965,25.0,7.080714702606201,-8674.869140625,32.272220611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,310.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1946441084146499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001975390332518,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
310980,293.16485595703125,297.1499938964844,293.1499938964844,0.0092470506206154,-503.8663635253906,304.0765075683594,0.5440629720687866,0.050000000745058,0.0458553470671176,293.1607666015625,297.1499938964844,293.1499938964844,0.0105626415461301,-581.325439453125,304.1503295898437,0.5631579160690308,0.054379116743803,0.0524749681353569,293.1658630371094,297.1499938964844,293.1499938964844,0.0123696299269795,-476.8335266113281,304.15057373046875,0.5874166488647461,0.060471698641777,0.043041493743658,293.1573486328125,297.1499938964844,293.1499938964844,0.0214633401483297,-893.0426635742188,304.1503295898437,0.6558045744895935,0.0841390937566757,0.080612875521183,293.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.00030517578125,0.5440629720687866,0.050000000745058,0.2290569543838501,295.0005798339844,291.1499938964844,272.3750915527344,271.72039794921875,279.14715576171875,293.414306640625,295.00164794921875,1.0,0.1558120995759964,0.5978717803955078,0.5978717803955078,0.4021282196044922,1.0,-0.5412682890892029,0.3671720921993255,0.1740961670875549,0.208876296877861,0.0,0.0,0.0,25.138458251953125,25.0,6.626980304718018,-8668.181640625,32.21376419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,310.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1944912672042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001973839098354,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311040,293.16485595703125,297.1499938964844,293.1499938964844,0.0092470506206154,-503.8663635253906,304.0765075683594,0.5440629720687866,0.050000000745058,0.0458553470671176,293.1607666015625,297.1499938964844,293.1499938964844,0.0105626415461301,-581.325439453125,304.1503295898437,0.5631579160690308,0.054379116743803,0.0524749681353569,293.1658630371094,297.1499938964844,293.1499938964844,0.0123696299269795,-476.8335266113281,304.15057373046875,0.5874166488647461,0.060471698641777,0.043041493743658,293.1573486328125,297.1499938964844,293.1499938964844,0.0214633401483297,-893.0426635742188,304.1503295898437,0.6558045744895935,0.0841390937566757,0.080612875521183,293.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.00030517578125,0.5440629720687866,0.050000000745058,0.2290569543838501,295.0005798339844,291.1499938964844,272.3750915527344,271.72039794921875,279.14715576171875,293.414306640625,295.00164794921875,1.0,0.1558120995759964,0.5978717803955078,0.5978717803955078,0.4021282196044922,1.0,-0.5412682890892029,0.3671720921993255,0.1740961670875549,0.208876296877861,0.0,0.0,0.0,25.138458251953125,25.0,6.626980304718018,-8668.181640625,32.21376419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,310.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1944912672042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001973839098354,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
