time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311100,293.1646728515625,297.1499938964844,293.1499938964844,0.0092421500012278,-503.6574401855469,304.0750427246094,0.5440791249275208,0.050000000745058,0.0458552241325378,293.1604919433594,297.1499938964844,293.1499938964844,0.0105362171307206,-580.2951049804688,304.1502990722656,0.5628212094306946,0.0542964190244674,0.0523950010538101,293.16558837890625,297.1499938964844,293.1499938964844,0.0123185869306325,-475.53460693359375,304.15057373046875,0.5868664383888245,0.0603209137916564,0.0429349392652511,293.1570129394531,297.1499938964844,293.1499938964844,0.0214419830590486,-892.5285034179688,304.1503295898437,0.6557487845420837,0.084113486111164,0.0805866122245788,293.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.00262451171875,0.5440791249275208,0.050000000745058,0.2290563434362411,295.0028991699219,291.1499938964844,272.3656005859375,271.720703125,279.1471252441406,293.4144897460937,295.0039367675781,1.0,0.155780091881752,0.5977259874343872,0.5977259874343872,0.4022740125656128,1.0,-0.5410120487213135,0.3668348491191864,0.174177199602127,0.2087030857801437,0.0,0.0,0.0,25.13427734375,25.0,6.395998477935791,-8665.015625,32.186126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,310.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1944186687469482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001973102334886,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311160,293.1645202636719,297.1499938964844,293.1499938964844,0.009237396530807,-503.4550476074219,304.0735778808594,0.5440957546234131,0.050000000745058,0.0458551011979579,293.16021728515625,297.1499938964844,293.1499938964844,0.0105108590796589,-579.3046875,304.1502990722656,0.5624980926513672,0.0542169995605945,0.0523181110620498,293.16534423828125,297.1499938964844,293.1499938964844,0.0122687648981809,-474.2634582519531,304.1505432128906,0.5863258242607117,0.0601730830967426,0.042830441147089,293.1566772460937,297.1499938964844,293.1499938964844,0.0214227829128503,-892.0637817382812,304.1502990722656,0.655703604221344,0.0840917825698852,0.0805640593171119,293.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0048522949219,0.5440957546234131,0.050000000745058,0.2290557324886322,295.005126953125,291.1499938964844,272.35601806640625,271.720947265625,279.1470947265625,293.4146423339844,295.006103515625,1.0,0.1557490974664688,0.5975795388221741,0.5975795388221741,0.4024204611778259,1.0,-0.5407664179801941,0.3665034472942352,0.1742629557847976,0.2085363268852234,0.0,0.0,0.0,25.1301212310791,25.0,6.162167549133301,-8661.966796875,32.159507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907958984375,310.3890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1943485736846923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000197239103727,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311220,293.1641540527344,297.1499938964844,293.1499938964844,0.00922835431993,-503.0706481933594,304.07080078125,0.5441305041313171,0.050000000745058,0.0458548441529274,293.1596984863281,297.1499938964844,293.1499938964844,0.0104633755981922,-577.4456176757812,304.1502685546875,0.5618939995765686,0.0540682338178157,0.0521737597882747,293.16485595703125,297.1499938964844,293.1499938964844,0.0121727753430604,-471.8053588867188,304.1505432128906,0.5852743983268738,0.0598864667117595,0.0426277071237564,293.156005859375,297.1499938964844,293.1499938964844,0.0213907975703477,-891.2822265625,304.1502380371094,0.6556452512741089,0.0840601101517677,0.0805300176143646,293.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0090637207031,0.5441305041313171,0.050000000745058,0.2290544360876083,295.0093078613281,291.1499938964844,272.3366394042969,271.7212829589844,279.1470642089844,293.4150085449219,295.0102233886719,1.0,0.1556901335716247,0.5972853302955627,0.5972853302955627,0.4027146995067596,1.0,-0.5403071641921997,0.3658590316772461,0.1744481027126312,0.208222895860672,0.0,0.0,0.0,25.121856689453125,25.0,5.685338020324707,-8656.21875,32.10932159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883544921875,310.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1942159086465835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001971044548554,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311280,293.1641540527344,297.1499938964844,293.1499938964844,0.00922835431993,-503.0706481933594,304.07080078125,0.5441305041313171,0.050000000745058,0.0458548441529274,293.1596984863281,297.1499938964844,293.1499938964844,0.0104633755981922,-577.4456176757812,304.1502685546875,0.5618939995765686,0.0540682338178157,0.0521737597882747,293.16485595703125,297.1499938964844,293.1499938964844,0.0121727753430604,-471.8053588867188,304.1505432128906,0.5852743983268738,0.0598864667117595,0.0426277071237564,293.156005859375,297.1499938964844,293.1499938964844,0.0213907975703477,-891.2822265625,304.1502380371094,0.6556452512741089,0.0840601101517677,0.0805300176143646,293.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0090637207031,0.5441305041313171,0.050000000745058,0.2290544360876083,295.0093078613281,291.1499938964844,272.3366394042969,271.7212829589844,279.1470642089844,293.4150085449219,295.0102233886719,1.0,0.1556901335716247,0.5972853302955627,0.5972853302955627,0.4027146995067596,1.0,-0.5403071641921997,0.3658590316772461,0.1744481027126312,0.208222895860672,0.0,0.0,0.0,25.121856689453125,25.0,5.685338020324707,-8656.21875,32.10932159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883544921875,310.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1942159086465835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001971044548554,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311340,293.16375732421875,297.1499938964844,293.1499938964844,0.0092199528589844,-502.7143859863281,304.0681457519531,0.5441673398017883,0.050000000745058,0.0458545684814453,293.1591491699219,297.1499938964844,293.1499938964844,0.0104202888906002,-575.75341796875,304.1502685546875,0.5613484978675842,0.053933348506689,0.0520423837006092,293.16436767578125,297.1499938964844,293.1499938964844,0.0120816826820373,-469.4617614746094,304.1505126953125,0.5842648148536682,0.0596122071146965,0.042433526366949,293.15533447265625,297.1499938964844,293.1499938964844,0.021367359906435,-890.6981811523438,304.15020751953125,0.6556297540664673,0.0840440541505813,0.0805107280611991,293.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.012939453125,0.5441673398017883,0.050000000745058,0.2290530502796173,295.0131530761719,291.1499938964844,272.3170471191406,271.7212829589844,279.1470642089844,293.4153137207031,295.0140075683594,1.0,0.1556351780891418,0.5969903469085693,0.5969903469085693,0.4030096232891083,1.0,-0.5398913025856018,0.3652407526969909,0.174650564789772,0.2079375386238098,0.0,0.0,0.0,25.11362075805664,25.0,5.195160865783691,-8650.943359375,32.063236236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,310.3876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1940934658050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001969801960512,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311400,293.16375732421875,297.1499938964844,293.1499938964844,0.0092199528589844,-502.7143859863281,304.0681457519531,0.5441673398017883,0.050000000745058,0.0458545684814453,293.1591491699219,297.1499938964844,293.1499938964844,0.0104202888906002,-575.75341796875,304.1502685546875,0.5613484978675842,0.053933348506689,0.0520423837006092,293.16436767578125,297.1499938964844,293.1499938964844,0.0120816826820373,-469.4617614746094,304.1505126953125,0.5842648148536682,0.0596122071146965,0.042433526366949,293.15533447265625,297.1499938964844,293.1499938964844,0.021367359906435,-890.6981811523438,304.15020751953125,0.6556297540664673,0.0840440541505813,0.0805107280611991,293.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.012939453125,0.5441673398017883,0.050000000745058,0.2290530502796173,295.0131530761719,291.1499938964844,272.3170471191406,271.7212829589844,279.1470642089844,293.4153137207031,295.0140075683594,1.0,0.1556351780891418,0.5969903469085693,0.5969903469085693,0.4030096232891083,1.0,-0.5398913025856018,0.3652407526969909,0.174650564789772,0.2079375386238098,0.0,0.0,0.0,25.11362075805664,25.0,5.195160865783691,-8650.943359375,32.063236236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,310.3876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1940934658050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001969801960512,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311460,293.163330078125,297.1499938964844,293.1499938964844,0.0092121921479702,-502.38623046875,304.065673828125,0.5442066192626953,0.050000000745058,0.0458542741835117,293.1585998535156,297.1499938964844,293.1499938964844,0.0103816036134958,-574.2296142578125,304.1502380371094,0.5608630776405334,0.053812600672245,0.0519241616129875,293.1638488769531,297.1499938964844,293.1499938964844,0.0119954189285635,-467.2327880859375,304.1504821777344,0.5832983255386353,0.059350449591875,0.0422479435801506,293.1546936035156,297.1499938964844,293.1499938964844,0.0213522259145975,-890.3064575195312,304.1501770019531,0.6556560397148132,0.0840432047843933,0.0805057734251022,293.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0164489746094,0.5442066192626953,0.050000000745058,0.2290515899658203,295.01666259765625,291.1499938964844,272.2972717285156,271.7208557128906,279.1470642089844,293.4156494140625,295.0174255371094,1.0,0.1555840969085693,0.5966960191726685,0.5966960191726685,0.4033039808273315,1.0,-0.5395186543464661,0.3646497726440429,0.1748689115047454,0.207681268453598,0.0,0.0,0.0,25.10536193847656,25.0,4.690531253814697,-8646.1357421875,32.02116775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,310.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1939811557531356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001968662108993,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311520,293.163330078125,297.1499938964844,293.1499938964844,0.0092121921479702,-502.38623046875,304.065673828125,0.5442066192626953,0.050000000745058,0.0458542741835117,293.1585998535156,297.1499938964844,293.1499938964844,0.0103816036134958,-574.2296142578125,304.1502380371094,0.5608630776405334,0.053812600672245,0.0519241616129875,293.1638488769531,297.1499938964844,293.1499938964844,0.0119954189285635,-467.2327880859375,304.1504821777344,0.5832983255386353,0.059350449591875,0.0422479435801506,293.1546936035156,297.1499938964844,293.1499938964844,0.0213522259145975,-890.3064575195312,304.1501770019531,0.6556560397148132,0.0840432047843933,0.0805057734251022,293.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0164489746094,0.5442066192626953,0.050000000745058,0.2290515899658203,295.01666259765625,291.1499938964844,272.2972717285156,271.7208557128906,279.1470642089844,293.4156494140625,295.0174255371094,1.0,0.1555840969085693,0.5966960191726685,0.5966960191726685,0.4033039808273315,1.0,-0.5395186543464661,0.3646497726440429,0.1748689115047454,0.207681268453598,0.0,0.0,0.0,25.10536193847656,25.0,4.690531253814697,-8646.1357421875,32.02116775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,310.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1939811557531356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001968662108993,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311580,293.162841796875,297.1499938964844,293.1499938964844,0.0092051401734352,-502.0890197753906,304.0634155273437,0.5442488789558411,0.050000000745058,0.0458539575338363,293.1580505371094,297.1499938964844,293.1499938964844,0.0103477947413921,-572.8939208984375,304.15020751953125,0.56044602394104,0.0537079647183418,0.0518207773566246,293.1633605957031,297.1499938964844,293.1499938964844,0.0119143733754754,-465.1304931640625,304.15045166015625,0.582382082939148,0.0591028071939945,0.0420719869434833,293.1540222167969,297.1499938964844,293.1499938964844,0.0213458538055419,-890.1182861328125,304.1501159667969,0.6557270884513855,0.0840584710240364,0.0805159509181976,293.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0196228027344,0.5442488789558411,0.050000000745058,0.2290500104427337,295.0198059082031,291.1499938964844,272.2774658203125,271.7199401855469,279.1470642089844,293.4159545898437,295.0204772949219,1.0,0.1555371135473251,0.5964035987854004,0.5964035987854004,0.4035963714122772,1.0,-0.5391933917999268,0.3640902042388916,0.1751031726598739,0.2074569314718246,0.0,0.0,0.0,25.097002029418945,25.0,4.166901111602783,-8641.83984375,31.983417510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807556152344,310.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1938796639442443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001967632124433,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311640,293.162841796875,297.1499938964844,293.1499938964844,0.0092051401734352,-502.0890197753906,304.0634155273437,0.5442488789558411,0.050000000745058,0.0458539575338363,293.1580505371094,297.1499938964844,293.1499938964844,0.0103477947413921,-572.8939208984375,304.15020751953125,0.56044602394104,0.0537079647183418,0.0518207773566246,293.1633605957031,297.1499938964844,293.1499938964844,0.0119143733754754,-465.1304931640625,304.15045166015625,0.582382082939148,0.0591028071939945,0.0420719869434833,293.1540222167969,297.1499938964844,293.1499938964844,0.0213458538055419,-890.1182861328125,304.1501159667969,0.6557270884513855,0.0840584710240364,0.0805159509181976,293.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0196228027344,0.5442488789558411,0.050000000745058,0.2290500104427337,295.0198059082031,291.1499938964844,272.2774658203125,271.7199401855469,279.1470642089844,293.4159545898437,295.0204772949219,1.0,0.1555371135473251,0.5964035987854004,0.5964035987854004,0.4035963714122772,1.0,-0.5391933917999268,0.3640902042388916,0.1751031726598739,0.2074569314718246,0.0,0.0,0.0,25.097002029418945,25.0,4.166901111602783,-8641.83984375,31.983417510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807556152344,310.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1938796639442443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001967632124433,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311700,293.16259765625,297.1499938964844,293.1499938964844,0.0092018777504563,-501.95208740234375,304.0623474121094,0.5442713499069214,0.050000000745058,0.0458537898957729,293.15777587890625,297.1499938964844,293.1499938964844,0.0103328600525856,-572.3024291992188,304.15020751953125,0.5602657794952393,0.0536622554063797,0.051775150001049,293.1630859375,297.1499938964844,293.1499938964844,0.0118759218603372,-464.1303405761719,304.15045166015625,0.5819448232650757,0.0589847303926944,0.041987907141447,293.1537170410156,297.1499938964844,293.1499938964844,0.0213460195809602,-890.10205078125,304.15008544921875,0.6557798981666565,0.0840722769498825,0.0805268213152885,293.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.02105712890625,0.5442713499069214,0.050000000745058,0.2290491759777069,295.0212097167969,291.1499938964844,272.2675476074219,271.7192687988281,279.1470947265625,293.4161071777344,295.0218505859375,1.0,0.1555151790380478,0.5962585806846619,0.5962585806846619,0.4037414193153381,1.0,-0.5390495657920837,0.3638233542442322,0.1752262115478515,0.2073576152324676,0.0,0.0,0.0,25.092748641967773,25.0,3.895740032196045,-8639.8955078125,31.96622467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179443359375,310.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1938330978155136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001967159623745,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311760,293.1623229980469,297.1499938964844,293.1499938964844,0.0091988211497664,-501.8240966796875,304.0613098144531,0.5442948341369629,0.050000000745058,0.0458536148071289,293.157470703125,297.1499938964844,293.1499938964844,0.0103194061666727,-571.7686767578125,304.1501770019531,0.5601071715354919,0.0536215454339981,0.0517341345548629,293.162841796875,297.1499938964844,293.1499938964844,0.0118389939889311,-463.1683349609375,304.1504211425781,0.5815237760543823,0.0588709712028503,0.0419067777693271,293.15338134765625,297.1499938964844,293.1499938964844,0.0213485993444919,-890.14208984375,304.15008544921875,0.6558452844619751,0.0840905085206031,0.0805418565869331,293.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0223693847656,0.5442948341369629,0.050000000745058,0.2290482968091964,295.02252197265625,291.1499938964844,272.25762939453125,271.7184143066406,279.1470947265625,293.4162292480469,295.0231018066406,1.0,0.1554943770170211,0.5961145162582397,0.5961145162582397,0.4038854837417602,1.0,-0.5389197468757629,0.3635663092136383,0.1753534525632858,0.2072675973176956,0.0,0.0,0.0,25.088424682617188,25.0,3.61635947227478,-8638.1005859375,31.950267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781005859375,310.384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1937895864248275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001966717973118,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311820,293.1617736816406,297.1499938964844,293.1499938964844,0.0091933021321892,-501.5940856933594,304.0594482421875,0.5443450212478638,0.050000000745058,0.0458532385528087,293.1568908691406,297.1499938964844,293.1499938964844,0.0102969259023666,-570.8739624023438,304.1501770019531,0.5598551630973816,0.0535551570355892,0.051665972918272,293.16229248046875,297.1499938964844,293.1499938964844,0.0117696551606059,-461.3582153320313,304.150390625,0.5807307362556458,0.0586563944816589,0.0417533479630947,293.1527099609375,297.1499938964844,293.1499938964844,0.0213607214391231,-890.3839721679688,304.1500244140625,0.6560121774673462,0.0841397196054458,0.080583855509758,293.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.02471923828125,0.5443450212478638,0.050000000745058,0.229046419262886,295.0248718261719,291.1499938964844,272.2379150390625,271.7162170410156,279.1471252441406,293.41650390625,295.0253295898437,1.0,0.155456006526947,0.5958300232887268,0.5958300232887268,0.4041699767112732,1.0,-0.5387015342712402,0.3630818426609039,0.1756197065114975,0.2071156352758407,0.0,0.0,0.0,25.07953643798828,25.0,3.030567646026612,-8634.9521484375,31.92197036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,310.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1937114894390106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001965925330296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311880,293.1617736816406,297.1499938964844,293.1499938964844,0.0091933021321892,-501.5940856933594,304.0594482421875,0.5443450212478638,0.050000000745058,0.0458532385528087,293.1568908691406,297.1499938964844,293.1499938964844,0.0102969259023666,-570.8739624023438,304.1501770019531,0.5598551630973816,0.0535551570355892,0.051665972918272,293.16229248046875,297.1499938964844,293.1499938964844,0.0117696551606059,-461.3582153320313,304.150390625,0.5807307362556458,0.0586563944816589,0.0417533479630947,293.1527099609375,297.1499938964844,293.1499938964844,0.0213607214391231,-890.3839721679688,304.1500244140625,0.6560121774673462,0.0841397196054458,0.080583855509758,293.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.02471923828125,0.5443450212478638,0.050000000745058,0.229046419262886,295.0248718261719,291.1499938964844,272.2379150390625,271.7162170410156,279.1471252441406,293.41650390625,295.0253295898437,1.0,0.155456006526947,0.5958300232887268,0.5958300232887268,0.4041699767112732,1.0,-0.5387015342712402,0.3630818426609039,0.1756197065114975,0.2071156352758407,0.0,0.0,0.0,25.07953643798828,25.0,3.030567646026612,-8634.9521484375,31.92197036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,310.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1937114894390106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001965925330296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
311940,293.1611633300781,297.1499938964844,293.1499938964844,0.0091885756701231,-501.3988037109375,304.05780029296875,0.5443997383117676,0.050000000745058,0.0458528287708759,293.15625,297.1499938964844,293.1499938964844,0.0102803958579897,-570.21240234375,304.150146484375,0.5596916675567627,0.0535090155899524,0.0516165494918823,293.1617431640625,297.1499938964844,293.1499938964844,0.0117063224315643,-459.7010803222656,304.150390625,0.5800046920776367,0.0584592148661613,0.0416118092834949,293.1520690917969,297.1499938964844,293.1499938964844,0.0213818755000829,-890.8359985351562,304.1499938964844,0.6562261581420898,0.0842053443193435,0.0806412547826767,293.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.02667236328125,0.5443997383117676,0.050000000745058,0.2290443778038025,295.0267639160156,291.1499938964844,272.2183532714844,271.7132873535156,279.1471862792969,293.416748046875,295.02716064453125,1.0,0.1554218977689743,0.5955513119697571,0.5955513119697571,0.4044486880302429,1.0,-0.5385383367538452,0.3626377582550049,0.1759005635976791,0.2070019990205764,0.0,0.0,0.0,25.07029914855957,25.0,2.406343936920166,-8632.3857421875,31.898441314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724548339844,310.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1936452388763427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001965253031812,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312000,293.1611633300781,297.1499938964844,293.1499938964844,0.0091885756701231,-501.3988037109375,304.05780029296875,0.5443997383117676,0.050000000745058,0.0458528287708759,293.15625,297.1499938964844,293.1499938964844,0.0102803958579897,-570.21240234375,304.150146484375,0.5596916675567627,0.0535090155899524,0.0516165494918823,293.1617431640625,297.1499938964844,293.1499938964844,0.0117063224315643,-459.7010803222656,304.150390625,0.5800046920776367,0.0584592148661613,0.0416118092834949,293.1520690917969,297.1499938964844,293.1499938964844,0.0213818755000829,-890.8359985351562,304.1499938964844,0.6562261581420898,0.0842053443193435,0.0806412547826767,293.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.02667236328125,0.5443997383117676,0.050000000745058,0.2290443778038025,295.0267639160156,291.1499938964844,272.2183532714844,271.7132873535156,279.1471862792969,293.416748046875,295.02716064453125,1.0,0.1554218977689743,0.5955513119697571,0.5955513119697571,0.4044486880302429,1.0,-0.5385383367538452,0.3626377582550049,0.1759005635976791,0.2070019990205764,0.0,0.0,0.0,25.07029914855957,25.0,2.406343936920166,-8632.3857421875,31.898441314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1724548339844,310.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1936452388763427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001965253031812,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312060,293.1604919433594,297.1499938964844,293.1499938964844,0.0091847814619541,-501.2445068359375,304.056396484375,0.5444597005844116,0.050000000745058,0.0458523817360401,293.15557861328125,297.1499938964844,293.1499938964844,0.0102709084749221,-569.8276977539062,304.1501159667969,0.5596336722373962,0.0534868575632572,0.0515894219279289,293.1611328125,297.1499938964844,293.1499938964844,0.0116499913856387,-458.225341796875,304.1503601074219,0.579359769821167,0.0582826510071754,0.0414844155311584,293.1513977050781,297.1499938964844,293.1499938964844,0.0214133504778146,-891.5279541015625,304.1499328613281,0.6564936637878418,0.084289513528347,0.0807160884141922,293.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0281066894531,0.5444597005844116,0.050000000745058,0.2290421426296234,295.0281982421875,291.1499938964844,272.19903564453125,271.70947265625,279.1472473144531,293.4169921875,295.0284729003906,1.0,0.1553927063941955,0.5952798128128052,0.5952798128128052,0.4047201871871948,1.0,-0.5384394526481628,0.3622417151927948,0.1761977523565292,0.2069317400455474,0.0,0.0,0.0,25.06062698364257,25.0,1.7343440055847168,-8630.4990234375,31.88045692443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,310.3778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935929358005523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001964722177945,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312120,293.1604919433594,297.1499938964844,293.1499938964844,0.0091847814619541,-501.2445068359375,304.056396484375,0.5444597005844116,0.050000000745058,0.0458523817360401,293.15557861328125,297.1499938964844,293.1499938964844,0.0102709084749221,-569.8276977539062,304.1501159667969,0.5596336722373962,0.0534868575632572,0.0515894219279289,293.1611328125,297.1499938964844,293.1499938964844,0.0116499913856387,-458.225341796875,304.1503601074219,0.579359769821167,0.0582826510071754,0.0414844155311584,293.1513977050781,297.1499938964844,293.1499938964844,0.0214133504778146,-891.5279541015625,304.1499328613281,0.6564936637878418,0.084289513528347,0.0807160884141922,293.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0281066894531,0.5444597005844116,0.050000000745058,0.2290421426296234,295.0281982421875,291.1499938964844,272.19903564453125,271.70947265625,279.1472473144531,293.4169921875,295.0284729003906,1.0,0.1553927063941955,0.5952798128128052,0.5952798128128052,0.4047201871871948,1.0,-0.5384394526481628,0.3622417151927948,0.1761977523565292,0.2069317400455474,0.0,0.0,0.0,25.06062698364257,25.0,1.7343440055847168,-8630.4990234375,31.88045692443848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,310.3778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935929358005523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001964722177945,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312180,293.1597900390625,297.1499938964844,293.1499938964844,0.0091818869113922,-501.12982177734375,304.05523681640625,0.5445247292518616,0.050000000745058,0.0458518974483013,293.1548767089844,297.1499938964844,293.1499938964844,0.0102681685239076,-569.7088012695312,304.15008544921875,0.559677004814148,0.0534876473248004,0.0515836812555789,293.1605224609375,297.1499938964844,293.1499938964844,0.011600324884057,-456.92388916015625,304.1502990722656,0.5787937045097351,0.0581258609890937,0.0413706190884113,293.1507263183594,297.1499938964844,293.1499938964844,0.0214544646441936,-892.4435424804688,304.14990234375,0.6568108797073364,0.0843907967209816,0.0808070003986358,293.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.02911376953125,0.5445247292518616,0.050000000745058,0.2290397137403488,295.0291442871094,291.1499938964844,272.1800842285156,271.70477294921875,279.1473388671875,293.41717529296875,295.029296875,1.0,0.1553681790828704,0.595016598701477,0.595016598701477,0.4049833714962005,1.0,-0.5384016036987305,0.3618925511837005,0.1765090525150299,0.2069042921066284,0.0,0.0,0.0,25.050537109375,25.0,1.0175864696502686,-8629.25,31.86772346496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16619873046875,310.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935541033744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000196432811208,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312240,293.1597900390625,297.1499938964844,293.1499938964844,0.0091818869113922,-501.12982177734375,304.05523681640625,0.5445247292518616,0.050000000745058,0.0458518974483013,293.1548767089844,297.1499938964844,293.1499938964844,0.0102681685239076,-569.7088012695312,304.15008544921875,0.559677004814148,0.0534876473248004,0.0515836812555789,293.1605224609375,297.1499938964844,293.1499938964844,0.011600324884057,-456.92388916015625,304.1502990722656,0.5787937045097351,0.0581258609890937,0.0413706190884113,293.1507263183594,297.1499938964844,293.1499938964844,0.0214544646441936,-892.4435424804688,304.14990234375,0.6568108797073364,0.0843907967209816,0.0808070003986358,293.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.02911376953125,0.5445247292518616,0.050000000745058,0.2290397137403488,295.0291442871094,291.1499938964844,272.1800842285156,271.70477294921875,279.1473388671875,293.41717529296875,295.029296875,1.0,0.1553681790828704,0.595016598701477,0.595016598701477,0.4049833714962005,1.0,-0.5384016036987305,0.3618925511837005,0.1765090525150299,0.2069042921066284,0.0,0.0,0.0,25.050537109375,25.0,1.0175864696502686,-8629.25,31.86772346496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16619873046875,310.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935541033744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000196432811208,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312300,293.1593933105469,297.1499938964844,293.1499938964844,0.0091808326542377,-501.0898132324219,304.05474853515625,0.5445593595504761,0.050000000745058,0.0458516366779804,293.1545104980469,297.1499938964844,293.1499938964844,0.010269715450704,-569.764404296875,304.1500549316406,0.5597423911094666,0.0534979365766048,0.0515900552272796,293.16021728515625,297.1499938964844,293.1499938964844,0.0115783521905541,-456.3487854003906,304.1502990722656,0.578545093536377,0.0580560266971588,0.0413196198642253,293.150390625,297.1499938964844,293.1499938964844,0.0214791148900985,-892.9962158203125,304.1498718261719,0.6569902896881104,0.0844486132264137,0.0808592066168785,293.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0293884277344,0.5445593595504761,0.050000000745058,0.2290384173393249,295.0294189453125,291.1499938964844,272.1707458496094,271.7020263671875,279.1473693847656,293.4172668457031,295.0295104980469,1.0,0.1553579270839691,0.5948886871337891,0.5948886871337891,0.4051113128662109,1.0,-0.5384088754653931,0.3617382347583771,0.1766706109046936,0.2069085538387298,0.0,0.0,0.0,25.045318603515625,25.0,0.6403951644897461,-8628.8994140625,31.863609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,310.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935405731201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001964190742,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312360,293.1590270996094,297.1499938964844,293.1499938964844,0.0091800531372427,-501.0619812011719,304.0543518066406,0.5445953607559204,0.050000000745058,0.0458513684570789,293.1541442871094,297.1499938964844,293.1499938964844,0.0102732861414551,-569.8997802734375,304.1500549316406,0.559838056564331,0.0535150468349456,0.051602829247713,293.1598815917969,297.1499938964844,293.1499938964844,0.0115583539009094,-455.8262023925781,304.1502685546875,0.5783206224441528,0.0579921118915081,0.0412727147340774,293.1500549316406,297.1499938964844,293.1499938964844,0.0215065702795982,-893.6136474609375,304.1498413085937,0.6571838855743408,0.084511287510395,0.0809159949421882,293.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0295104980469,0.5445953607559204,0.050000000745058,0.2290370762348175,295.029541015625,291.1499938964844,272.1615295410156,271.6990661621094,279.1474304199219,293.4173583984375,295.0295715332031,1.0,0.1553490757942199,0.5947632193565369,0.5947632193565369,0.4052367508411407,1.0,-0.5384340882301331,0.3615979552268982,0.176836147904396,0.2069249004125595,0.0,0.0,0.0,25.03998565673828,25.0,0.2507928013801574,-8628.736328125,31.86104965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16278076171875,310.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935311704874038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001964095426956,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312420,293.158203125,297.1499938964844,293.1499938964844,0.0091793136671185,-501.04248046875,304.05377197265625,0.5446715354919434,0.050000000745058,0.0458507984876632,293.15338134765625,297.1499938964844,293.1499938964844,0.010286365635693,-570.4047241210938,304.1499938964844,0.5601177215576172,0.0535692498087883,0.0516471154987812,293.1592102050781,297.1499938964844,293.1499938964844,0.011524150148034,-454.9358825683594,304.1502380371094,0.5779426097869873,0.0578817166388034,0.0411909595131874,293.1493530273437,297.1499938964844,293.1499938964844,0.0215696338564157,-895.03662109375,304.1497802734375,0.6576117277145386,0.0846505910158157,0.0810427293181419,293.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.02935791015625,0.5446715354919434,0.050000000745058,0.2290342450141906,295.0293273925781,291.1499938964844,272.1434631347656,271.6922607421875,279.14752197265625,293.41748046875,295.0292358398437,1.0,0.1553354561328888,0.594520628452301,0.594520628452301,0.405479371547699,1.0,-0.5385371446609497,0.3613591194152832,0.1771780252456665,0.206994280219078,0.0,0.0,0.0,25.02899932861328,25.0,-0.5613526701927185,-8628.9580078125,31.86048126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591796875,310.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935246884822845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000196402950678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312480,293.158203125,297.1499938964844,293.1499938964844,0.0091793136671185,-501.04248046875,304.05377197265625,0.5446715354919434,0.050000000745058,0.0458507984876632,293.15338134765625,297.1499938964844,293.1499938964844,0.010286365635693,-570.4047241210938,304.1499938964844,0.5601177215576172,0.0535692498087883,0.0516471154987812,293.1592102050781,297.1499938964844,293.1499938964844,0.011524150148034,-454.9358825683594,304.1502380371094,0.5779426097869873,0.0578817166388034,0.0411909595131874,293.1493530273437,297.1499938964844,293.1499938964844,0.0215696338564157,-895.03662109375,304.1497802734375,0.6576117277145386,0.0846505910158157,0.0810427293181419,293.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.02935791015625,0.5446715354919434,0.050000000745058,0.2290342450141906,295.0293273925781,291.1499938964844,272.1434631347656,271.6922607421875,279.14752197265625,293.41748046875,295.0292358398437,1.0,0.1553354561328888,0.594520628452301,0.594520628452301,0.405479371547699,1.0,-0.5385371446609497,0.3613591194152832,0.1771780252456665,0.206994280219078,0.0,0.0,0.0,25.02899932861328,25.0,-0.5613526701927185,-8628.9580078125,31.86048126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591796875,310.3681335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935246884822845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000196402950678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312540,293.1573181152344,297.1499938964844,293.1499938964844,0.009179682470858,-501.0720825195313,304.0534973144531,0.5447529554367065,0.050000000745058,0.0458501912653446,293.1525573730469,297.1499938964844,293.1499938964844,0.0103074023500084,-571.2227172851562,304.14996337890625,0.5605149269104004,0.0536500476300716,0.0517163947224617,293.1584777832031,297.1499938964844,293.1499938964844,0.0114976875483989,-454.2535705566406,304.15020751953125,0.5776602625846863,0.0577946752309799,0.0411253720521926,293.148681640625,297.1499938964844,293.1499938964844,0.0216435398906469,-896.7084350585938,304.1497497558594,0.6580929756164551,0.0848082080483436,0.0811867341399192,293.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0285949707031,0.5447529554367065,0.050000000745058,0.2290312051773071,295.028564453125,291.1499938964844,272.1259765625,271.6842956542969,279.1476135253906,293.4176025390625,295.0283203125,1.0,0.1553273499011993,0.5942899584770203,0.5942899584770203,0.4057100415229797,1.0,-0.5387100577354431,0.3611767292022705,0.1775333285331726,0.207113116979599,0.0,0.0,0.0,25.01761817932129,25.0,-1.411996603012085,-8629.9072265625,31.8659896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,310.364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935349404811859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001964133552974,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312600,293.1573181152344,297.1499938964844,293.1499938964844,0.009179682470858,-501.0720825195313,304.0534973144531,0.5447529554367065,0.050000000745058,0.0458501912653446,293.1525573730469,297.1499938964844,293.1499938964844,0.0103074023500084,-571.2227172851562,304.14996337890625,0.5605149269104004,0.0536500476300716,0.0517163947224617,293.1584777832031,297.1499938964844,293.1499938964844,0.0114976875483989,-454.2535705566406,304.15020751953125,0.5776602625846863,0.0577946752309799,0.0411253720521926,293.148681640625,297.1499938964844,293.1499938964844,0.0216435398906469,-896.7084350585938,304.1497497558594,0.6580929756164551,0.0848082080483436,0.0811867341399192,293.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0285949707031,0.5447529554367065,0.050000000745058,0.2290312051773071,295.028564453125,291.1499938964844,272.1259765625,271.6842956542969,279.1476135253906,293.4176025390625,295.0283203125,1.0,0.1553273499011993,0.5942899584770203,0.5942899584770203,0.4057100415229797,1.0,-0.5387100577354431,0.3611767292022705,0.1775333285331726,0.207113116979599,0.0,0.0,0.0,25.01761817932129,25.0,-1.411996603012085,-8629.9072265625,31.8659896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,310.364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935349404811859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001964133552974,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312660,293.1563720703125,297.1499938964844,293.1499938964844,0.0091811483725905,-501.1502380371094,304.05352783203125,0.5448393821716309,0.050000000745058,0.0458495505154132,293.1517028808594,297.1499938964844,293.1499938964844,0.0103361941874027,-572.3447875976562,304.1499328613281,0.5610254406929016,0.0537565648555755,0.0518098808825016,293.1577453613281,297.1499938964844,293.1499938964844,0.0114787500351667,-453.7745666503906,304.1501770019531,0.5774714350700378,0.0577304065227508,0.0410755760967731,293.1479797363281,297.1499938964844,293.1499938964844,0.0217279400676488,-898.61962890625,304.1496887207031,0.658625066280365,0.084983229637146,0.0813471749424934,293.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0272827148437,0.5448393821716309,0.050000000745058,0.2290279865264892,295.02716064453125,291.1499938964844,272.109130859375,271.67510986328125,279.14776611328125,293.4176940917969,295.0267944335937,1.0,0.155324637889862,0.5940723419189453,0.5940723419189453,0.4059276580810547,1.0,-0.5389503836631775,0.3610503673553467,0.177900031208992,0.2072815746068954,0.0,0.0,0.0,25.00589370727539,25.0,-2.2932817935943604,-8631.5595703125,31.877397537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513977050781,310.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935617327690124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000196440538275,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312720,293.1563720703125,297.1499938964844,293.1499938964844,0.0091811483725905,-501.1502380371094,304.05352783203125,0.5448393821716309,0.050000000745058,0.0458495505154132,293.1517028808594,297.1499938964844,293.1499938964844,0.0103361941874027,-572.3447875976562,304.1499328613281,0.5610254406929016,0.0537565648555755,0.0518098808825016,293.1577453613281,297.1499938964844,293.1499938964844,0.0114787500351667,-453.7745666503906,304.1501770019531,0.5774714350700378,0.0577304065227508,0.0410755760967731,293.1479797363281,297.1499938964844,293.1499938964844,0.0217279400676488,-898.61962890625,304.1496887207031,0.658625066280365,0.084983229637146,0.0813471749424934,293.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0272827148437,0.5448393821716309,0.050000000745058,0.2290279865264892,295.02716064453125,291.1499938964844,272.109130859375,271.67510986328125,279.14776611328125,293.4176940917969,295.0267944335937,1.0,0.155324637889862,0.5940723419189453,0.5940723419189453,0.4059276580810547,1.0,-0.5389503836631775,0.3610503673553467,0.177900031208992,0.2072815746068954,0.0,0.0,0.0,25.00589370727539,25.0,-2.2932817935943604,-8631.5595703125,31.877397537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513977050781,310.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1935617327690124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000196440538275,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312780,293.1553955078125,297.1499938964844,293.1499938964844,0.0091838547959923,-501.2832336425781,304.0538635253906,0.5449309945106506,0.050000000745058,0.0458488650619983,293.1508483886719,297.1499938964844,293.1499938964844,0.0103736538439989,-573.8052978515625,304.14990234375,0.5616608262062073,0.0538915582001209,0.0519302114844322,293.156982421875,297.1499938964844,293.1499938964844,0.0114682121202349,-453.5233154296875,304.150146484375,0.5773875713348389,0.0576915703713893,0.0410434454679489,293.14727783203125,297.1499938964844,293.1499938964844,0.0218239724636077,-900.7947998046876,304.1496276855469,0.659212589263916,0.0851772427558898,0.0815255716443061,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0252685546875,0.5449309945106506,0.050000000745058,0.229024589061737,295.025146484375,291.1499938964844,272.0930480957031,271.6645812988281,279.1478881835937,293.417724609375,295.02459716796875,1.0,0.155328020453453,0.5938692688941956,0.5938692688941956,0.4061307609081268,1.0,-0.5392654538154602,0.3609863519668579,0.1782790571451187,0.2075040340423584,0.0,0.0,0.0,24.993825912475582,25.0,-3.202385425567627,-8633.998046875,31.895387649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,310.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1936072558164596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001964867406059,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312840,293.1553955078125,297.1499938964844,293.1499938964844,0.0091838547959923,-501.2832336425781,304.0538635253906,0.5449309945106506,0.050000000745058,0.0458488650619983,293.1508483886719,297.1499938964844,293.1499938964844,0.0103736538439989,-573.8052978515625,304.14990234375,0.5616608262062073,0.0538915582001209,0.0519302114844322,293.156982421875,297.1499938964844,293.1499938964844,0.0114682121202349,-453.5233154296875,304.150146484375,0.5773875713348389,0.0576915703713893,0.0410434454679489,293.14727783203125,297.1499938964844,293.1499938964844,0.0218239724636077,-900.7947998046876,304.1496276855469,0.659212589263916,0.0851772427558898,0.0815255716443061,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0252685546875,0.5449309945106506,0.050000000745058,0.229024589061737,295.025146484375,291.1499938964844,272.0930480957031,271.6645812988281,279.1478881835937,293.417724609375,295.02459716796875,1.0,0.155328020453453,0.5938692688941956,0.5938692688941956,0.4061307609081268,1.0,-0.5392654538154602,0.3609863519668579,0.1782790571451187,0.2075040340423584,0.0,0.0,0.0,24.993825912475582,25.0,-3.202385425567627,-8633.998046875,31.895387649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147216796875,310.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1936072558164596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001964867406059,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
