time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312900,293.1548767089844,297.1499938964844,293.1499938964844,0.0091856606304645,-501.3697509765625,304.0541687011719,0.544978678226471,0.050000000745058,0.04584851115942,293.150390625,297.1499938964844,293.1499938964844,0.0103955203667283,-574.6572265625,304.1498718261719,0.5620230436325073,0.0539692491292953,0.0520000010728836,293.1565856933594,297.1499938964844,293.1499938964844,0.0114659750834107,-453.4800720214844,304.1501159667969,0.5773834586143494,0.0576813295483589,0.0410337634384632,293.1469421386719,297.1499938964844,293.1499938964844,0.0218761842697858,-901.9767456054688,304.14959716796875,0.659525990486145,0.0852809697389602,0.0816211327910423,293.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0240173339844,0.544978678226471,0.050000000745058,0.229022815823555,295.0238647460937,291.1499938964844,272.0852966308594,271.6588134765625,279.1479797363281,293.4177551269531,295.02325439453125,1.0,0.1553319245576858,0.5937735438346863,0.5937735438346863,0.4062264263629913,1.0,-0.5394496917724609,0.360977292060852,0.1784723997116089,0.2076354324817657,0.0,0.0,0.0,24.98768615722656,25.0,-3.664462089538574,-8635.5,31.90675163269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14508056640625,310.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1936368495225906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001965167757589,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
312960,293.15435791015625,297.1499938964844,293.1499938964844,0.0091878017410635,-501.4710998535156,304.0545654296875,0.5450275540351868,0.050000000745058,0.045848149806261,293.1499328613281,297.1499938964844,293.1499938964844,0.0104197114706039,-575.5990600585938,304.1498413085937,0.5624178647994995,0.0540544390678405,0.0520768910646438,293.1561889648437,297.1499938964844,293.1499938964844,0.0114659881219267,-453.4980773925781,304.15008544921875,0.5774074792861938,0.0576778799295425,0.0410288162529468,293.1465759277344,297.1499938964844,293.1499938964844,0.0219314862042665,-903.2281494140624,304.1495666503906,0.6598536372184753,0.0853896215558052,0.0817213505506515,293.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0226135253906,0.5450275540351868,0.050000000745058,0.2290209978818893,295.0224304199219,291.1499938964844,272.0777587890625,271.6526794433594,279.1480407714844,293.4177551269531,295.021728515625,1.0,0.1553374677896499,0.5936817526817322,0.5936817526817322,0.4063182473182678,1.0,-0.5396537184715271,0.3609849214553833,0.1786687821149826,0.2077809274196624,0.0,0.0,0.0,24.981475830078125,25.0,-4.13085412979126,-8637.2099609375,31.919878005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14288330078125,310.34918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1936715543270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001965520059457,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313020,293.1532592773437,297.1499938964844,293.1499938964844,0.0091930506750941,-501.7163391113281,304.0556030273437,0.5451288223266602,0.050000000745058,0.0458473972976207,293.1490173339844,297.1499938964844,293.1499938964844,0.0104746678844094,-577.7351684570312,304.1498107910156,0.5632981061935425,0.0542457848787307,0.0522505156695842,293.1553649902344,297.1499938964844,293.1499938964844,0.0114723658189177,-453.7066955566406,304.1500549316406,0.5775343775749207,0.0576901212334632,0.0410322695970535,293.1458740234375,297.1499938964844,293.1499938964844,0.0220508314669132,-905.9254150390624,304.1495056152344,0.660548746585846,0.0856205597519874,0.0819347277283668,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0192565917969,0.5451288223266602,0.050000000745058,0.2290172278881073,295.01904296875,291.1499938964844,272.0633850097656,271.6393127441406,279.148193359375,293.417724609375,295.0181884765625,1.0,0.1553532630205154,0.5935110449790955,0.5935110449790955,0.4064889550209045,1.0,-0.5401168465614319,0.3610483407974243,0.1790685355663299,0.2081140726804733,0.0,0.0,0.0,24.968891143798828,25.0,-5.070619583129883,-8641.21875,31.951086044311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,310.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1937554776668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001966371783055,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313080,293.1532592773437,297.1499938964844,293.1499938964844,0.0091930506750941,-501.7163391113281,304.0556030273437,0.5451288223266602,0.050000000745058,0.0458473972976207,293.1490173339844,297.1499938964844,293.1499938964844,0.0104746678844094,-577.7351684570312,304.1498107910156,0.5632981061935425,0.0542457848787307,0.0522505156695842,293.1553649902344,297.1499938964844,293.1499938964844,0.0114723658189177,-453.7066955566406,304.1500549316406,0.5775343775749207,0.0576901212334632,0.0410322695970535,293.1458740234375,297.1499938964844,293.1499938964844,0.0220508314669132,-905.9254150390624,304.1495056152344,0.660548746585846,0.0856205597519874,0.0819347277283668,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0192565917969,0.5451288223266602,0.050000000745058,0.2290172278881073,295.01904296875,291.1499938964844,272.0633850097656,271.6393127441406,279.148193359375,293.417724609375,295.0181884765625,1.0,0.1553532630205154,0.5935110449790955,0.5935110449790955,0.4064889550209045,1.0,-0.5401168465614319,0.3610483407974243,0.1790685355663299,0.2081140726804733,0.0,0.0,0.0,24.968891143798828,25.0,-5.070619583129883,-8641.21875,31.951086044311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,310.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1937554776668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001966371783055,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313140,293.1521301269531,297.1499938964844,293.1499938964844,0.0091995559632778,-502.0166015625,304.0569763183594,0.5452343225479126,0.050000000745058,0.0458466112613678,293.1480712890625,297.1499938964844,293.1499938964844,0.0105380527675151,-580.1919555664062,304.1497802734375,0.5642920732498169,0.0544636696577072,0.0524492897093296,293.1545104980469,297.1499938964844,293.1499938964844,0.0114868693053722,-454.1360778808594,304.1500244140625,0.5777618885040283,0.0577267743647098,0.0410527661442756,293.1451721191406,297.1499938964844,293.1499938964844,0.0221813563257455,-908.868896484375,304.14947509765625,0.6612938642501831,0.0858686864376068,0.082164391875267,293.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0152282714844,0.5452343225479126,0.050000000745058,0.2290133237838745,295.0149841308594,291.1499938964844,272.04998779296875,271.6243896484375,279.1483764648437,293.41766357421875,295.01397705078125,1.0,0.1553750932216644,0.5933580994606018,0.5933580994606018,0.4066419005393982,1.0,-0.5406500101089478,0.3611744344234466,0.1794755607843399,0.2085022926330566,0.0,0.0,0.0,24.95614242553711,25.0,-6.012258052825928,-8645.9755859375,31.98862838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13385009765625,310.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1938580274581909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001967412536032,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313200,293.1521301269531,297.1499938964844,293.1499938964844,0.0091995559632778,-502.0166015625,304.0569763183594,0.5452343225479126,0.050000000745058,0.0458466112613678,293.1480712890625,297.1499938964844,293.1499938964844,0.0105380527675151,-580.1919555664062,304.1497802734375,0.5642920732498169,0.0544636696577072,0.0524492897093296,293.1545104980469,297.1499938964844,293.1499938964844,0.0114868693053722,-454.1360778808594,304.1500244140625,0.5777618885040283,0.0577267743647098,0.0410527661442756,293.1451721191406,297.1499938964844,293.1499938964844,0.0221813563257455,-908.868896484375,304.14947509765625,0.6612938642501831,0.0858686864376068,0.082164391875267,293.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0152282714844,0.5452343225479126,0.050000000745058,0.2290133237838745,295.0149841308594,291.1499938964844,272.04998779296875,271.6243896484375,279.1483764648437,293.41766357421875,295.01397705078125,1.0,0.1553750932216644,0.5933580994606018,0.5933580994606018,0.4066419005393982,1.0,-0.5406500101089478,0.3611744344234466,0.1794755607843399,0.2085022926330566,0.0,0.0,0.0,24.95614242553711,25.0,-6.012258052825928,-8645.9755859375,31.98862838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13385009765625,310.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1938580274581909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001967412536032,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313260,293.1509704589844,297.1499938964844,293.1499938964844,0.0092073297128081,-502.372314453125,304.0587158203125,0.545343816280365,0.050000000745058,0.0458457991480827,293.1471252441406,297.1499938964844,293.1499938964844,0.0106100123375654,-582.9710083007812,304.14971923828125,0.5653983354568481,0.0547080487012863,0.0526732504367828,293.1536560058594,297.1499938964844,293.1499938964844,0.0115096187219023,-454.7888488769531,304.14996337890625,0.5780905485153198,0.0577880516648292,0.0410904996097087,293.1444702148437,297.1499938964844,293.1499938964844,0.0223232135176658,-912.0591430664062,304.1494140625,0.6620885133743286,0.0861338376998901,0.0824102684855461,293.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.01055908203125,0.545343816280365,0.050000000745058,0.2290092706680297,295.0102844238281,291.1499938964844,272.0387878417969,271.61016845703125,279.1486511230469,293.4176025390625,295.0091247558594,1.0,0.1554031074047088,0.5932391881942749,0.5932391881942749,0.4067608416080475,1.0,-0.5412532687187195,0.361380010843277,0.1798732876777649,0.208962395787239,0.0,0.0,0.0,24.94328117370605,25.0,-6.937204360961914,-8651.4521484375,32.032588958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,310.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1939794868230819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001968645228771,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313320,293.1509704589844,297.1499938964844,293.1499938964844,0.0092073297128081,-502.372314453125,304.0587158203125,0.545343816280365,0.050000000745058,0.0458457991480827,293.1471252441406,297.1499938964844,293.1499938964844,0.0106100123375654,-582.9710083007812,304.14971923828125,0.5653983354568481,0.0547080487012863,0.0526732504367828,293.1536560058594,297.1499938964844,293.1499938964844,0.0115096187219023,-454.7888488769531,304.14996337890625,0.5780905485153198,0.0577880516648292,0.0410904996097087,293.1444702148437,297.1499938964844,293.1499938964844,0.0223232135176658,-912.0591430664062,304.1494140625,0.6620885133743286,0.0861338376998901,0.0824102684855461,293.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.01055908203125,0.545343816280365,0.050000000745058,0.2290092706680297,295.0102844238281,291.1499938964844,272.0387878417969,271.61016845703125,279.1486511230469,293.4176025390625,295.0091247558594,1.0,0.1554031074047088,0.5932391881942749,0.5932391881942749,0.4067608416080475,1.0,-0.5412532687187195,0.361380010843277,0.1798732876777649,0.208962395787239,0.0,0.0,0.0,24.94328117370605,25.0,-6.937204360961914,-8651.4521484375,32.032588958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,310.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1939794868230819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001968645228771,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313380,293.1497497558594,297.1499938964844,293.1499938964844,0.0092163356021046,-502.7814636230469,304.060791015625,0.5454567074775696,0.050000000745058,0.0458449646830558,293.1461486816406,297.1499938964844,293.1499938964844,0.0106902895495295,-586.0579223632812,304.1496887207031,0.5666096210479736,0.0549775063991546,0.0529211908578872,293.1527709960937,297.1499938964844,293.1499938964844,0.0115403560921549,-455.6569213867188,304.1499328613281,0.5785159468650818,0.05787293612957,0.0411448404192924,293.1437683105469,297.1499938964844,293.1499938964844,0.02247597835958,-915.483154296875,304.1493530273437,0.6629295349121094,0.0864148810505867,0.0826713889837265,293.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0052795410156,0.5454567074775696,0.050000000745058,0.2290050834417343,295.00494384765625,291.1499938964844,272.03076171875,271.598876953125,279.1490783691406,293.41748046875,295.0036315917969,1.0,0.1554372012615203,0.593169629573822,0.593169629573822,0.4068304002285003,1.0,-0.5419234037399292,0.3616806864738464,0.1802427172660827,0.2095104604959488,0.0,0.0,0.0,24.930397033691406,25.0,-7.83063793182373,-8657.638671875,32.08275604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,310.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.194119244813919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001970063458429,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313440,293.1497497558594,297.1499938964844,293.1499938964844,0.0092163356021046,-502.7814636230469,304.060791015625,0.5454567074775696,0.050000000745058,0.0458449646830558,293.1461486816406,297.1499938964844,293.1499938964844,0.0106902895495295,-586.0579223632812,304.1496887207031,0.5666096210479736,0.0549775063991546,0.0529211908578872,293.1527709960937,297.1499938964844,293.1499938964844,0.0115403560921549,-455.6569213867188,304.1499328613281,0.5785159468650818,0.05787293612957,0.0411448404192924,293.1437683105469,297.1499938964844,293.1499938964844,0.02247597835958,-915.483154296875,304.1493530273437,0.6629295349121094,0.0864148810505867,0.0826713889837265,293.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0052795410156,0.5454567074775696,0.050000000745058,0.2290050834417343,295.00494384765625,291.1499938964844,272.03076171875,271.598876953125,279.1490783691406,293.41748046875,295.0036315917969,1.0,0.1554372012615203,0.593169629573822,0.593169629573822,0.4068304002285003,1.0,-0.5419234037399292,0.3616806864738464,0.1802427172660827,0.2095104604959488,0.0,0.0,0.0,24.930397033691406,25.0,-7.83063793182373,-8657.638671875,32.08275604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,310.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.194119244813919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001970063458429,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313500,293.14910888671875,297.1499938964844,293.1499938964844,0.009221346117556,-503.0079345703125,304.0619812011719,0.5455142855644226,0.050000000745058,0.0458445362746715,293.1456604003906,297.1499938964844,293.1499938964844,0.0107337869703769,-587.724609375,304.149658203125,0.5672564506530762,0.0551221780478954,0.0530547015368938,293.15234375,297.1499938964844,293.1499938964844,0.0115589667111635,-456.177978515625,304.14990234375,0.5787671804428101,0.0579248555004596,0.0411786995828151,293.1434326171875,297.1499938964844,293.1499938964844,0.022556722164154,-917.2880249023438,304.1493225097656,0.6633679270744324,0.0865615904331207,0.0828079134225845,293.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0023498535156,0.5455142855644226,0.050000000745058,0.2290029525756836,295.00201416015625,291.1499938964844,272.0278625488281,271.59423828125,279.1492919921875,293.4174194335937,295.0006408691406,1.0,0.1554567515850067,0.5931528806686401,0.5931528806686401,0.4068471491336822,1.0,-0.5422850847244263,0.3618673682212829,0.1804177016019821,0.2098177373409271,0.0,0.0,0.0,24.923986434936523,25.0,-8.268357276916504,-8661.02734375,32.110355377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,310.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1941965967416763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001970848679775,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313560,293.14849853515625,297.1499938964844,293.1499938964844,0.0092266788706183,-503.2482299804688,304.0632629394531,0.5455724596977234,0.050000000745058,0.0458441078662872,293.1451721191406,297.1499938964844,293.1499938964844,0.0107793463394045,-589.4658813476562,304.1496276855469,0.5679275393486023,0.0552728064358234,0.0531939454376697,293.1518859863281,297.1499938964844,293.1499938964844,0.0115795647725462,-456.7521667480469,304.14990234375,0.5790416598320007,0.0579825192689895,0.0412166267633438,293.1430969238281,297.1499938964844,293.1499938964844,0.0226401295512914,-919.1488037109376,304.1492919921875,0.6638169288635254,0.0867119655013084,0.0829479768872261,293.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9992980957031,0.5455724596977234,0.050000000745058,0.2290008068084716,294.9989318847656,291.1499938964844,272.0256652832031,271.5902709960937,279.1495361328125,293.4173278808594,294.9974975585937,1.0,0.1554778665304184,0.5931473970413208,0.5931473970413208,0.4068526029586792,1.0,-0.5426626801490784,0.3620761930942535,0.1805864721536636,0.210145503282547,0.0,0.0,0.0,24.91761779785156,25.0,-8.700182914733887,-8664.5927734375,32.139488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1198425292969,310.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1942785680294037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001971680467249,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313620,293.1477355957031,297.1499938964844,293.1499938964844,0.009233484044671,-503.5540466308594,304.0649108886719,0.5456429719924927,0.050000000745058,0.0458435863256454,293.14459228515625,297.1499938964844,293.1499938964844,0.0108366720378398,-591.6502685546875,304.1496276855469,0.5687629580497742,0.0554611086845397,0.0533682890236377,293.1513671875,297.1499938964844,293.1499938964844,0.011606840416789,-457.5092468261719,304.1498718261719,0.5794004201889038,0.058059062808752,0.0412673316895961,293.1427001953125,297.1499938964844,293.1499938964844,0.0227436367422342,-921.4526977539062,304.1492614746094,0.6643688082695007,0.086897000670433,0.0831204876303672,293.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.99542236328125,0.5456429719924927,0.050000000745058,0.2289982140064239,294.9950256347656,291.1499938964844,272.0238952636719,271.58624267578125,279.1497802734375,293.417236328125,294.9935302734375,1.0,0.1555052250623703,0.5931551456451416,0.5931551456451416,0.4068448543548584,1.0,-0.5431360602378845,0.3623550534248352,0.1807809919118881,0.2105650752782821,0.0,0.0,0.0,24.91004943847656,25.0,-9.208699226379396,-8669.099609375,32.17641830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,310.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1943828761577606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001972739119082,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313680,293.147216796875,297.1499938964844,293.1499938964844,0.0092382533475756,-503.7677307128906,304.0660705566406,0.5456902384757996,0.050000000745058,0.0458432361483573,293.14422607421875,297.1499938964844,293.1499938964844,0.0108763184398412,-593.1567993164062,304.14959716796875,0.5693355202674866,0.0555906146764755,0.0534883439540863,293.1510314941406,297.1499938964844,293.1499938964844,0.0116263953968882,-458.05023193359375,304.1498413085937,0.579655110836029,0.0581139922142028,0.0413038954138755,293.1424255371094,297.1499938964844,293.1499938964844,0.0228144749999046,-923.0260620117188,304.14923095703125,0.6647436022758484,0.0870227664709091,0.083237811923027,293.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.99273681640625,0.5456902384757996,0.050000000745058,0.228996455669403,294.9923400878906,291.1499938964844,272.0232238769531,271.58404541015625,279.14996337890625,293.41717529296875,294.99078369140625,1.0,0.1555245369672775,0.593168318271637,0.593168318271637,0.4068316519260406,1.0,-0.5434622764587402,0.3625563085079193,0.1809059828519821,0.2108592838048935,0.0,0.0,0.0,24.9050521850586,25.0,-9.541343688964844,-8672.22265625,32.202091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115234375,310.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1944555938243866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001973477046703,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313740,293.1459045410156,297.1499938964844,293.1499938964844,0.0092510040849447,-504.3373107910156,304.0692443847656,0.5458094477653503,0.050000000745058,0.0458423569798469,293.1432800292969,297.1499938964844,293.1499938964844,0.0109808454290032,-597.1117553710938,304.1495666503906,0.5708242058753967,0.0559292025864124,0.053802765905857,293.150146484375,297.1499938964844,293.1499938964844,0.0116804921999573,-459.5398864746094,304.1498107910156,0.5803498029708862,0.0582660250365734,0.0414057224988937,293.14178466796875,297.1499938964844,293.1499938964844,0.0229984708130359,-927.099609375,304.1492004394531,0.6657057404518127,0.0873460695147514,0.0835397168993949,293.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.985595703125,0.5458094477653503,0.050000000745058,0.2289920598268509,294.98516845703125,291.1499938964844,272.0231628417969,271.5799865722656,279.150390625,293.4169616699219,294.98345947265625,1.0,0.1555769890546798,0.5932289958000183,0.5932289958000183,0.4067710340023041,1.0,-0.5443178415298462,0.3631147742271423,0.1812030375003814,0.2116466611623764,0.0,0.0,0.0,24.89277458190918,25.0,-10.34664535522461,-8680.49609375,32.27024459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,310.30303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1946493834257125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001975443883566,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313800,293.1459045410156,297.1499938964844,293.1499938964844,0.0092510040849447,-504.3373107910156,304.0692443847656,0.5458094477653503,0.050000000745058,0.0458423569798469,293.1432800292969,297.1499938964844,293.1499938964844,0.0109808454290032,-597.1117553710938,304.1495666503906,0.5708242058753967,0.0559292025864124,0.053802765905857,293.150146484375,297.1499938964844,293.1499938964844,0.0116804921999573,-459.5398864746094,304.1498107910156,0.5803498029708862,0.0582660250365734,0.0414057224988937,293.14178466796875,297.1499938964844,293.1499938964844,0.0229984708130359,-927.099609375,304.1492004394531,0.6657057404518127,0.0873460695147514,0.0835397168993949,293.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.985595703125,0.5458094477653503,0.050000000745058,0.2289920598268509,294.98516845703125,291.1499938964844,272.0231628417969,271.5799865722656,279.150390625,293.4169616699219,294.98345947265625,1.0,0.1555769890546798,0.5932289958000183,0.5932289958000183,0.4067710340023041,1.0,-0.5443178415298462,0.3631147742271423,0.1812030375003814,0.2116466611623764,0.0,0.0,0.0,24.89277458190918,25.0,-10.34664535522461,-8680.49609375,32.27024459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,310.30303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1946493834257125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001975443883566,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313860,293.14459228515625,297.1499938964844,293.1499938964844,0.00926498696208,-504.9588012695313,304.07275390625,0.5459295511245728,0.050000000745058,0.0458414703607559,293.1423645019531,297.1499938964844,293.1499938964844,0.0110930232331156,-601.329345703125,304.1495056152344,0.5723902583122253,0.0562882795929908,0.0541369542479515,293.1492919921875,297.1499938964844,293.1499938964844,0.0117419930174946,-461.222900390625,304.1497802734375,0.581125020980835,0.0584387220442295,0.0415222011506557,293.14117431640625,297.1499938964844,293.1499938964844,0.023192174732685,-931.3678588867188,304.1491394042969,0.6667019724845886,0.0876815766096115,0.0838534235954284,293.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9779052734375,0.5459295511245728,0.050000000745058,0.2289876341819763,294.9774169921875,291.1499938964844,272.0252685546875,271.5778503417969,279.1507568359375,293.4167785644531,294.9755859375,1.0,0.1556354016065597,0.593325674533844,0.593325674533844,0.406674325466156,1.0,-0.5452287793159485,0.3637475371360779,0.1814812421798706,0.2125034779310226,0.0,0.0,0.0,24.880884170532227,25.0,-11.109121322631836,-8689.421875,32.344017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,310.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1948601454496383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001977582869585,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313920,293.14459228515625,297.1499938964844,293.1499938964844,0.00926498696208,-504.9588012695313,304.07275390625,0.5459295511245728,0.050000000745058,0.0458414703607559,293.1423645019531,297.1499938964844,293.1499938964844,0.0110930232331156,-601.329345703125,304.1495056152344,0.5723902583122253,0.0562882795929908,0.0541369542479515,293.1492919921875,297.1499938964844,293.1499938964844,0.0117419930174946,-461.222900390625,304.1497802734375,0.581125020980835,0.0584387220442295,0.0415222011506557,293.14117431640625,297.1499938964844,293.1499938964844,0.023192174732685,-931.3678588867188,304.1491394042969,0.6667019724845886,0.0876815766096115,0.0838534235954284,293.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9779052734375,0.5459295511245728,0.050000000745058,0.2289876341819763,294.9774169921875,291.1499938964844,272.0252685546875,271.5778503417969,279.1507568359375,293.4167785644531,294.9755859375,1.0,0.1556354016065597,0.593325674533844,0.593325674533844,0.406674325466156,1.0,-0.5452287793159485,0.3637475371360779,0.1814812421798706,0.2125034779310226,0.0,0.0,0.0,24.880884170532227,25.0,-11.109121322631836,-8689.421875,32.344017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,310.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1948601454496383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001977582869585,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
313980,293.1432800292969,297.1499938964844,293.1499938964844,0.009280115365982,-505.6282348632813,304.0765991210937,0.5460501909255981,0.050000000745058,0.0458405837416648,293.1414489746094,297.1499938964844,293.1499938964844,0.0112124048173427,-605.7871704101562,304.14947509765625,0.5740232467651367,0.0566658750176429,0.0544890351593494,293.1484375,297.1499938964844,293.1499938964844,0.011810453608632,-463.0852355957031,304.14971923828125,0.5819730758666992,0.0586304813623428,0.041652213782072,293.1405639648437,297.1499938964844,293.1499938964844,0.0233949720859527,-935.8141479492188,304.1490783691406,0.6677284836769104,0.0880280882120132,0.0841777473688125,293.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9696350097656,0.5460501909255981,0.050000000745058,0.2289832085371017,294.9691162109375,291.1499938964844,272.0292663574219,271.577392578125,279.1510925292969,293.4165344238281,294.9672241210937,1.0,0.1556994020938873,0.5934543013572693,0.5934543013572693,0.4065457284450531,1.0,-0.5461902022361755,0.3644470572471618,0.1817431300878524,0.2134233564138412,0.0,0.0,0.0,24.86942481994629,25.0,-11.82186508178711,-8698.9501953125,32.42301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,310.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1950865387916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001979880471481,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314040,293.1432800292969,297.1499938964844,293.1499938964844,0.009280115365982,-505.6282348632813,304.0765991210937,0.5460501909255981,0.050000000745058,0.0458405837416648,293.1414489746094,297.1499938964844,293.1499938964844,0.0112124048173427,-605.7871704101562,304.14947509765625,0.5740232467651367,0.0566658750176429,0.0544890351593494,293.1484375,297.1499938964844,293.1499938964844,0.011810453608632,-463.0852355957031,304.14971923828125,0.5819730758666992,0.0586304813623428,0.041652213782072,293.1405639648437,297.1499938964844,293.1499938964844,0.0233949720859527,-935.8141479492188,304.1490783691406,0.6677284836769104,0.0880280882120132,0.0841777473688125,293.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9696350097656,0.5460501909255981,0.050000000745058,0.2289832085371017,294.9691162109375,291.1499938964844,272.0292663574219,271.577392578125,279.1510925292969,293.4165344238281,294.9672241210937,1.0,0.1556994020938873,0.5934543013572693,0.5934543013572693,0.4065457284450531,1.0,-0.5461902022361755,0.3644470572471618,0.1817431300878524,0.2134233564138412,0.0,0.0,0.0,24.86942481994629,25.0,-11.82186508178711,-8698.9501953125,32.42301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,310.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1950865387916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001979880471481,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314100,293.1426086425781,297.1499938964844,293.1499938964844,0.0092881098389625,-505.9806213378906,304.0786437988281,0.5461105704307556,0.050000000745058,0.045840136706829,293.1410217285156,297.1499938964844,293.1499938964844,0.0112747056409716,-608.10107421875,304.14947509765625,0.5748623609542847,0.0568611733615398,0.0546713732182979,293.14801025390625,297.1499938964844,293.1499938964844,0.0118472082540392,-464.0807189941406,304.14971923828125,0.5824227333068848,0.0587331652641296,0.0417220629751682,293.1402587890625,297.1499938964844,293.1499938964844,0.0234996620565652,-938.1004638671876,304.1490783691406,0.6682522296905518,0.0882052034139633,0.0843436568975448,293.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.96533203125,0.5461105704307556,0.050000000745058,0.2289809882640838,294.9648132324219,291.1499938964844,272.0318908691406,271.5777282714844,279.1512451171875,293.4164123535156,294.9628295898437,1.0,0.155733436346054,0.5935292840003967,0.5935292840003967,0.4064707159996032,1.0,-0.5466887354850769,0.3648197948932647,0.1818689256906509,0.2139051407575607,0.0,0.0,0.0,24.86387252807617,25.0,-12.15775203704834,-8703.931640625,32.46440124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,310.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1952053010463714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00019810856611,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314160,293.1419372558594,297.1499938964844,293.1499938964844,0.0092963837087154,-506.3445739746094,304.080810546875,0.5461709499359131,0.050000000745058,0.0458396933972835,293.1405944824219,297.1499938964844,293.1499938964844,0.0113387685269117,-610.4714965820312,304.1494445800781,0.5757160186767578,0.0570607706904411,0.0548578687012195,293.1475830078125,297.1499938964844,293.1499938964844,0.0118856756016612,-465.1193542480469,304.1496887207031,0.5828893780708313,0.0588404275476932,0.0417951606214046,293.1399841308594,297.1499938964844,293.1499938964844,0.0236065685749053,-940.428955078125,304.1490478515625,0.6687828898429871,0.0883849188685417,0.0845120474696159,293.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9609069824219,0.5461709499359131,0.050000000745058,0.2289787679910659,294.9603576660156,291.1499938964844,272.0348815917969,271.578369140625,279.1513977050781,293.4162902832031,294.9583435058594,1.0,0.155768871307373,0.5936108231544495,0.5936108231544495,0.4063891470432281,1.0,-0.5471991896629333,0.3652073442935943,0.1819918304681778,0.21440090239048,0.0,0.0,0.0,24.85845184326172,25.0,-12.478867530822754,-8709.0595703125,32.507057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980529785156,310.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1953277736902237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001982328540179,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314220,293.140625,297.1499938964844,293.1499938964844,0.0093137193471193,-507.1040344238281,304.0853271484375,0.5462914705276489,0.050000000745058,0.0458388105034828,293.1397399902344,297.1499938964844,293.1499938964844,0.0114715406671166,-615.355712890625,304.1494140625,0.5774574279785156,0.0574707277119159,0.0552413202822208,293.14678955078125,297.1499938964844,293.1499938964844,0.0119670676067471,-467.3072204589844,304.149658203125,0.5838649272918701,0.0590665526688098,0.0419496446847915,293.1394348144531,297.1499938964844,293.1499938964844,0.023826241493225,-945.1936645507812,304.14898681640625,0.6698615550994873,0.0887508317828178,0.084855131804943,293.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.95172119140625,0.5462914705276489,0.050000000745058,0.2289743423461914,294.9511413574219,291.1499938964844,272.0419006347656,271.5805053710937,279.1516418457031,293.4160461425781,294.94903564453125,1.0,0.1558433473110199,0.5937910676002502,0.5937910676002502,0.4062089323997497,1.0,-0.548250138759613,0.3660200834274292,0.1822300404310226,0.2154290080070495,0.0,0.0,0.0,24.84798240661621,25.0,-13.079209327697754,-8719.6845703125,32.59564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942687988281,310.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1955821216106414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001984909904422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314280,293.140625,297.1499938964844,293.1499938964844,0.0093137193471193,-507.1040344238281,304.0853271484375,0.5462914705276489,0.050000000745058,0.0458388105034828,293.1397399902344,297.1499938964844,293.1499938964844,0.0114715406671166,-615.355712890625,304.1494140625,0.5774574279785156,0.0574707277119159,0.0552413202822208,293.14678955078125,297.1499938964844,293.1499938964844,0.0119670676067471,-467.3072204589844,304.149658203125,0.5838649272918701,0.0590665526688098,0.0419496446847915,293.1394348144531,297.1499938964844,293.1499938964844,0.023826241493225,-945.1936645507812,304.14898681640625,0.6698615550994873,0.0887508317828178,0.084855131804943,293.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.95172119140625,0.5462914705276489,0.050000000745058,0.2289743423461914,294.9511413574219,291.1499938964844,272.0419006347656,271.5805053710937,279.1516418457031,293.4160461425781,294.94903564453125,1.0,0.1558433473110199,0.5937910676002502,0.5937910676002502,0.4062089323997497,1.0,-0.548250138759613,0.3660200834274292,0.1822300404310226,0.2154290080070495,0.0,0.0,0.0,24.84798240661621,25.0,-13.079209327697754,-8719.6845703125,32.59564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942687988281,310.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1955821216106414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001984909904422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314340,293.1392822265625,297.1499938964844,293.1499938964844,0.0093320459127426,-507.9031066894531,304.0902099609375,0.5464114546775818,0.050000000745058,0.045837927609682,293.1389465332031,297.1499938964844,293.1499938964844,0.0116103813052177,-620.422119140625,304.1493835449219,0.5792394876480103,0.057894192636013,0.0556379482150077,293.14599609375,297.1499938964844,293.1499938964844,0.0120542785152792,-469.6372375488281,304.1496276855469,0.584893524646759,0.0593075267970562,0.0421147532761096,293.138916015625,297.1499938964844,293.1499938964844,0.0240535903722047,-950.0968017578124,304.1489562988281,0.6709619760513306,0.0891250669956207,0.0852062851190567,293.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9421081542969,0.5464114546775818,0.050000000745058,0.2289699465036392,294.9415283203125,291.1499938964844,272.04998779296875,271.5835876464844,279.1518859863281,293.415771484375,294.9393310546875,1.0,0.1559225469827652,0.5939910411834717,0.5939910411834717,0.4060089290142059,1.0,-0.5493393540382385,0.3668790459632873,0.1824603229761123,0.2165022641420364,0.0,0.0,0.0,24.83803939819336,25.0,-13.621121406555176,-8730.7919921875,32.68848419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906982421875,310.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1958484351634979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001987612631637,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314400,293.1392822265625,297.1499938964844,293.1499938964844,0.0093320459127426,-507.9031066894531,304.0902099609375,0.5464114546775818,0.050000000745058,0.045837927609682,293.1389465332031,297.1499938964844,293.1499938964844,0.0116103813052177,-620.422119140625,304.1493835449219,0.5792394876480103,0.057894192636013,0.0556379482150077,293.14599609375,297.1499938964844,293.1499938964844,0.0120542785152792,-469.6372375488281,304.1496276855469,0.584893524646759,0.0593075267970562,0.0421147532761096,293.138916015625,297.1499938964844,293.1499938964844,0.0240535903722047,-950.0968017578124,304.1489562988281,0.6709619760513306,0.0891250669956207,0.0852062851190567,293.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9421081542969,0.5464114546775818,0.050000000745058,0.2289699465036392,294.9415283203125,291.1499938964844,272.04998779296875,271.5835876464844,279.1518859863281,293.415771484375,294.9393310546875,1.0,0.1559225469827652,0.5939910411834717,0.5939910411834717,0.4060089290142059,1.0,-0.5493393540382385,0.3668790459632873,0.1824603229761123,0.2165022641420364,0.0,0.0,0.0,24.83803939819336,25.0,-13.621121406555176,-8730.7919921875,32.68848419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906982421875,310.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1958484351634979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001987612631637,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314460,293.137939453125,297.1499938964844,293.1499938964844,0.0093513522297143,-508.7405395507813,304.09539794921875,0.5465306639671326,0.050000000745058,0.0458370558917522,293.13818359375,297.1499938964844,293.1499938964844,0.0117550576105713,-625.6573486328125,304.1493530273437,0.5810554027557373,0.0583299547433853,0.0560466349124908,293.145263671875,297.1499938964844,293.1499938964844,0.0121470876038074,-472.1012878417969,304.14959716796875,0.5859702229499817,0.0595623850822448,0.0422898456454277,293.138427734375,297.1499938964844,293.1499938964844,0.0242883991450071,-955.1312866210938,304.1488952636719,0.6720823645591736,0.0895071625709533,0.0855650603771209,293.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9321594238281,0.5465306639671326,0.050000000745058,0.2289655804634094,294.9315490722656,291.1499938964844,272.0589599609375,271.5873718261719,279.1520690917969,293.41552734375,294.92926025390625,1.0,0.1560063362121582,0.5942069888114929,0.5942069888114929,0.4057930111885071,1.0,-0.5504642724990845,0.3677782714366913,0.1826860010623932,0.2176152616739273,0.0,0.0,0.0,24.82867813110352,25.0,-14.103156089782717,-8742.3583984375,32.78540802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08740234375,310.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1961259692907333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001990429300349,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314520,293.137939453125,297.1499938964844,293.1499938964844,0.0093513522297143,-508.7405395507813,304.09539794921875,0.5465306639671326,0.050000000745058,0.0458370558917522,293.13818359375,297.1499938964844,293.1499938964844,0.0117550576105713,-625.6573486328125,304.1493530273437,0.5810554027557373,0.0583299547433853,0.0560466349124908,293.145263671875,297.1499938964844,293.1499938964844,0.0121470876038074,-472.1012878417969,304.14959716796875,0.5859702229499817,0.0595623850822448,0.0422898456454277,293.138427734375,297.1499938964844,293.1499938964844,0.0242883991450071,-955.1312866210938,304.1488952636719,0.6720823645591736,0.0895071625709533,0.0855650603771209,293.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9321594238281,0.5465306639671326,0.050000000745058,0.2289655804634094,294.9315490722656,291.1499938964844,272.0589599609375,271.5873718261719,279.1520690917969,293.41552734375,294.92926025390625,1.0,0.1560063362121582,0.5942069888114929,0.5942069888114929,0.4057930111885071,1.0,-0.5504642724990845,0.3677782714366913,0.1826860010623932,0.2176152616739273,0.0,0.0,0.0,24.82867813110352,25.0,-14.103156089782717,-8742.3583984375,32.78540802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08740234375,310.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1961259692907333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001990429300349,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314580,293.1366271972656,297.1499938964844,293.1499938964844,0.0093716429546475,-509.615478515625,304.1009216308594,0.5466485619544983,0.050000000745058,0.045836191624403,293.137451171875,297.1499938964844,293.1499938964844,0.0119051598012447,-631.0419921875,304.1493225097656,0.5828969478607178,0.0587763637304306,0.0564658306539058,293.14453125,297.1499938964844,293.1499938964844,0.0122450841590762,-474.6864929199219,304.1495666503906,0.5870882272720337,0.0598296448588371,0.0424739047884941,293.137939453125,297.1499938964844,293.1499938964844,0.0245302729308605,-960.2864379882812,304.1488647460937,0.6732203960418701,0.0898964628577232,0.0859308242797851,293.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.921875,0.5466485619544983,0.050000000745058,0.2289612591266632,294.9212341308594,291.1499938964844,272.06854248046875,271.591552734375,279.1521911621094,293.4152526855469,294.9188842773437,1.0,0.1560944765806198,0.5944346785545349,0.5944346785545349,0.4055653214454651,1.0,-0.5516209602355957,0.3687109053134918,0.1829100549221038,0.2187619060277938,0.0,0.0,0.0,24.819934844970703,25.0,-14.52450942993164,-8754.3447265625,32.886112213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843811035156,310.2528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1964135915040969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001993348269024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314640,293.1366271972656,297.1499938964844,293.1499938964844,0.0093716429546475,-509.615478515625,304.1009216308594,0.5466485619544983,0.050000000745058,0.045836191624403,293.137451171875,297.1499938964844,293.1499938964844,0.0119051598012447,-631.0419921875,304.1493225097656,0.5828969478607178,0.0587763637304306,0.0564658306539058,293.14453125,297.1499938964844,293.1499938964844,0.0122450841590762,-474.6864929199219,304.1495666503906,0.5870882272720337,0.0598296448588371,0.0424739047884941,293.137939453125,297.1499938964844,293.1499938964844,0.0245302729308605,-960.2864379882812,304.1488647460937,0.6732203960418701,0.0898964628577232,0.0859308242797851,293.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.921875,0.5466485619544983,0.050000000745058,0.2289612591266632,294.9212341308594,291.1499938964844,272.06854248046875,271.591552734375,279.1521911621094,293.4152526855469,294.9188842773437,1.0,0.1560944765806198,0.5944346785545349,0.5944346785545349,0.4055653214454651,1.0,-0.5516209602355957,0.3687109053134918,0.1829100549221038,0.2187619060277938,0.0,0.0,0.0,24.819934844970703,25.0,-14.52450942993164,-8754.3447265625,32.886112213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843811035156,310.2528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1964135915040969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001993348269024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
