time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314700,293.1359558105469,297.1499938964844,293.1499938964844,0.0093821082264184,-510.0651245117188,304.10382080078125,0.5467069745063782,0.050000000745058,0.0458357632160186,293.1371154785156,297.1499938964844,293.1499938964844,0.011982137337327,-633.7850341796875,304.1492919921875,0.5838249325752258,0.0590030588209629,0.0566789172589778,293.1441955566406,297.1499938964844,293.1499938964844,0.0122959185391664,-476.02093505859375,304.1495666503906,0.5876607894897461,0.0599674880504608,0.0425690077245235,293.1377258300781,297.1499938964844,293.1499938964844,0.0246537812054157,-962.9067993164062,304.1488647460937,0.6737954020500183,0.0900936499238014,0.086116187274456,293.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9166259765625,0.5467069745063782,0.050000000745058,0.2289591282606125,294.9159545898437,291.1499938964844,272.073486328125,271.59375,279.1522521972656,293.41510009765625,294.9136047363281,1.0,0.1561401188373565,0.594551682472229,0.594551682472229,0.405448317527771,1.0,-0.5522102117538452,0.3691877722740173,0.1830224692821502,0.2193460464477539,0.0,0.0,0.0,24.81581115722656,25.0,-14.711755752563477,-8760.484375,32.93780899047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829772949219,310.2494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1965608894824981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001994843187276,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314760,293.13531494140625,297.1499938964844,293.1499938964844,0.0093928193673491,-510.523681640625,304.1068115234375,0.5467649102210999,0.050000000745058,0.0458353385329246,293.13677978515625,297.1499938964844,293.1499938964844,0.0120602725073695,-636.5567626953125,304.1492919921875,0.5847558379173279,0.0592317096889019,0.0568939447402954,293.14385986328125,297.1499938964844,293.1499938964844,0.0123478416353464,-477.3795776367188,304.1495361328125,0.5882406234741211,0.0601077564060688,0.0426658727228641,293.13751220703125,297.1499938964844,293.1499938964844,0.0247788783162832,-965.552734375,304.1488342285156,0.6743739247322083,0.0902923941612243,0.0863030403852462,293.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9112854003906,0.5467649102210999,0.050000000745058,0.2289570122957229,294.9106140136719,291.1499938964844,272.0784606933594,271.595947265625,279.1522827148437,293.4149780273437,294.9082336425781,1.0,0.1561867147684097,0.5946700572967529,0.5946700572967529,0.405329942703247,1.0,-0.5528057217597961,0.3696701526641845,0.1831355839967727,0.2199361622333526,0.0,0.0,0.0,24.81185531616211,25.0,-14.883991241455078,-8766.7099609375,32.99031066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816345214844,310.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1967102289199829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001996358769247,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314820,293.1340026855469,297.1499938964844,293.1499938964844,0.0094148851931095,-511.4638977050781,304.1130065917969,0.5468793511390686,0.050000000745058,0.0458345040678978,293.1361694335937,297.1499938964844,293.1499938964844,0.0122197158634662,-642.1739501953125,304.1492614746094,0.586621880531311,0.0596936978399753,0.0573288202285766,293.1432189941406,297.1499938964844,293.1499938964844,0.0124546326696872,-480.1599731445313,304.1495056152344,0.589417576789856,0.0603943765163421,0.0428641363978385,293.1370849609375,297.1499938964844,293.1499938964844,0.025033563375473,-970.9146728515624,304.1488037109375,0.675540030002594,0.0906939953565597,0.0866808071732521,293.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9004821777344,0.5468793511390686,0.050000000745058,0.2289528399705886,294.8997802734375,291.1499938964844,272.0884704589844,271.6003112792969,279.15234375,293.4147033691406,294.8973693847656,1.0,0.1562825441360473,0.5949089527130127,0.5949089527130127,0.4050910770893097,1.0,-0.5540128946304321,0.3706477284431457,0.1833651810884475,0.2211309969425201,0.0,0.0,0.0,24.804443359375,25.0,-15.184205055236816,-8779.390625,33.09748840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,310.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1970142871141433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001999444502871,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314880,293.1340026855469,297.1499938964844,293.1499938964844,0.0094148851931095,-511.4638977050781,304.1130065917969,0.5468793511390686,0.050000000745058,0.0458345040678978,293.1361694335937,297.1499938964844,293.1499938964844,0.0122197158634662,-642.1739501953125,304.1492614746094,0.586621880531311,0.0596936978399753,0.0573288202285766,293.1432189941406,297.1499938964844,293.1499938964844,0.0124546326696872,-480.1599731445313,304.1495056152344,0.589417576789856,0.0603943765163421,0.0428641363978385,293.1370849609375,297.1499938964844,293.1499938964844,0.025033563375473,-970.9146728515624,304.1488037109375,0.675540030002594,0.0906939953565597,0.0866808071732521,293.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9004821777344,0.5468793511390686,0.050000000745058,0.2289528399705886,294.8997802734375,291.1499938964844,272.0884704589844,271.6003112792969,279.15234375,293.4147033691406,294.8973693847656,1.0,0.1562825441360473,0.5949089527130127,0.5949089527130127,0.4050910770893097,1.0,-0.5540128946304321,0.3706477284431457,0.1833651810884475,0.2211309969425201,0.0,0.0,0.0,24.804443359375,25.0,-15.184205055236816,-8779.390625,33.09748840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,310.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1970142871141433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001999444502871,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
314940,293.1326904296875,297.1499938964844,293.1499938964844,0.0094376849010586,-512.4301147460938,304.1195068359375,0.547003448009491,0.050000000745058,0.0458335988223552,293.1355895996094,297.1499938964844,293.1499938964844,0.0123829133808612,-647.8701171875,304.14923095703125,0.5884982347488403,0.0601603090763092,0.0577684603631496,293.14263916015625,297.1499938964844,293.1499938964844,0.0125648221001029,-483.0099487304688,304.1495056152344,0.59062260389328,0.0606874674558639,0.043067205697298,293.1362609863281,297.1499938964844,293.1499938964844,0.0253171045333147,-976.833984375,304.1487121582031,0.6768463850021362,0.0911880284547805,0.0871059894561767,293.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.88946533203125,0.547003448009491,0.050000000745058,0.2289483100175857,294.8887634277344,291.1499938964844,272.0982971191406,271.6043395996094,279.1523742675781,293.4144287109375,294.88629150390625,1.0,0.1563823074102401,0.5951477885246277,0.5951477885246277,0.4048522114753723,1.0,-0.5552879571914673,0.3716695308685303,0.1836184561252594,0.2223603576421737,0.0,0.0,0.0,24.79580879211425,25.0,-15.489021301269531,-8792.869140625,33.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07696533203125,310.23297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1973250657320022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002002598630497,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315000,293.1326904296875,297.1499938964844,293.1499938964844,0.0094376849010586,-512.4301147460938,304.1195068359375,0.547003448009491,0.050000000745058,0.0458335988223552,293.1355895996094,297.1499938964844,293.1499938964844,0.0123829133808612,-647.8701171875,304.14923095703125,0.5884982347488403,0.0601603090763092,0.0577684603631496,293.14263916015625,297.1499938964844,293.1499938964844,0.0125648221001029,-483.0099487304688,304.1495056152344,0.59062260389328,0.0606874674558639,0.043067205697298,293.1362609863281,297.1499938964844,293.1499938964844,0.0253171045333147,-976.833984375,304.1487121582031,0.6768463850021362,0.0911880284547805,0.0871059894561767,293.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.88946533203125,0.547003448009491,0.050000000745058,0.2289483100175857,294.8887634277344,291.1499938964844,272.0982971191406,271.6043395996094,279.1523742675781,293.4144287109375,294.88629150390625,1.0,0.1563823074102401,0.5951477885246277,0.5951477885246277,0.4048522114753723,1.0,-0.5552879571914673,0.3716695308685303,0.1836184561252594,0.2223603576421737,0.0,0.0,0.0,24.79580879211425,25.0,-15.489021301269531,-8792.869140625,33.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07696533203125,310.23297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1973250657320022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002002598630497,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315060,293.13140869140625,297.1499938964844,293.1499938964844,0.0094614904373884,-513.4362182617188,304.1263122558594,0.5471971035003662,0.050000000745058,0.0458321906626224,293.13507080078125,297.1499938964844,293.1499938964844,0.0125498101115226,-653.6454467773438,304.1492004394531,0.5904392600059509,0.0606306828558445,0.0582111291587352,293.1420593261719,297.1499938964844,293.1499938964844,0.0126784080639481,-485.9315185546875,304.14947509765625,0.5919109582901001,0.0609865598380565,0.0432739444077014,293.1338806152344,297.1499938964844,293.1499938964844,0.0257575400173664,-985.8832397460938,304.1484069824219,0.678984522819519,0.0920156463980674,0.0878068059682846,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8780517578125,0.5471971035003662,0.050000000745058,0.2289412915706634,294.8773193359375,291.1499938964844,272.1076965332031,271.6078491210937,279.1523742675781,293.41412353515625,294.8746643066406,1.0,0.1564911454916,0.5953858494758606,0.5953858494758606,0.4046141803264618,1.0,-0.5568981766700745,0.3729092478752136,0.183988943696022,0.2237306237220764,0.0,0.0,0.0,24.776514053344727,25.0,-16.421016693115234,-8809.8935546875,33.34499740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,310.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1976494938135147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002005891001317,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315120,293.13140869140625,297.1499938964844,293.1499938964844,0.0094614904373884,-513.4362182617188,304.1263122558594,0.5471971035003662,0.050000000745058,0.0458321906626224,293.13507080078125,297.1499938964844,293.1499938964844,0.0125498101115226,-653.6454467773438,304.1492004394531,0.5904392600059509,0.0606306828558445,0.0582111291587352,293.1420593261719,297.1499938964844,293.1499938964844,0.0126784080639481,-485.9315185546875,304.14947509765625,0.5919109582901001,0.0609865598380565,0.0432739444077014,293.1338806152344,297.1499938964844,293.1499938964844,0.0257575400173664,-985.8832397460938,304.1484069824219,0.678984522819519,0.0920156463980674,0.0878068059682846,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8780517578125,0.5471971035003662,0.050000000745058,0.2289412915706634,294.8773193359375,291.1499938964844,272.1076965332031,271.6078491210937,279.1523742675781,293.41412353515625,294.8746643066406,1.0,0.1564911454916,0.5953858494758606,0.5953858494758606,0.4046141803264618,1.0,-0.5568981766700745,0.3729092478752136,0.183988943696022,0.2237306237220764,0.0,0.0,0.0,24.776514053344727,25.0,-16.421016693115234,-8809.8935546875,33.34499740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,310.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1976494938135147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002005891001317,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315180,293.1300964355469,297.1499938964844,293.1499938964844,0.0094871381297707,-514.5247192382812,304.13348388671875,0.5474352836608887,0.050000000745058,0.0458304658532142,293.1346130371094,297.1499938964844,293.1499938964844,0.0127223012968897,-659.5714721679688,304.1492004394531,0.5924240946769714,0.0611069351434707,0.0586584731936454,293.1415405273437,297.1499938964844,293.1499938964844,0.0127975614741444,-488.9844665527344,304.1494445800781,0.5932654142379761,0.0612946785986423,0.0434862114489078,293.13092041015625,297.1499938964844,293.1499938964844,0.0263336282223463,-997.5546875,304.1479797363281,0.6817712187767029,0.0930287390947341,0.0887285470962524,293.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.86553955078125,0.5474352836608887,0.050000000745058,0.2289326637983322,294.8647155761719,291.1499938964844,272.1164245605469,271.6105651855469,279.15234375,293.4136962890625,294.8617553710937,1.0,0.1566126644611358,0.5956181287765503,0.5956181287765503,0.4043818414211273,1.0,-0.5587835907936096,0.3743226528167724,0.1844609230756759,0.2252134680747985,0.0,0.0,0.0,24.75098991394043,25.0,-18.206832885742188,-8829.5380859375,33.50052261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,310.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1980019211769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002009467716561,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315240,293.1300964355469,297.1499938964844,293.1499938964844,0.0094871381297707,-514.5247192382812,304.13348388671875,0.5474352836608887,0.050000000745058,0.0458304658532142,293.1346130371094,297.1499938964844,293.1499938964844,0.0127223012968897,-659.5714721679688,304.1492004394531,0.5924240946769714,0.0611069351434707,0.0586584731936454,293.1415405273437,297.1499938964844,293.1499938964844,0.0127975614741444,-488.9844665527344,304.1494445800781,0.5932654142379761,0.0612946785986423,0.0434862114489078,293.13092041015625,297.1499938964844,293.1499938964844,0.0263336282223463,-997.5546875,304.1479797363281,0.6817712187767029,0.0930287390947341,0.0887285470962524,293.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.86553955078125,0.5474352836608887,0.050000000745058,0.2289326637983322,294.8647155761719,291.1499938964844,272.1164245605469,271.6105651855469,279.15234375,293.4136962890625,294.8617553710937,1.0,0.1566126644611358,0.5956181287765503,0.5956181287765503,0.4043818414211273,1.0,-0.5587835907936096,0.3743226528167724,0.1844609230756759,0.2252134680747985,0.0,0.0,0.0,24.75098991394043,25.0,-18.206832885742188,-8829.5380859375,33.50052261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,310.2143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1980019211769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002009467716561,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315300,293.1294250488281,297.1499938964844,293.1499938964844,0.0095009105280041,-515.1114501953125,304.13720703125,0.5475584268569946,0.050000000745058,0.0458295755088329,293.1343688964844,297.1499938964844,293.1499938964844,0.012811267748475,-662.612548828125,304.149169921875,0.5934229493141174,0.0613480247557163,0.0588847883045673,293.14129638671875,297.1499938964844,293.1499938964844,0.0128599107265472,-490.5777893066406,304.1494445800781,0.59395831823349,0.0614530444145202,0.0435952320694923,293.1293640136719,297.1499938964844,293.1499938964844,0.0266527812927961,-1003.9573364257812,304.14776611328125,0.6832842826843262,0.0935732349753379,0.0892330333590507,293.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.85870361328125,0.5475584268569946,0.050000000745058,0.2289282232522964,294.8578186035156,291.1499938964844,272.12042236328125,271.611572265625,279.1523132324219,293.4134521484375,294.8547058105469,1.0,0.1566784828901291,0.5957303047180176,0.5957303047180176,0.4042697250843048,1.0,-0.559785008430481,0.3750633895397186,0.1847216188907623,0.2259770631790161,0.0,0.0,0.0,24.73798942565918,25.0,-19.26569557189941,-8839.8232421875,33.58387756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673828125,310.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1981922686100006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002011399628827,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315360,293.1287536621094,297.1499938964844,293.1499938964844,0.0095152761787176,-515.724853515625,304.1410827636719,0.547681450843811,0.050000000745058,0.0458286888897419,293.1341247558594,297.1499938964844,293.1499938964844,0.0129021061584353,-665.7061767578125,304.149169921875,0.5944232940673828,0.0615911670029163,0.0591129772365093,293.1410217285156,297.1499938964844,293.1499938964844,0.0129241254180669,-492.2153625488281,304.1494140625,0.594658613204956,0.061614241451025,0.0437062047421932,293.1278686523437,297.1499938964844,293.1499938964844,0.02698640152812,-1010.6055297851562,304.1475830078125,0.6848405599594116,0.0941340774297714,0.0897547006607055,293.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8514709472656,0.547681450843811,0.050000000745058,0.2289237827062606,294.8505249023437,291.1499938964844,272.1241760253906,271.6122741699219,279.1522521972656,293.4132080078125,294.8472595214844,1.0,0.156747356057167,0.5958387851715088,0.5958387851715088,0.4041612148284912,1.0,-0.5608116984367371,0.3758167624473572,0.184994950890541,0.2267487794160843,0.0,0.0,0.0,24.72527885437012,25.0,-20.35395050048828,-8850.283203125,33.67007064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,310.2017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1983921378850937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002013428020291,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315420,293.1273498535156,297.1499938964844,293.1499938964844,0.0095522375777363,-517.2332763671875,304.1490783691406,0.5479263663291931,0.050000000745058,0.0458271615207195,293.1336975097656,297.1499938964844,293.1499938964844,0.0130895068868994,-672.0512084960938,304.1491394042969,0.5964267253875732,0.0620835274457931,0.0595751293003559,293.1405334472656,297.1499938964844,293.1499938964844,0.0130581697449088,-495.621337890625,304.1493835449219,0.5960788726806641,0.0619448237121105,0.0439339503645896,293.1249084472656,297.1499938964844,293.1499938964844,0.0276919603347778,-1024.525634765625,304.147216796875,0.6880509853363037,0.0952970683574676,0.0908397510647773,293.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8358764648437,0.5479251742362976,0.050000000745058,0.2289150059223175,294.8348388671875,291.1499938964844,272.1307373046875,271.6126708984375,279.152099609375,293.4126281738281,294.83123779296875,1.0,0.1568937450647354,0.596043050289154,0.596043050289154,0.4039569795131683,1.0,-0.5629294514656067,0.3773516416549682,0.1855777949094772,0.2283094823360443,0.0,0.0,0.0,24.70098114013672,25.0,-22.51794815063477,-8871.654296875,33.85020065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572204589844,310.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1988205015659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002017775404965,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315480,293.1273498535156,297.1499938964844,293.1499938964844,0.0095522375777363,-517.2332763671875,304.1490783691406,0.5479263663291931,0.050000000745058,0.0458271615207195,293.1336975097656,297.1499938964844,293.1499938964844,0.0130895068868994,-672.0512084960938,304.1491394042969,0.5964267253875732,0.0620835274457931,0.0595751293003559,293.1405334472656,297.1499938964844,293.1499938964844,0.0130581697449088,-495.621337890625,304.1493835449219,0.5960788726806641,0.0619448237121105,0.0439339503645896,293.1249084472656,297.1499938964844,293.1499938964844,0.0276919603347778,-1024.525634765625,304.147216796875,0.6880509853363037,0.0952970683574676,0.0908397510647773,293.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8358764648437,0.5479251742362976,0.050000000745058,0.2289150059223175,294.8348388671875,291.1499938964844,272.1307373046875,271.6126708984375,279.152099609375,293.4126281738281,294.83123779296875,1.0,0.1568937450647354,0.596043050289154,0.596043050289154,0.4039569795131683,1.0,-0.5629294514656067,0.3773516416549682,0.1855777949094772,0.2283094823360443,0.0,0.0,0.0,24.70098114013672,25.0,-22.51794815063477,-8871.654296875,33.85020065307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572204589844,310.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1988205015659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002017775404965,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315540,293.1263732910156,297.1499938964844,293.1499938964844,0.009697513654828,-523.0802001953125,304.149658203125,0.5505810976028442,0.050695851445198,0.0462859272956848,293.1332702636719,297.1499938964844,293.1499938964844,0.0132846469059586,-678.60693359375,304.1490783691406,0.5985555052757263,0.0625833123922348,0.0600435957312583,293.1400146484375,297.1499938964844,293.1499938964844,0.0131995929405093,-499.1980895996094,304.1493530273437,0.5976460576057434,0.0622852072119712,0.0441681183874607,293.1221618652344,297.1499938964844,293.1499938964844,0.0284410193562507,-1039.11328125,304.1469116210937,0.6914821863174438,0.096492014825344,0.0919632762670517,293.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.81866455078125,0.548291802406311,0.050000000745058,0.2289018630981445,294.8175048828125,291.1499938964844,272.1358642578125,271.611572265625,279.1519775390625,293.4120178222656,294.8134460449219,1.0,0.1570595204830169,0.5962332487106323,0.5962332487106323,0.4037667512893677,1.0,-0.5656557083129883,0.379269003868103,0.1863867044448852,0.2301055639982223,0.0,0.0,0.0,24.65828323364257,25.0,-25.453893661499023,-8899.1962890625,34.0721321105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,310.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1992941945791244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000202258277568,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315600,293.1263732910156,297.1499938964844,293.1499938964844,0.009697513654828,-523.0802001953125,304.149658203125,0.5505810976028442,0.050695851445198,0.0462859272956848,293.1332702636719,297.1499938964844,293.1499938964844,0.0132846469059586,-678.60693359375,304.1490783691406,0.5985555052757263,0.0625833123922348,0.0600435957312583,293.1400146484375,297.1499938964844,293.1499938964844,0.0131995929405093,-499.1980895996094,304.1493530273437,0.5976460576057434,0.0622852072119712,0.0441681183874607,293.1221618652344,297.1499938964844,293.1499938964844,0.0284410193562507,-1039.11328125,304.1469116210937,0.6914821863174438,0.096492014825344,0.0919632762670517,293.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.81866455078125,0.548291802406311,0.050000000745058,0.2289018630981445,294.8175048828125,291.1499938964844,272.1358642578125,271.611572265625,279.1519775390625,293.4120178222656,294.8134460449219,1.0,0.1570595204830169,0.5962332487106323,0.5962332487106323,0.4037667512893677,1.0,-0.5656557083129883,0.379269003868103,0.1863867044448852,0.2301055639982223,0.0,0.0,0.0,24.65828323364257,25.0,-25.453893661499023,-8899.1962890625,34.0721321105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,310.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1992941945791244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000202258277568,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315660,293.1264343261719,297.1499938964844,293.1499938964844,0.0098906653001904,-530.627685546875,304.1494445800781,0.5537140369415283,0.0512826889753341,0.0468458831310272,293.1328430175781,297.1499938964844,293.1499938964844,0.0134904133155941,-685.4783935546875,304.1490478515625,0.6006766557693481,0.0630903765559196,0.0605191476643085,293.1395568847656,297.1499938964844,293.1499938964844,0.0133509365841746,-503.0166320800781,304.1493225097656,0.5992247462272644,0.0626344159245491,0.0444087870419025,293.11968994140625,297.1499938964844,293.1499938964844,0.0292243380099535,-1054.19677734375,304.1466369628906,0.6949067115783691,0.0976977497339248,0.0930966585874557,293.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7987060546875,0.5486499071121216,0.050000000745058,0.2288890779018402,294.7973327636719,291.1499938964844,272.1392517089844,271.60870361328125,279.1517639160156,293.41143798828125,294.79266357421875,1.0,0.1572463065385818,0.5964004993438721,0.5964004993438721,0.4035995006561279,1.0,-0.5685321092605591,0.3812593221664428,0.1872727870941162,0.2319463789463043,0.0,0.0,0.0,24.618831634521484,25.0,-29.266202926635746,-8927.591796875,34.31281280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373229980469,310.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1998356729745865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002028078160947,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315720,293.1264343261719,297.1499938964844,293.1499938964844,0.0098906653001904,-530.627685546875,304.1494445800781,0.5537140369415283,0.0512826889753341,0.0468458831310272,293.1328430175781,297.1499938964844,293.1499938964844,0.0134904133155941,-685.4783935546875,304.1490478515625,0.6006766557693481,0.0630903765559196,0.0605191476643085,293.1395568847656,297.1499938964844,293.1499938964844,0.0133509365841746,-503.0166320800781,304.1493225097656,0.5992247462272644,0.0626344159245491,0.0444087870419025,293.11968994140625,297.1499938964844,293.1499938964844,0.0292243380099535,-1054.19677734375,304.1466369628906,0.6949067115783691,0.0976977497339248,0.0930966585874557,293.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7987060546875,0.5486499071121216,0.050000000745058,0.2288890779018402,294.7973327636719,291.1499938964844,272.1392517089844,271.60870361328125,279.1517639160156,293.41143798828125,294.79266357421875,1.0,0.1572463065385818,0.5964004993438721,0.5964004993438721,0.4035995006561279,1.0,-0.5685321092605591,0.3812593221664428,0.1872727870941162,0.2319463789463043,0.0,0.0,0.0,24.618831634521484,25.0,-29.266202926635746,-8927.591796875,34.31281280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373229980469,310.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1998356729745865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002028078160947,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315780,293.12677001953125,297.1499938964844,293.1499938964844,0.0100641092285513,-537.40576171875,304.1493530273437,0.5564101338386536,0.0518150962889194,0.047329694032669,293.1324768066406,297.1499938964844,293.1499938964844,0.0137056708335876,-692.6093139648438,304.1490173339844,0.6027489900588989,0.0636030063033104,0.0610006973147392,293.1390991210937,297.1499938964844,293.1499938964844,0.0135106779634952,-507.0280151367188,304.1492919921875,0.6007707715034485,0.0629900470376014,0.0446545630693435,293.11737060546875,297.1499938964844,293.1499938964844,0.0300505924969911,-1069.921875,304.1463623046875,0.6983296871185303,0.0989382788538932,0.0942586511373519,293.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7762756347656,0.5489634275436401,0.050000000745058,0.2288779318332672,294.7747497558594,291.1499938964844,272.1406555175781,271.60382080078125,279.1514892578125,293.4108581542969,294.7696838378906,1.0,0.1574476957321167,0.5965375900268555,0.5965375900268555,0.4034624397754669,1.0,-0.5713667273521423,0.3831886053085327,0.1881781220436096,0.2337430715560913,0.0,0.0,0.0,24.58785629272461,25.0,-32.33898162841797,-8955.1611328125,34.55887222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02490234375,310.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2004358768463134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002034169301623,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315840,293.12677001953125,297.1499938964844,293.1499938964844,0.0100641092285513,-537.40576171875,304.1493530273437,0.5564101338386536,0.0518150962889194,0.047329694032669,293.1324768066406,297.1499938964844,293.1499938964844,0.0137056708335876,-692.6093139648438,304.1490173339844,0.6027489900588989,0.0636030063033104,0.0610006973147392,293.1390991210937,297.1499938964844,293.1499938964844,0.0135106779634952,-507.0280151367188,304.1492919921875,0.6007707715034485,0.0629900470376014,0.0446545630693435,293.11737060546875,297.1499938964844,293.1499938964844,0.0300505924969911,-1069.921875,304.1463623046875,0.6983296871185303,0.0989382788538932,0.0942586511373519,293.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7762756347656,0.5489634275436401,0.050000000745058,0.2288779318332672,294.7747497558594,291.1499938964844,272.1406555175781,271.60382080078125,279.1514892578125,293.4108581542969,294.7696838378906,1.0,0.1574476957321167,0.5965375900268555,0.5965375900268555,0.4034624397754669,1.0,-0.5713667273521423,0.3831886053085327,0.1881781220436096,0.2337430715560913,0.0,0.0,0.0,24.58785629272461,25.0,-32.33898162841797,-8955.1611328125,34.55887222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02490234375,310.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2004358768463134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002034169301623,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315900,293.1269226074219,297.1499938964844,293.1499938964844,0.010150259360671,-540.7568969726562,304.1493225097656,0.5577061772346497,0.0520754009485244,0.0475638285279274,293.1322937011719,297.1499938964844,293.1499938964844,0.0138165727257728,-696.2577514648438,304.14898681640625,0.6037744283676147,0.0638612881302833,0.0612434111535549,293.1388854980469,297.1499938964844,293.1499938964844,0.0135933617129921,-509.09478759765625,304.1492614746094,0.601538896560669,0.0631701350212097,0.0447790957987308,293.1162414550781,297.1499938964844,293.1499938964844,0.0304812900722026,-1078.0462646484375,304.146240234375,0.700057327747345,0.0995733514428138,0.0948536321520805,293.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.7643737792969,0.5491122603416443,0.050000000745058,0.2288726419210434,294.7627868652344,291.1499938964844,272.1405639648437,271.6005554199219,279.1513671875,293.4105529785156,294.7575378417969,1.0,0.1575534045696258,0.5965936779975891,0.5965936779975891,0.4034063518047333,1.0,-0.5727961659431458,0.3841471076011657,0.1886490583419799,0.2346347272396087,0.0,0.0,0.0,24.574092864990234,25.0,-33.63077163696289,-8969.0244140625,34.685245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01861572265625,310.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.200755774974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000203741597943,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
315960,293.1271057128906,297.1499938964844,293.1499938964844,0.0102369440719485,-544.1163940429688,304.1492919921875,0.558984637260437,0.0523339845240116,0.0477959588170051,293.1321105957031,297.1499938964844,293.1499938964844,0.0139296669512987,-699.9599609375,304.1489562988281,0.604794442653656,0.0641210451722145,0.0614874847233295,293.138671875,297.1499938964844,293.1499938964844,0.0136779220774769,-511.2012023925781,304.14923095703125,0.6023056507110596,0.0633519142866134,0.0449047870934009,293.1151428222656,297.1499938964844,293.1499938964844,0.0309238731861114,-1086.3465576171875,304.1461181640625,0.7017973065376282,0.1002185270190239,0.0954582691192627,293.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.75201416015625,0.5492572784423828,0.050000000745058,0.2288675010204315,294.7503662109375,291.1499938964844,272.1398620605469,271.5966796875,279.15118408203125,293.4102783203125,294.7449645996094,1.0,0.1576623022556305,0.5966408252716064,0.5966408252716064,0.4033591449260711,1.0,-0.5742379426956177,0.3851035535335541,0.1891344040632248,0.2355228811502456,0.0,0.0,0.0,24.561214447021484,25.0,-34.77437210083008,-8983.0234375,34.81402969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,310.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2010879665613174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002040787221631,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316020,293.1274108886719,297.1499938964844,293.1499938964844,0.0104125784710049,-550.8790893554688,304.14923095703125,0.561506450176239,0.0528483055531978,0.0482571497559547,293.1317749023437,297.1499938964844,293.1499938964844,0.0141620431095361,-707.5052490234375,304.14892578125,0.6068211793899536,0.0646447762846946,0.0619796104729175,293.1382751464844,297.1499938964844,293.1499938964844,0.0138522218912839,-515.5170288085938,304.1492004394531,0.6038375496864319,0.0637202784419059,0.0451595187187194,293.1130065917969,297.1499938964844,293.1499938964844,0.0318413861095905,-1103.4061279296875,304.1459045410156,0.7053064703941345,0.1015354543924331,0.0966929644346237,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7262878417969,0.5495397448539734,0.050000000745058,0.2288575023412704,294.7245178222656,291.1499938964844,272.13653564453125,271.5870666503906,279.1508483886719,293.40972900390625,294.7189025878906,1.0,0.1578881591558456,0.5967064499855042,0.5967064499855042,0.4032935500144958,1.0,-0.5771575570106506,0.3870070278644562,0.190150499343872,0.2372856885194778,0.0,0.0,0.0,24.53741455078125,25.0,-36.68726348876953,-9011.478515625,35.07809829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,310.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2017817497253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002047828311333,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316080,293.1274108886719,297.1499938964844,293.1499938964844,0.0104125784710049,-550.8790893554688,304.14923095703125,0.561506450176239,0.0528483055531978,0.0482571497559547,293.1317749023437,297.1499938964844,293.1499938964844,0.0141620431095361,-707.5052490234375,304.14892578125,0.6068211793899536,0.0646447762846946,0.0619796104729175,293.1382751464844,297.1499938964844,293.1499938964844,0.0138522218912839,-515.5170288085938,304.1492004394531,0.6038375496864319,0.0637202784419059,0.0451595187187194,293.1130065917969,297.1499938964844,293.1499938964844,0.0318413861095905,-1103.4061279296875,304.1459045410156,0.7053064703941345,0.1015354543924331,0.0966929644346237,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7262878417969,0.5495397448539734,0.050000000745058,0.2288575023412704,294.7245178222656,291.1499938964844,272.13653564453125,271.5870666503906,279.1508483886719,293.40972900390625,294.7189025878906,1.0,0.1578881591558456,0.5967064499855042,0.5967064499855042,0.4032935500144958,1.0,-0.5771575570106506,0.3870070278644562,0.190150499343872,0.2372856885194778,0.0,0.0,0.0,24.53741455078125,25.0,-36.68726348876953,-9011.478515625,35.07809829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,310.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2017817497253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002047828311333,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316140,293.1277160644531,297.1499938964844,293.1499938964844,0.0105916038155555,-557.7086181640625,304.1492004394531,0.5639904141426086,0.0533603392541408,0.0487158745527267,293.1314392089844,297.1499938964844,293.1499938964844,0.014402836561203,-715.2342529296875,304.1488952636719,0.608833909034729,0.0651749372482299,0.0624777562916278,293.1379089355469,297.1499938964844,293.1499938964844,0.0140335066244006,-519.9666748046875,304.149169921875,0.6053711175918579,0.0640957504510879,0.0454191975295543,293.1109619140625,297.1499938964844,293.1499938964844,0.032802190631628,-1121.0770263671875,304.1456604003906,0.7088533043861389,0.1028892174363136,0.0979627817869186,293.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.69940185546875,0.5498138070106506,0.050000000745058,0.2288478314876556,294.6975402832031,291.1499938964844,272.1304931640625,271.5747375488281,279.15045166015625,293.4091491699219,294.6917419433594,1.0,0.1581245064735412,0.5967300534248352,0.5967300534248352,0.4032699763774872,1.0,-0.5801298022270203,0.388896107673645,0.1912337094545364,0.2390273660421371,0.0,0.0,0.0,24.515899658203125,25.0,-38.110595703125,-9040.681640625,35.351097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,310.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2025110572576522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002055229851976,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316200,293.1277160644531,297.1499938964844,293.1499938964844,0.0105916038155555,-557.7086181640625,304.1492004394531,0.5639904141426086,0.0533603392541408,0.0487158745527267,293.1314392089844,297.1499938964844,293.1499938964844,0.014402836561203,-715.2342529296875,304.1488952636719,0.608833909034729,0.0651749372482299,0.0624777562916278,293.1379089355469,297.1499938964844,293.1499938964844,0.0140335066244006,-519.9666748046875,304.149169921875,0.6053711175918579,0.0640957504510879,0.0454191975295543,293.1109619140625,297.1499938964844,293.1499938964844,0.032802190631628,-1121.0770263671875,304.1456604003906,0.7088533043861389,0.1028892174363136,0.0979627817869186,293.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.69940185546875,0.5498138070106506,0.050000000745058,0.2288478314876556,294.6975402832031,291.1499938964844,272.1304931640625,271.5747375488281,279.15045166015625,293.4091491699219,294.6917419433594,1.0,0.1581245064735412,0.5967300534248352,0.5967300534248352,0.4032699763774872,1.0,-0.5801298022270203,0.388896107673645,0.1912337094545364,0.2390273660421371,0.0,0.0,0.0,24.515899658203125,25.0,-38.110595703125,-9040.681640625,35.351097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,310.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2025110572576522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002055229851976,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316260,293.12799072265625,297.1499938964844,293.1499938964844,0.0107742277905344,-564.604736328125,304.1491394042969,0.5664451718330383,0.0538715086877346,0.0491735748946666,293.131103515625,297.1499938964844,293.1499938964844,0.0146518908441066,-723.1300048828125,304.1488342285156,0.610835611820221,0.0657118037343025,0.0629822239279747,293.13751220703125,297.1499938964844,293.1499938964844,0.0142214614897966,-524.5355224609375,304.1491394042969,0.6069086194038391,0.0644783228635788,0.0456838943064212,293.1089782714844,297.1499938964844,293.1499938964844,0.0338041447103023,-1139.3182373046875,304.1454467773437,0.7123526930809021,0.1042786836624145,0.0992665737867355,293.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.671630859375,0.5500822067260742,0.050000000745058,0.2288383841514587,294.66973876953125,291.1499938964844,272.1214294433594,271.5594177246094,279.1499938964844,293.4085388183594,294.663818359375,1.0,0.1583704352378845,0.5967075228691101,0.5967075228691101,0.4032924771308899,1.0,-0.5831555724143982,0.3907660543918609,0.192389503121376,0.2407428622245788,0.0,0.0,0.0,24.496170043945312,25.0,-39.112037658691406,-9070.7041015625,35.63273620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,310.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2032685577869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002062917483272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316320,293.12799072265625,297.1499938964844,293.1499938964844,0.0107742277905344,-564.604736328125,304.1491394042969,0.5664451718330383,0.0538715086877346,0.0491735748946666,293.131103515625,297.1499938964844,293.1499938964844,0.0146518908441066,-723.1300048828125,304.1488342285156,0.610835611820221,0.0657118037343025,0.0629822239279747,293.13751220703125,297.1499938964844,293.1499938964844,0.0142214614897966,-524.5355224609375,304.1491394042969,0.6069086194038391,0.0644783228635788,0.0456838943064212,293.1089782714844,297.1499938964844,293.1499938964844,0.0338041447103023,-1139.3182373046875,304.1454467773437,0.7123526930809021,0.1042786836624145,0.0992665737867355,293.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.671630859375,0.5500822067260742,0.050000000745058,0.2288383841514587,294.66973876953125,291.1499938964844,272.1214294433594,271.5594177246094,279.1499938964844,293.4085388183594,294.663818359375,1.0,0.1583704352378845,0.5967075228691101,0.5967075228691101,0.4032924771308899,1.0,-0.5831555724143982,0.3907660543918609,0.192389503121376,0.2407428622245788,0.0,0.0,0.0,24.496170043945312,25.0,-39.112037658691406,-9070.7041015625,35.63273620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,310.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2032685577869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002062917483272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316380,293.1282043457031,297.1499938964844,293.1499938964844,0.0109605612233281,-571.5646362304688,304.1491394042969,0.5688763856887817,0.054382886737585,0.049631267786026,293.1307678222656,297.1499938964844,293.1499938964844,0.0149089526385068,-731.1739501953125,304.1488037109375,0.6128140091896057,0.0662550777196884,0.063492976129055,293.1371765136719,297.1499938964844,293.1499938964844,0.0144156171008944,-529.2063598632812,304.14910888671875,0.608449399471283,0.0648671835660934,0.0459532588720321,293.1070861816406,297.1499938964844,293.1499938964844,0.0348454862833023,-1158.101318359375,304.1452331542969,0.71578049659729,0.1057035326957702,0.1006040051579475,293.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.643310546875,0.5503464937210083,0.050000000745058,0.2288291156291961,294.641357421875,291.1499938964844,272.1091003417969,271.5408630371094,279.1495056152344,293.407958984375,294.6353454589844,1.0,0.1586253046989441,0.5966348648071289,0.5966348648071289,0.4033651351928711,1.0,-0.586234986782074,0.3926113247871399,0.1936236470937729,0.2424264550209045,0.0,0.0,0.0,24.477903366088867,25.0,-39.76181411743164,-9101.5771484375,35.9228401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,310.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2040479928255081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002070827613351,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316440,293.1282043457031,297.1499938964844,293.1499938964844,0.0109605612233281,-571.5646362304688,304.1491394042969,0.5688763856887817,0.054382886737585,0.049631267786026,293.1307678222656,297.1499938964844,293.1499938964844,0.0149089526385068,-731.1739501953125,304.1488037109375,0.6128140091896057,0.0662550777196884,0.063492976129055,293.1371765136719,297.1499938964844,293.1499938964844,0.0144156171008944,-529.2063598632812,304.14910888671875,0.608449399471283,0.0648671835660934,0.0459532588720321,293.1070861816406,297.1499938964844,293.1499938964844,0.0348454862833023,-1158.101318359375,304.1452331542969,0.71578049659729,0.1057035326957702,0.1006040051579475,293.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.643310546875,0.5503464937210083,0.050000000745058,0.2288291156291961,294.641357421875,291.1499938964844,272.1091003417969,271.5408630371094,279.1495056152344,293.407958984375,294.6353454589844,1.0,0.1586253046989441,0.5966348648071289,0.5966348648071289,0.4033651351928711,1.0,-0.586234986782074,0.3926113247871399,0.1936236470937729,0.2424264550209045,0.0,0.0,0.0,24.477903366088867,25.0,-39.76181411743164,-9101.5771484375,35.9228401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,310.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2040479928255081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002070827613351,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
