time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316500,293.1282958984375,297.1499938964844,293.1499938964844,0.0110551640391349,-575.0679931640625,304.14910888671875,0.570084273815155,0.0546389147639274,0.0498603619635105,293.130615234375,297.1499938964844,293.1499938964844,0.0150403352454304,-735.243896484375,304.1487731933594,0.6137867569923401,0.0665287524461746,0.0637504011392593,293.1369934082031,297.1499938964844,293.1499938964844,0.0145147610455751,-531.5724487304688,304.1490783691406,0.6092192530632019,0.0650633797049522,0.0460893027484416,293.1061706542969,297.1499938964844,293.1499938964844,0.0353805087506771,-1167.6904296875,304.1451110839844,0.7174764275550842,0.1064292192459106,0.1012853235006332,293.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.62896728515625,0.5504774451255798,0.050000000745058,0.2288245260715484,294.62701416015625,291.1499938964844,272.1016540527344,271.5303039550781,279.1492614746094,293.4076538085937,294.6210021972656,1.0,0.1587559431791305,0.5965782999992371,0.5965782999992371,0.4034217000007629,1.0,-0.5877943634986877,0.3935225307941437,0.1942718029022216,0.2432541847229004,0.0,0.0,0.0,24.469263076782227,25.0,-39.97556686401367,-9117.3291015625,36.07099914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,310.0194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2044442594051361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002074849326163,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316560,293.12841796875,297.1499938964844,293.1499938964844,0.0111507279798388,-578.5862426757812,304.14910888671875,0.5712878108024597,0.054895345121622,0.0500897653400898,293.1304626464844,297.1499938964844,293.1499938964844,0.015173627063632,-739.3447265625,304.1487731933594,0.6147505640983582,0.066804327070713,0.0640093609690666,293.1368103027344,297.1499938964844,293.1499938964844,0.0146152870729565,-533.9583740234375,304.1490783691406,0.6099894046783447,0.0652614012360572,0.0462263748049736,293.1052551269531,297.1499938964844,293.1499938964844,0.0359249748289585,-1177.4112548828125,304.14501953125,0.7191656231880188,0.1071641370654106,0.1019753813743591,293.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.61456298828125,0.5506077408790588,0.050000000745058,0.2288199663162231,294.61260986328125,291.1499938964844,272.09326171875,271.51885986328125,279.1490173339844,293.4073486328125,294.6065673828125,1.0,0.1588887274265289,0.5965079069137573,0.5965079069137573,0.4034920930862427,1.0,-0.5893675684928894,0.3944258093833923,0.1949417740106582,0.2440719902515411,0.0,0.0,0.0,24.460918426513672,25.0,-40.1251220703125,-9133.30078125,36.22130584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649963378906,310.0110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2048441767692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002078908000839,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316620,293.1285705566406,297.1499938964844,293.1499938964844,0.0113449115306139,-585.6697998046875,304.1490783691406,0.573685884475708,0.0554097555577755,0.0505498386919498,293.1301574707031,297.1499938964844,293.1499938964844,0.015447448939085,-747.6770629882812,304.1487121582031,0.6166688799858093,0.0673656091094017,0.0645353123545646,293.136474609375,297.1499938964844,293.1499938964844,0.0148222809657454,-538.8258666992188,304.1490478515625,0.6115479469299316,0.0656687319278717,0.0465069375932216,293.1034851074219,297.1499938964844,293.1499938964844,0.037040889263153,-1197.2281494140625,304.14483642578125,0.7225349545478821,0.1086599081754684,0.1033802479505539,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5856628417969,0.5508695840835571,0.050000000745058,0.2288108319044113,294.5836486816406,291.1499938964844,272.0736389160156,271.4931640625,279.1484680175781,293.40673828125,294.57763671875,1.0,0.1591603755950927,0.5963221788406372,0.5963221788406372,0.4036778509616852,1.0,-0.5925629138946533,0.3962095379829407,0.1963533610105514,0.245677039027214,0.0,0.0,0.0,24.44460678100586,25.0,-40.29974365234375,-9165.94140625,36.52859878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,309.9949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2056523859500885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002087110187858,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316680,293.1285705566406,297.1499938964844,293.1499938964844,0.0113449115306139,-585.6697998046875,304.1490783691406,0.573685884475708,0.0554097555577755,0.0505498386919498,293.1301574707031,297.1499938964844,293.1499938964844,0.015447448939085,-747.6770629882812,304.1487121582031,0.6166688799858093,0.0673656091094017,0.0645353123545646,293.136474609375,297.1499938964844,293.1499938964844,0.0148222809657454,-538.8258666992188,304.1490478515625,0.6115479469299316,0.0656687319278717,0.0465069375932216,293.1034851074219,297.1499938964844,293.1499938964844,0.037040889263153,-1197.2281494140625,304.14483642578125,0.7225349545478821,0.1086599081754684,0.1033802479505539,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5856628417969,0.5508695840835571,0.050000000745058,0.2288108319044113,294.5836486816406,291.1499938964844,272.0736389160156,271.4931640625,279.1484680175781,293.40673828125,294.57763671875,1.0,0.1591603755950927,0.5963221788406372,0.5963221788406372,0.4036778509616852,1.0,-0.5925629138946533,0.3962095379829407,0.1963533610105514,0.245677039027214,0.0,0.0,0.0,24.44460678100586,25.0,-40.29974365234375,-9165.94140625,36.52859878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,309.9949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2056523859500885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002087110187858,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316740,293.1286926269531,297.1499938964844,293.1499938964844,0.0115431416779756,-592.812744140625,304.1490478515625,0.576076865196228,0.0559267364442348,0.0510119833052158,293.1297607421875,297.1499938964844,293.1499938964844,0.0157328378409147,-756.2320556640625,304.148681640625,0.618598461151123,0.0679453834891319,0.065076969563961,293.13604736328125,297.1499938964844,293.1499938964844,0.0150396302342414,-543.8700561523438,304.14898681640625,0.6131392121315002,0.0660972595214843,0.0468007363379001,293.1017761230469,297.1499938964844,293.1499938964844,0.0381887704133987,-1217.4927978515625,304.1446533203125,0.7259054780006409,0.1101867705583572,0.1048144921660423,293.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.556640625,0.5511367917060852,0.050000000745058,0.2288015335798263,294.5546264648437,291.1499938964844,272.04998779296875,271.46356201171875,279.1478576660156,293.4060974121094,294.5486145019531,1.0,0.1594395786523819,0.5960772633552551,0.5960772633552551,0.4039227664470672,1.0,-0.595829963684082,0.397966593503952,0.1978633850812912,0.2472448199987411,0.0,0.0,0.0,24.42818260192871,25.0,-40.408485412597656,-9199.5419921875,36.84503936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,309.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2064691334962844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000209539924981,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316800,293.1286926269531,297.1499938964844,293.1499938964844,0.0115431416779756,-592.812744140625,304.1490478515625,0.576076865196228,0.0559267364442348,0.0510119833052158,293.1297607421875,297.1499938964844,293.1499938964844,0.0157328378409147,-756.2320556640625,304.148681640625,0.618598461151123,0.0679453834891319,0.065076969563961,293.13604736328125,297.1499938964844,293.1499938964844,0.0150396302342414,-543.8700561523438,304.14898681640625,0.6131392121315002,0.0660972595214843,0.0468007363379001,293.1017761230469,297.1499938964844,293.1499938964844,0.0381887704133987,-1217.4927978515625,304.1446533203125,0.7259054780006409,0.1101867705583572,0.1048144921660423,293.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.556640625,0.5511367917060852,0.050000000745058,0.2288015335798263,294.5546264648437,291.1499938964844,272.04998779296875,271.46356201171875,279.1478576660156,293.4060974121094,294.5486145019531,1.0,0.1594395786523819,0.5960772633552551,0.5960772633552551,0.4039227664470672,1.0,-0.595829963684082,0.397966593503952,0.1978633850812912,0.2472448199987411,0.0,0.0,0.0,24.42818260192871,25.0,-40.408485412597656,-9199.5419921875,36.84503936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,309.9796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2064691334962844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000209539924981,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316860,293.1287841796875,297.1499938964844,293.1499938964844,0.0117459380999207,-600.0282592773438,304.1490173339844,0.5784854292869568,0.0564471222460269,0.0514768585562706,293.1293334960937,297.1499938964844,293.1499938964844,0.0160324815660715,-765.0728149414062,304.14862060546875,0.6205779910087585,0.068547211587429,0.0656390264630317,293.13555908203125,297.1499938964844,293.1499938964844,0.0152700133621692,-549.1411743164062,304.1489562988281,0.614794909954071,0.0665507316589355,0.0471116565167903,293.09979248046875,297.1499938964844,293.1499938964844,0.0393908284604549,-1238.6058349609375,304.1444091796875,0.7293893694877625,0.1118122786283493,0.1063120141625404,293.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.52752685546875,0.5514312386512756,0.050000000745058,0.2287913113832473,294.52545166015625,291.1499938964844,272.0215759277344,271.42901611328125,279.1473083496094,293.4054870605469,294.5194702148437,1.0,0.159727543592453,0.5957770943641663,0.5957770943641663,0.4042229354381561,1.0,-0.5992204546928406,0.3997105062007904,0.1995099633932113,0.248935654759407,0.0,0.0,0.0,24.409788131713867,25.0,-40.57210922241211,-9234.5205078125,37.17413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,309.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2072943300008773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002103773877024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316920,293.1287841796875,297.1499938964844,293.1499938964844,0.0117459380999207,-600.0282592773438,304.1490173339844,0.5784854292869568,0.0564471222460269,0.0514768585562706,293.1293334960937,297.1499938964844,293.1499938964844,0.0160324815660715,-765.0728149414062,304.14862060546875,0.6205779910087585,0.068547211587429,0.0656390264630317,293.13555908203125,297.1499938964844,293.1499938964844,0.0152700133621692,-549.1411743164062,304.1489562988281,0.614794909954071,0.0665507316589355,0.0471116565167903,293.09979248046875,297.1499938964844,293.1499938964844,0.0393908284604549,-1238.6058349609375,304.1444091796875,0.7293893694877625,0.1118122786283493,0.1063120141625404,293.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.52752685546875,0.5514312386512756,0.050000000745058,0.2287913113832473,294.52545166015625,291.1499938964844,272.0215759277344,271.42901611328125,279.1473083496094,293.4054870605469,294.5194702148437,1.0,0.159727543592453,0.5957770943641663,0.5957770943641663,0.4042229354381561,1.0,-0.5992204546928406,0.3997105062007904,0.1995099633932113,0.248935654759407,0.0,0.0,0.0,24.409788131713867,25.0,-40.57210922241211,-9234.5205078125,37.17413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,309.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2072943300008773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002103773877024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
316980,293.1288452148437,297.1499938964844,293.1499938964844,0.0119541697204113,-607.3456420898438,304.1490173339844,0.5809827446937561,0.0569734647870063,0.0519455410540103,293.1288452148437,297.1499938964844,293.1499938964844,0.0163475889712572,-774.2239990234375,304.1485595703125,0.6226693391799927,0.0691719502210617,0.0662216022610664,293.1349792480469,297.1499938964844,293.1499938964844,0.015514601022005,-554.6590576171875,304.1488952636719,0.6165747046470642,0.0670304223895073,0.0474399141967296,293.096435546875,297.1499938964844,293.1499938964844,0.0407739467918872,-1262.7769775390625,304.1439819335937,0.7334604859352112,0.1137596666812896,0.108060598373413,293.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.498046875,0.5518180131912231,0.050000000745058,0.2287779599428177,294.4959411621094,291.1499938964844,271.988037109375,271.3890380859375,279.1468505859375,293.40478515625,294.4898681640625,1.0,0.1600291430950164,0.5954374074935913,0.5954374074935913,0.4045625925064087,1.0,-0.6029585003852844,0.4015821516513824,0.2013763338327407,0.2509954869747162,0.0,0.0,0.0,24.381166458129883,25.0,-41.31387710571289,-9273.0078125,37.5308723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,309.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2081337571144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002112293004756,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317040,293.1288452148437,297.1499938964844,293.1499938964844,0.0119541697204113,-607.3456420898438,304.1490173339844,0.5809827446937561,0.0569734647870063,0.0519455410540103,293.1288452148437,297.1499938964844,293.1499938964844,0.0163475889712572,-774.2239990234375,304.1485595703125,0.6226693391799927,0.0691719502210617,0.0662216022610664,293.1349792480469,297.1499938964844,293.1499938964844,0.015514601022005,-554.6590576171875,304.1488952636719,0.6165747046470642,0.0670304223895073,0.0474399141967296,293.096435546875,297.1499938964844,293.1499938964844,0.0407739467918872,-1262.7769775390625,304.1439819335937,0.7334604859352112,0.1137596666812896,0.108060598373413,293.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.498046875,0.5518180131912231,0.050000000745058,0.2287779599428177,294.4959411621094,291.1499938964844,271.988037109375,271.3890380859375,279.1468505859375,293.40478515625,294.4898681640625,1.0,0.1600291430950164,0.5954374074935913,0.5954374074935913,0.4045625925064087,1.0,-0.6029585003852844,0.4015821516513824,0.2013763338327407,0.2509954869747162,0.0,0.0,0.0,24.381166458129883,25.0,-41.31387710571289,-9273.0078125,37.5308723449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,309.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2081337571144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002112293004756,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317100,293.1288452148437,297.1499938964844,293.1499938964844,0.0120613314211368,-611.0779418945312,304.14898681640625,0.582284688949585,0.057241041213274,0.0521828718483448,293.1285705566406,297.1499938964844,293.1499938964844,0.0165122915059328,-778.9523315429688,304.1485290527344,0.6237733364105225,0.0694945603609085,0.0665217936038971,293.1346740722656,297.1499938964844,293.1499938964844,0.015643598511815,-557.53955078125,304.1488647460937,0.6175270676612854,0.0672820881009101,0.0476116612553596,293.0941162109375,297.1499938964844,293.1499938964844,0.0415702685713768,-1276.648681640625,304.14361572265625,0.7358394265174866,0.1148954108357429,0.1090802997350692,293.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.48297119140625,0.5520592331886292,0.050000000745058,0.2287696599960327,294.4808044433594,291.1499938964844,271.9694519042969,271.3671569824219,279.1466369628906,293.4043884277344,294.4745788574219,1.0,0.1601876765489578,0.5952545404434204,0.5952545404434204,0.4047454297542572,1.0,-0.6050234436988831,0.4026108384132385,0.2024125903844833,0.2521867156028747,0.0,0.0,0.0,24.361160278320312,25.0,-42.13064956665039,-9294.1259765625,37.72469711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,309.9393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2085640579462051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002116660034516,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317160,293.1288146972656,297.1499938964844,293.1499938964844,0.0121712032705545,-614.8824462890625,304.14898681640625,0.5836266279220581,0.0575127005577087,0.0524232387542724,293.1282653808594,297.1499938964844,293.1499938964844,0.0166825745254755,-783.8038940429688,304.1484680175781,0.624919056892395,0.0698246657848358,0.0668285191059112,293.13433837890625,297.1499938964844,293.1499938964844,0.0157778598368167,-560.5173950195312,304.1488342285156,0.618523120880127,0.0675424039363861,0.0477890074253082,293.09136962890625,297.1499938964844,293.1499938964844,0.0424420163035392,-1291.8116455078125,304.1431884765625,0.7384625673294067,0.1161421313881874,0.110202819108963,293.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4674987792969,0.5523329377174377,0.050000000745058,0.2287602871656417,294.4652709960937,291.1499938964844,271.94970703125,271.3440246582031,279.1464538574219,293.4039306640625,294.4588623046875,1.0,0.1603524535894394,0.5950638055801392,0.5950638055801392,0.4049362242221832,1.0,-0.607228696346283,0.403708666563034,0.2035200148820877,0.2534870505332947,0.0,0.0,0.0,24.337385177612305,25.0,-43.2924690246582,-9316.5224609375,37.93001937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,309.9293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2090047001838684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002121131983585,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317220,293.12872314453125,297.1499938964844,293.1499938964844,0.0124011654406785,-622.7762451171875,304.14892578125,0.5864399671554565,0.0580714046955108,0.0529160350561142,293.1275939941406,297.1499938964844,293.1499938964844,0.0170426480472087,-793.9456787109375,304.1483764648437,0.6273442506790161,0.0705096125602722,0.0674638077616691,293.1335754394531,297.1499938964844,293.1499938964844,0.0160648245364427,-566.817626953125,304.14874267578125,0.6206525564193726,0.068091481924057,0.0481623448431491,293.084716796875,297.1499938964844,293.1499938964844,0.0444225296378135,-1326.22607421875,304.14215087890625,0.7444735169410706,0.1189771369099617,0.1127661243081092,293.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.434814453125,0.5529767870903015,0.050000000745058,0.228738322854042,294.432373046875,291.1499938964844,271.9069519042969,271.2943420410156,279.1461486816406,293.4029235839844,294.42547607421875,1.0,0.1607040166854858,0.5946599245071411,0.5946599245071411,0.4053401052951813,1.0,-0.612080454826355,0.4061268270015716,0.2059536129236221,0.2564135491847992,0.0,0.0,0.0,24.27898025512696,25.0,-46.67182922363281,-9365.1650390625,38.37831497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346923828125,309.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2099277675151825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002130499924533,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317280,293.12872314453125,297.1499938964844,293.1499938964844,0.0124011654406785,-622.7762451171875,304.14892578125,0.5864399671554565,0.0580714046955108,0.0529160350561142,293.1275939941406,297.1499938964844,293.1499938964844,0.0170426480472087,-793.9456787109375,304.1483764648437,0.6273442506790161,0.0705096125602722,0.0674638077616691,293.1335754394531,297.1499938964844,293.1499938964844,0.0160648245364427,-566.817626953125,304.14874267578125,0.6206525564193726,0.068091481924057,0.0481623448431491,293.084716796875,297.1499938964844,293.1499938964844,0.0444225296378135,-1326.22607421875,304.14215087890625,0.7444735169410706,0.1189771369099617,0.1127661243081092,293.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.434814453125,0.5529767870903015,0.050000000745058,0.228738322854042,294.432373046875,291.1499938964844,271.9069519042969,271.2943420410156,279.1461486816406,293.4029235839844,294.42547607421875,1.0,0.1607040166854858,0.5946599245071411,0.5946599245071411,0.4053401052951813,1.0,-0.612080454826355,0.4061268270015716,0.2059536129236221,0.2564135491847992,0.0,0.0,0.0,24.27898025512696,25.0,-46.67182922363281,-9365.1650390625,38.37831497192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346923828125,309.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2099277675151825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002130499924533,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317340,293.12847900390625,297.1499938964844,293.1499938964844,0.0126485405489802,-631.1694946289062,304.1488647460937,0.5894405245780945,0.0586559064686298,0.0534298755228519,293.1268310546875,297.1499938964844,293.1499938964844,0.0174341052770614,-804.802734375,304.1482849121094,0.6299649477005005,0.0712319836020469,0.0681325867772102,293.1327209472656,297.1499938964844,293.1499938964844,0.0163815133273601,-573.6752319335938,304.14862060546875,0.6229782104492188,0.068683348596096,0.0485641211271286,293.0765991210937,297.1499938964844,293.1499938964844,0.0466827414929866,-1367.759033203125,304.1410217285156,0.751566469669342,0.1222798898816108,0.1157715916633606,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3990478515625,0.5537475943565369,0.050000000745058,0.2287122458219528,294.39630126953125,291.1499938964844,271.860107421875,271.2403564453125,279.1458435058594,293.4016418457031,294.38873291015625,1.0,0.1610909700393676,0.5942278504371643,0.5942278504371643,0.4057721495628357,1.0,-0.6175574660301208,0.4088684320449829,0.2086890339851379,0.2597678005695343,0.0,0.0,0.0,24.20695877075196,25.0,-51.43794631958008,-9419.015625,38.88272857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,309.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2109266370534896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002140637225238,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317400,293.12847900390625,297.1499938964844,293.1499938964844,0.0126485405489802,-631.1694946289062,304.1488647460937,0.5894405245780945,0.0586559064686298,0.0534298755228519,293.1268310546875,297.1499938964844,293.1499938964844,0.0174341052770614,-804.802734375,304.1482849121094,0.6299649477005005,0.0712319836020469,0.0681325867772102,293.1327209472656,297.1499938964844,293.1499938964844,0.0163815133273601,-573.6752319335938,304.14862060546875,0.6229782104492188,0.068683348596096,0.0485641211271286,293.0765991210937,297.1499938964844,293.1499938964844,0.0466827414929866,-1367.759033203125,304.1410217285156,0.751566469669342,0.1222798898816108,0.1157715916633606,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3990478515625,0.5537475943565369,0.050000000745058,0.2287122458219528,294.39630126953125,291.1499938964844,271.860107421875,271.2403564453125,279.1458435058594,293.4016418457031,294.38873291015625,1.0,0.1610909700393676,0.5942278504371643,0.5942278504371643,0.4057721495628357,1.0,-0.6175574660301208,0.4088684320449829,0.2086890339851379,0.2597678005695343,0.0,0.0,0.0,24.20695877075196,25.0,-51.43794631958008,-9419.015625,38.88272857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,309.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2109266370534896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002140637225238,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317460,293.1281433105469,297.1499938964844,293.1499938964844,0.012917373329401,-640.1793823242188,304.1488037109375,0.5926278233528137,0.0592706315219402,0.0539692007005214,293.1259765625,297.1499938964844,293.1499938964844,0.017862681299448,-816.499267578125,304.14813232421875,0.6327899098396301,0.0719949528574943,0.0688382908701896,293.1317443847656,297.1499938964844,293.1499938964844,0.0167332254350185,-581.18115234375,304.14849853515625,0.6255038380622864,0.0693213194608688,0.0489969998598098,293.0672302246094,297.1499938964844,293.1499938964844,0.0489818602800369,-1412.268310546875,304.1401062011719,0.7597323060035706,0.1260341107845306,0.1192071139812469,293.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3592224121094,0.5546343922615051,0.050000000745058,0.2286825031042099,294.35614013671875,291.1499938964844,271.8094787597656,271.1824951171875,279.1455383300781,293.40008544921875,294.3477783203125,1.0,0.1615186929702758,0.5937683582305908,0.5937683582305908,0.4062316119670868,1.0,-0.6236584782600403,0.4119355380535126,0.2117229253053665,0.2635141611099243,0.0,0.0,0.0,24.1235466003418,25.0,-57.3802375793457,-9477.80859375,39.44709396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9074401855469,309.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2120223343372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002151757216779,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317520,293.1281433105469,297.1499938964844,293.1499938964844,0.012917373329401,-640.1793823242188,304.1488037109375,0.5926278233528137,0.0592706315219402,0.0539692007005214,293.1259765625,297.1499938964844,293.1499938964844,0.017862681299448,-816.499267578125,304.14813232421875,0.6327899098396301,0.0719949528574943,0.0688382908701896,293.1317443847656,297.1499938964844,293.1499938964844,0.0167332254350185,-581.18115234375,304.14849853515625,0.6255038380622864,0.0693213194608688,0.0489969998598098,293.0672302246094,297.1499938964844,293.1499938964844,0.0489818602800369,-1412.268310546875,304.1401062011719,0.7597323060035706,0.1260341107845306,0.1192071139812469,293.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3592224121094,0.5546343922615051,0.050000000745058,0.2286825031042099,294.35614013671875,291.1499938964844,271.8094787597656,271.1824951171875,279.1455383300781,293.40008544921875,294.3477783203125,1.0,0.1615186929702758,0.5937683582305908,0.5937683582305908,0.4062316119670868,1.0,-0.6236584782600403,0.4119355380535126,0.2117229253053665,0.2635141611099243,0.0,0.0,0.0,24.1235466003418,25.0,-57.3802375793457,-9477.80859375,39.44709396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9074401855469,309.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2120223343372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002151757216779,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317580,293.127685546875,297.1499938964844,293.1499938964844,0.0132114496082067,-649.904541015625,304.1487121582031,0.5959949493408203,0.0599189028143882,0.0545374006032943,293.125,297.1499938964844,293.1499938964844,0.0183339174836874,-829.1409912109375,304.1479797363281,0.6358268857002258,0.0728008076548576,0.0695835053920745,293.1306457519531,297.1499938964844,293.1499938964844,0.0171250067651271,-589.4117431640625,304.1483459472656,0.6282331943511963,0.0700077340006828,0.0494629479944705,293.05694580078125,297.1499938964844,293.1499938964844,0.0523429214954376,-1464.8402099609375,304.137939453125,0.768933892250061,0.1302223652601242,0.12305848300457,293.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3146667480469,0.555625319480896,0.050000000745058,0.2286496013402938,294.3111877441406,291.1499938964844,271.7554626464844,271.1211242675781,279.145263671875,293.39825439453125,294.3019104003906,1.0,0.1619919240474701,0.5932806730270386,0.5932806730270386,0.4067193269729614,1.0,-0.6303765177726746,0.4153262972831726,0.2150502055883407,0.267602264881134,0.0,0.0,0.0,24.030893325805664,25.0,-64.2105941772461,-9541.3193359375,40.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,309.8016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.213233470916748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002164048637496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317640,293.127685546875,297.1499938964844,293.1499938964844,0.0132114496082067,-649.904541015625,304.1487121582031,0.5959949493408203,0.0599189028143882,0.0545374006032943,293.125,297.1499938964844,293.1499938964844,0.0183339174836874,-829.1409912109375,304.1479797363281,0.6358268857002258,0.0728008076548576,0.0695835053920745,293.1306457519531,297.1499938964844,293.1499938964844,0.0171250067651271,-589.4117431640625,304.1483459472656,0.6282331943511963,0.0700077340006828,0.0494629479944705,293.05694580078125,297.1499938964844,293.1499938964844,0.0523429214954376,-1464.8402099609375,304.137939453125,0.768933892250061,0.1302223652601242,0.12305848300457,293.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3146667480469,0.555625319480896,0.050000000745058,0.2286496013402938,294.3111877441406,291.1499938964844,271.7554626464844,271.1211242675781,279.145263671875,293.39825439453125,294.3019104003906,1.0,0.1619919240474701,0.5932806730270386,0.5932806730270386,0.4067193269729614,1.0,-0.6303765177726746,0.4153262972831726,0.2150502055883407,0.267602264881134,0.0,0.0,0.0,24.030893325805664,25.0,-64.2105941772461,-9541.3193359375,40.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,309.8016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.213233470916748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002164048637496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317700,293.1274108886719,297.1499938964844,293.1499938964844,0.0133689837530255,-655.0579223632812,304.1486511230469,0.5977395176887512,0.0602562353014946,0.0548330172896385,293.1244812011719,297.1499938964844,293.1499938964844,0.0185870509594678,-835.83984375,304.1478881835937,0.6374242901802063,0.0732201039791107,0.0699713304638862,293.1300354003906,297.1499938964844,293.1499938964844,0.0173372775316238,-593.815185546875,304.14825439453125,0.6296730041503906,0.0703693404793739,0.0497085973620414,293.0515441894531,297.1499938964844,293.1499938964844,0.0539349354803562,-1493.091796875,304.1372375488281,0.7738832235336304,0.1324646919965744,0.1251282840967178,293.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2904663085937,0.5561539530754089,0.050000000745058,0.2286321967840194,294.2867431640625,291.1499938964844,271.7272644042969,271.0892333984375,279.1451110839844,293.397216796875,294.2770080566406,1.0,0.1622466295957565,0.5930255651473999,0.5930255651473999,0.4069744646549225,1.0,-0.633954644203186,0.4171358644962311,0.2168187648057937,0.2697508037090301,0.0,0.0,0.0,23.982032775878903,25.0,-67.84393310546875,-9574.7041015625,40.412784576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87579345703125,309.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2138867378234863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002170678490074,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317760,293.1271057128906,297.1499938964844,293.1499938964844,0.0135339414700865,-660.4118041992188,304.1485900878906,0.5995200872421265,0.0606024153530597,0.0551364719867706,293.1239318847656,297.1499938964844,293.1499938964844,0.0188524853438138,-842.7965087890625,304.1477966308594,0.6390730142593384,0.0736501961946487,0.0703692957758903,293.1294250488281,297.1499938964844,293.1499938964844,0.0175610072910785,-598.4144897460938,304.1481628417969,0.6311615109443665,0.0707430392503738,0.0499626509845256,293.0460205078125,297.1499938964844,293.1499938964844,0.0555953718721866,-1522.733642578125,304.13653564453125,0.7790343761444092,0.1347972303628921,0.1272861659526825,293.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2649230957031,0.5567012429237366,0.050000000745058,0.2286142706871032,294.2609558105469,291.1499938964844,271.6983642578125,271.056640625,279.1449584960937,293.3961181640625,294.2507629394531,1.0,0.1625136286020279,0.5927623510360718,0.5927623510360718,0.4072376489639282,1.0,-0.6376695036888123,0.4190159738063812,0.2186535447835922,0.2719535231590271,0.0,0.0,0.0,23.931968688964844,25.0,-71.55301666259766,-9609.08984375,40.76668167114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86334228515625,309.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2145730704069137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002177643909817,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317820,293.1264038085937,297.1499938964844,293.1499938964844,0.0138872601091861,-671.732666015625,304.1484680175781,0.6031726598739624,0.0613213777542114,0.0557670518755912,293.122802734375,297.1499938964844,293.1499938964844,0.019421961158514,-857.4935913085938,304.1475830078125,0.6425185799598694,0.0745423585176467,0.0711954087018966,293.1281433105469,297.1499938964844,293.1499938964844,0.018044302240014,-608.2060546875,304.1479797363281,0.6342790722846985,0.0715260654687881,0.0504956804215908,293.0348205566406,297.1499938964844,293.1499938964844,0.0590987615287303,-1585.9326171875,304.1351928710937,0.7898313403129578,0.1397037059068679,0.1318405866622924,293.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2098083496094,0.5578399896621704,0.050000000745058,0.2285772860050201,294.20538330078125,291.1499938964844,271.6385192871094,270.9894104003906,279.1446533203125,293.3937072753906,294.1942749023437,1.0,0.1630850732326507,0.5922095775604248,0.5922095775604248,0.4077904522418976,1.0,-0.6454790234565735,0.4229693710803985,0.2225096225738525,0.2764687836170196,0.0,0.0,0.0,23.829769134521484,25.0,-78.99067687988281,-9680.6083984375,41.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,309.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2160474807024002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002192607353208,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317880,293.1264038085937,297.1499938964844,293.1499938964844,0.0138872601091861,-671.732666015625,304.1484680175781,0.6031726598739624,0.0613213777542114,0.0557670518755912,293.122802734375,297.1499938964844,293.1499938964844,0.019421961158514,-857.4935913085938,304.1475830078125,0.6425185799598694,0.0745423585176467,0.0711954087018966,293.1281433105469,297.1499938964844,293.1499938964844,0.018044302240014,-608.2060546875,304.1479797363281,0.6342790722846985,0.0715260654687881,0.0504956804215908,293.0348205566406,297.1499938964844,293.1499938964844,0.0590987615287303,-1585.9326171875,304.1351928710937,0.7898313403129578,0.1397037059068679,0.1318405866622924,293.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2098083496094,0.5578399896621704,0.050000000745058,0.2285772860050201,294.20538330078125,291.1499938964844,271.6385192871094,270.9894104003906,279.1446533203125,293.3937072753906,294.1942749023437,1.0,0.1630850732326507,0.5922095775604248,0.5922095775604248,0.4077904522418976,1.0,-0.6454790234565735,0.4229693710803985,0.2225096225738525,0.2764687836170196,0.0,0.0,0.0,23.829769134521484,25.0,-78.99067687988281,-9680.6083984375,41.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360900878906,309.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2160474807024002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002192607353208,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
317940,293.1256408691406,297.1499938964844,293.1499938964844,0.0142730958759784,-683.8666381835938,304.1483459472656,0.6069138050079346,0.0620747581124305,0.0564286895096302,293.12158203125,297.1499938964844,293.1499938964844,0.0200448259711265,-873.2232666015625,304.1473388671875,0.646144688129425,0.0754754170775413,0.0720605477690696,293.12677001953125,297.1499938964844,293.1499938964844,0.0185769237577915,-618.7750244140625,304.14776611328125,0.6375693678855896,0.0723543614149093,0.0510607026517391,293.0237121582031,297.1499938964844,293.1499938964844,0.0628048852086067,-1653.8076171875,304.1339416503906,0.801061749458313,0.1448718458414077,0.1366597414016723,293.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.14947509765625,0.5590153336524963,0.050000000745058,0.2285395562648773,294.14459228515625,291.1499938964844,271.5762634277344,270.9197998046875,279.1442565917969,293.3910522460937,294.1326599121094,1.0,0.1637059897184372,0.5916174650192261,0.5916174650192261,0.4083825349807739,1.0,-0.6537278294563293,0.4271395802497864,0.2265882343053817,0.2810306847095489,0.0,0.0,0.0,23.72751808166504,25.0,-86.10772705078125,-9755.2685546875,42.33723068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066101074219,309.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2176566272974014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002208938094554,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318000,293.1256408691406,297.1499938964844,293.1499938964844,0.0142730958759784,-683.8666381835938,304.1483459472656,0.6069138050079346,0.0620747581124305,0.0564286895096302,293.12158203125,297.1499938964844,293.1499938964844,0.0200448259711265,-873.2232666015625,304.1473388671875,0.646144688129425,0.0754754170775413,0.0720605477690696,293.12677001953125,297.1499938964844,293.1499938964844,0.0185769237577915,-618.7750244140625,304.14776611328125,0.6375693678855896,0.0723543614149093,0.0510607026517391,293.0237121582031,297.1499938964844,293.1499938964844,0.0628048852086067,-1653.8076171875,304.1339416503906,0.801061749458313,0.1448718458414077,0.1366597414016723,293.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.14947509765625,0.5590153336524963,0.050000000745058,0.2285395562648773,294.14459228515625,291.1499938964844,271.5762634277344,270.9197998046875,279.1442565917969,293.3910522460937,294.1326599121094,1.0,0.1637059897184372,0.5916174650192261,0.5916174650192261,0.4083825349807739,1.0,-0.6537278294563293,0.4271395802497864,0.2265882343053817,0.2810306847095489,0.0,0.0,0.0,23.72751808166504,25.0,-86.10772705078125,-9755.2685546875,42.33723068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066101074219,309.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2176566272974014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002208938094554,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318060,293.12481689453125,297.1499938964844,293.1499938964844,0.0146926743909716,-696.792236328125,304.148193359375,0.6106992363929749,0.0628608539700508,0.0571203753352165,293.1203308105469,297.1499938964844,293.1499938964844,0.0207228455692529,-889.9540405273438,304.1470947265625,0.6499238014221191,0.0764471143484115,0.0729630514979362,293.1253967285156,297.1499938964844,293.1499938964844,0.0191602315753698,-630.0927734375,304.14752197265625,0.641008734703064,0.0732249245047569,0.0516560263931751,293.0131225585937,297.1499938964844,293.1499938964844,0.0666622370481491,-1725.57666015625,304.13287353515625,0.8122574687004089,0.150222510099411,0.1416721194982528,293.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08428955078125,0.5601964592933655,0.050000000745058,0.228502094745636,294.0789794921875,291.1499938964844,271.511962890625,270.8482360839844,279.1438293457031,293.38818359375,294.0663757324219,1.0,0.1643752604722976,0.5909810066223145,0.5909810066223145,0.4090189933776855,1.0,-0.6623260974884033,0.4314718246459961,0.2308542877435684,0.2855141460895538,0.0,0.0,0.0,23.628786087036133,25.0,-92.48420715332033,-9832.4140625,43.2092399597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7761535644531,309.59637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2193964272737503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002226594806415,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318120,293.12481689453125,297.1499938964844,293.1499938964844,0.0146926743909716,-696.792236328125,304.148193359375,0.6106992363929749,0.0628608539700508,0.0571203753352165,293.1203308105469,297.1499938964844,293.1499938964844,0.0207228455692529,-889.9540405273438,304.1470947265625,0.6499238014221191,0.0764471143484115,0.0729630514979362,293.1253967285156,297.1499938964844,293.1499938964844,0.0191602315753698,-630.0927734375,304.14752197265625,0.641008734703064,0.0732249245047569,0.0516560263931751,293.0131225585937,297.1499938964844,293.1499938964844,0.0666622370481491,-1725.57666015625,304.13287353515625,0.8122574687004089,0.150222510099411,0.1416721194982528,293.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08428955078125,0.5601964592933655,0.050000000745058,0.228502094745636,294.0789794921875,291.1499938964844,271.511962890625,270.8482360839844,279.1438293457031,293.38818359375,294.0663757324219,1.0,0.1643752604722976,0.5909810066223145,0.5909810066223145,0.4090189933776855,1.0,-0.6623260974884033,0.4314718246459961,0.2308542877435684,0.2855141460895538,0.0,0.0,0.0,23.628786087036133,25.0,-92.48420715332033,-9832.4140625,43.2092399597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7761535644531,309.59637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2193964272737503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002226594806415,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318180,293.1239318847656,297.1499938964844,293.1499938964844,0.0151458606123924,-710.4413452148438,304.1480407714844,0.6144297122955322,0.0636761039495468,0.0578394271433353,293.1190795898437,297.1499938964844,293.1499938964844,0.021455654874444,-907.6008911132812,304.1468505859375,0.6538150310516357,0.077453427016735,0.0738996341824531,293.1239929199219,297.1499938964844,293.1499938964844,0.0197935663163661,-642.0899658203125,304.1473083496094,0.6445608735084534,0.0741327628493309,0.0522785559296608,293.0033874511719,297.1499938964844,293.1499938964844,0.0706121996045112,-1800.2105712890625,304.13201904296875,0.8227760195732117,0.1556656062602996,0.1467935293912887,293.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0150146484375,0.5613482594490051,0.050000000745058,0.2284659594297409,294.0093078613281,291.1499938964844,271.4459228515625,270.77508544921875,279.14337158203125,293.3851928710937,293.9962158203125,1.0,0.1650892198085785,0.5902964472770691,0.5902964472770691,0.4097035527229309,1.0,-0.6711632013320923,0.4358986616134643,0.2352645546197891,0.289795309305191,0.0,0.0,0.0,23.53744125366211,25.0,-97.7302017211914,-9911.271484375,44.13144302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,309.5407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2212543040513992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002245449868496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318240,293.1239318847656,297.1499938964844,293.1499938964844,0.0151458606123924,-710.4413452148438,304.1480407714844,0.6144297122955322,0.0636761039495468,0.0578394271433353,293.1190795898437,297.1499938964844,293.1499938964844,0.021455654874444,-907.6008911132812,304.1468505859375,0.6538150310516357,0.077453427016735,0.0738996341824531,293.1239929199219,297.1499938964844,293.1499938964844,0.0197935663163661,-642.0899658203125,304.1473083496094,0.6445608735084534,0.0741327628493309,0.0522785559296608,293.0033874511719,297.1499938964844,293.1499938964844,0.0706121996045112,-1800.2105712890625,304.13201904296875,0.8227760195732117,0.1556656062602996,0.1467935293912887,293.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0150146484375,0.5613482594490051,0.050000000745058,0.2284659594297409,294.0093078613281,291.1499938964844,271.4459228515625,270.77508544921875,279.14337158203125,293.3851928710937,293.9962158203125,1.0,0.1650892198085785,0.5902964472770691,0.5902964472770691,0.4097035527229309,1.0,-0.6711632013320923,0.4358986616134643,0.2352645546197891,0.289795309305191,0.0,0.0,0.0,23.53744125366211,25.0,-97.7302017211914,-9911.271484375,44.13144302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460327148437,309.5407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2212543040513992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002245449868496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
