time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318300,293.1235046386719,297.1499938964844,293.1499938964844,0.0153847737237811,-717.5090942382812,304.1479797363281,0.6162428259849548,0.0640933662652969,0.0582081750035285,293.11846923828125,297.1499938964844,293.1499938964844,0.0218421183526515,-916.7340698242188,304.146728515625,0.6557891368865967,0.0779682025313377,0.0743795335292816,293.123291015625,297.1499938964844,293.1499938964844,0.0201284512877464,-648.3162841796875,304.1471862792969,0.646367073059082,0.0745989754796028,0.0525989457964897,292.9989624023437,297.1499938964844,293.1499938964844,0.0726049393415451,-1838.272705078125,304.13165283203125,0.8278744220733643,0.15839584171772,0.1493699252605438,293.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9790954589844,0.5619032382965088,0.050000000745058,0.2284487038850784,293.9732360839844,291.1499938964844,271.4123840332031,270.738037109375,279.1431579589844,293.3836669921875,293.9599914550781,1.0,0.1654615253210067,0.589935839176178,0.589935839176178,0.410064160823822,1.0,-0.6756374835968018,0.4381269812583923,0.2375104874372482,0.2918301522731781,0.0,0.0,0.0,23.495594024658203,25.0,-99.82470703125,-9951.12109375,44.60917663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73150634765625,309.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2222224920988083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002255275758216,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318360,293.123046875,297.1499938964844,293.1499938964844,0.0156316328793764,-724.720458984375,304.1478881835937,0.618023157119751,0.0645161867141723,0.0585824213922023,293.1178283691406,297.1499938964844,293.1499938964844,0.0222414322197437,-926.0504150390624,304.1465759277344,0.6577745676040649,0.0784896090626716,0.074866384267807,293.12261962890625,297.1499938964844,293.1499938964844,0.0204749051481485,-654.6753540039062,304.1470642089844,0.6481860280036926,0.0750718489289283,0.0529246293008327,292.9948425292969,297.1499938964844,293.1499938964844,0.0746008828282356,-1876.64892578125,304.1313781738281,0.83290034532547,0.161119282245636,0.1519437134265899,293.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9425354003906,0.5624397397041321,0.050000000745058,0.2284320890903473,293.9365234375,291.1499938964844,271.3785095214844,270.7007141113281,279.1429138183594,293.38214111328125,293.9231872558594,1.0,0.1658432483673095,0.5895636081695557,0.5895636081695557,0.4104364216327667,1.0,-0.6801307797431946,0.4403543770313263,0.2397763729095459,0.2937855422496795,0.0,0.0,0.0,23.4567928314209,25.0,-101.51263427734376,-9991.1484375,45.09667205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7176513671875,309.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2232135832309723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002265334187541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318420,293.1221923828125,297.1499938964844,293.1499938964844,0.0161471776664257,-739.4882202148438,304.1477355957031,0.6214965581893921,0.065374955534935,0.0593440309166908,293.1166381835937,297.1499938964844,293.1499938964844,0.0230746250599622,-945.1154174804688,304.1463317871094,0.6617602705955505,0.07954753190279,0.0758559629321098,293.1213073730469,297.1499938964844,293.1499938964844,0.021198222413659,-667.6942749023438,304.1468505859375,0.6518417596817017,0.0760317519307136,0.0535872280597686,292.9875793457031,297.1499938964844,293.1499938964844,0.0785867199301719,-1953.962158203125,304.1309509277344,0.8428002595901489,0.1665288209915161,0.1570619046688079,293.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681030273437,0.5634562373161316,0.050000000745058,0.2284008562564849,293.8619079589844,291.1499938964844,271.31005859375,270.6255187988281,279.1424865722656,293.37908935546875,293.8485107421875,1.0,0.1666304320096969,0.5887896418571472,0.5887896418571472,0.4112103581428528,1.0,-0.6891327500343323,0.4447820782661438,0.2443506568670272,0.2974720895290375,0.0,0.0,0.0,23.388214111328125,25.0,-103.67893981933594,-10071.4794921875,46.09641647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6923828125,309.4352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2252490669488906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002285991649841,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318480,293.1221923828125,297.1499938964844,293.1499938964844,0.0161471776664257,-739.4882202148438,304.1477355957031,0.6214965581893921,0.065374955534935,0.0593440309166908,293.1166381835937,297.1499938964844,293.1499938964844,0.0230746250599622,-945.1154174804688,304.1463317871094,0.6617602705955505,0.07954753190279,0.0758559629321098,293.1213073730469,297.1499938964844,293.1499938964844,0.021198222413659,-667.6942749023438,304.1468505859375,0.6518417596817017,0.0760317519307136,0.0535872280597686,292.9875793457031,297.1499938964844,293.1499938964844,0.0785867199301719,-1953.962158203125,304.1309509277344,0.8428002595901489,0.1665288209915161,0.1570619046688079,293.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681030273437,0.5634562373161316,0.050000000745058,0.2284008562564849,293.8619079589844,291.1499938964844,271.31005859375,270.6255187988281,279.1424865722656,293.37908935546875,293.8485107421875,1.0,0.1666304320096969,0.5887896418571472,0.5887896418571472,0.4112103581428528,1.0,-0.6891327500343323,0.4447820782661438,0.2443506568670272,0.2974720895290375,0.0,0.0,0.0,23.388214111328125,25.0,-103.67893981933594,-10071.4794921875,46.09641647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6923828125,309.4352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2252490669488906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002285991649841,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318540,293.1213684082031,297.1499938964844,293.1499938964844,0.0166892018169164,-754.6030883789062,304.1475830078125,0.6248852610588074,0.0662463679909706,0.0601188950240612,293.115478515625,297.1499938964844,293.1499938964844,0.0239522960036993,-964.6846923828124,304.1460876464844,0.6657754778862,0.0806294828653335,0.0768670961260795,293.1200256347656,297.1499938964844,293.1499938964844,0.0219624917954206,-681.0892333984375,304.1466064453125,0.6555420756340027,0.0770197957754135,0.0542671680450439,292.9813842773437,297.1499938964844,293.1499938964844,0.0825608596205711,-2031.789794921875,304.13067626953125,0.8525880575180054,0.1718987375497818,0.1621361523866653,293.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7929077148437,0.5644118785858154,0.050000000745058,0.2283717542886734,293.7865905761719,291.1499938964844,271.24090576171875,270.54986572265625,279.1421813964844,293.3760681152344,293.7733764648437,1.0,0.1674457192420959,0.5879921913146973,0.5879921913146973,0.4120077788829803,1.0,-0.6981471180915833,0.4491715431213379,0.2489755749702453,0.3009780645370483,0.0,0.0,0.0,23.330305099487305,25.0,-104.27959442138672,-10152.3466796875,47.1273078918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.671142578125,309.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2273371517658233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002307183021912,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318600,293.1213684082031,297.1499938964844,293.1499938964844,0.0166892018169164,-754.6030883789062,304.1475830078125,0.6248852610588074,0.0662463679909706,0.0601188950240612,293.115478515625,297.1499938964844,293.1499938964844,0.0239522960036993,-964.6846923828124,304.1460876464844,0.6657754778862,0.0806294828653335,0.0768670961260795,293.1200256347656,297.1499938964844,293.1499938964844,0.0219624917954206,-681.0892333984375,304.1466064453125,0.6555420756340027,0.0770197957754135,0.0542671680450439,292.9813842773437,297.1499938964844,293.1499938964844,0.0825608596205711,-2031.789794921875,304.13067626953125,0.8525880575180054,0.1718987375497818,0.1621361523866653,293.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7929077148437,0.5644118785858154,0.050000000745058,0.2283717542886734,293.7865905761719,291.1499938964844,271.24090576171875,270.54986572265625,279.1421813964844,293.3760681152344,293.7733764648437,1.0,0.1674457192420959,0.5879921913146973,0.5879921913146973,0.4120077788829803,1.0,-0.6981471180915833,0.4491715431213379,0.2489755749702453,0.3009780645370483,0.0,0.0,0.0,23.330305099487305,25.0,-104.27959442138672,-10152.3466796875,47.1273078918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.671142578125,309.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2273371517658233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002307183021912,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318660,293.12060546875,297.1499938964844,293.1499938964844,0.017254339531064,-769.9364624023438,304.1474609375,0.6282390356063843,0.0671251565217971,0.060901578515768,293.1142883300781,297.1499938964844,293.1499938964844,0.024878354743123,-984.802734375,304.1458435058594,0.6698845028877258,0.0817471668124198,0.077909342944622,293.11865234375,297.1499938964844,293.1499938964844,0.0227774363011121,-694.9819946289062,304.1463928222656,0.6593813300132751,0.0780577510595321,0.0549783445894718,292.9759521484375,297.1499938964844,293.1499938964844,0.0865511149168014,-2110.46240234375,304.1304626464844,0.8624090552330017,0.1772790849208831,0.1672082990407943,293.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178955078125,0.5653482675552368,0.050000000745058,0.2283434867858886,293.7115478515625,291.1499938964844,271.17138671875,270.47412109375,279.1420288085937,293.3731689453125,293.6985778808594,1.0,0.1682862639427185,0.587187647819519,0.587187647819519,0.4128123819828033,1.0,-0.7072442173957825,0.4535747468471527,0.2536694407463074,0.3044403791427612,0.0,0.0,0.0,23.277996063232425,25.0,-103.74285888671876,-10234.5634765625,48.19285202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6543273925781,309.3445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2294567823410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002328694681636,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318720,293.12060546875,297.1499938964844,293.1499938964844,0.017254339531064,-769.9364624023438,304.1474609375,0.6282390356063843,0.0671251565217971,0.060901578515768,293.1142883300781,297.1499938964844,293.1499938964844,0.024878354743123,-984.802734375,304.1458435058594,0.6698845028877258,0.0817471668124198,0.077909342944622,293.11865234375,297.1499938964844,293.1499938964844,0.0227774363011121,-694.9819946289062,304.1463928222656,0.6593813300132751,0.0780577510595321,0.0549783445894718,292.9759521484375,297.1499938964844,293.1499938964844,0.0865511149168014,-2110.46240234375,304.1304626464844,0.8624090552330017,0.1772790849208831,0.1672082990407943,293.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7178955078125,0.5653482675552368,0.050000000745058,0.2283434867858886,293.7115478515625,291.1499938964844,271.17138671875,270.47412109375,279.1420288085937,293.3731689453125,293.6985778808594,1.0,0.1682862639427185,0.587187647819519,0.587187647819519,0.4128123819828033,1.0,-0.7072442173957825,0.4535747468471527,0.2536694407463074,0.3044403791427612,0.0,0.0,0.0,23.277996063232425,25.0,-103.74285888671876,-10234.5634765625,48.19285202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6543273925781,309.3445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2294567823410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002328694681636,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318780,293.11993408203125,297.1499938964844,293.1499938964844,0.0178408585488796,-785.4170532226562,304.1473083496094,0.6315903663635254,0.068008929491043,0.0616891495883464,293.113037109375,297.1499938964844,293.1499938964844,0.0258557721972465,-1005.5011596679688,304.1455993652344,0.6741189360618591,0.0829032137989997,0.0789882019162178,293.1171875,297.1499938964844,293.1499938964844,0.023649588227272,-709.4386596679688,304.1461486816406,0.6634069681167603,0.0791499838232994,0.0557278916239738,292.9710388183594,297.1499938964844,293.1499938964844,0.0905793085694313,-2190.179931640625,304.1302795410156,0.8723124861717224,0.1826849281787872,0.172303095459938,293.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6435546875,0.566286027431488,0.050000000745058,0.2283154278993606,293.63720703125,291.1499938964844,271.1018371582031,270.3986511230469,279.1419982910156,293.3703308105469,293.62457275390625,1.0,0.1691506803035736,0.5863829851150513,0.5863829851150513,0.4136169850826263,1.0,-0.7164645791053772,0.4580256342887878,0.2584389746189117,0.3078915476799011,0.0,0.0,0.0,23.228418350219727,25.0,-102.55061340332033,-10318.4677734375,49.29574966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64166259765625,309.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.231592983007431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002350374415982,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318840,293.11993408203125,297.1499938964844,293.1499938964844,0.0178408585488796,-785.4170532226562,304.1473083496094,0.6315903663635254,0.068008929491043,0.0616891495883464,293.113037109375,297.1499938964844,293.1499938964844,0.0258557721972465,-1005.5011596679688,304.1455993652344,0.6741189360618591,0.0829032137989997,0.0789882019162178,293.1171875,297.1499938964844,293.1499938964844,0.023649588227272,-709.4386596679688,304.1461486816406,0.6634069681167603,0.0791499838232994,0.0557278916239738,292.9710388183594,297.1499938964844,293.1499938964844,0.0905793085694313,-2190.179931640625,304.1302795410156,0.8723124861717224,0.1826849281787872,0.172303095459938,293.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6435546875,0.566286027431488,0.050000000745058,0.2283154278993606,293.63720703125,291.1499938964844,271.1018371582031,270.3986511230469,279.1419982910156,293.3703308105469,293.62457275390625,1.0,0.1691506803035736,0.5863829851150513,0.5863829851150513,0.4136169850826263,1.0,-0.7164645791053772,0.4580256342887878,0.2584389746189117,0.3078915476799011,0.0,0.0,0.0,23.228418350219727,25.0,-102.55061340332033,-10318.4677734375,49.29574966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64166259765625,309.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.231592983007431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002350374415982,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318900,293.1195983886719,297.1499938964844,293.1499938964844,0.0181418936699628,-793.2000732421875,304.1472473144531,0.6332694888114929,0.0684524029493331,0.0620844475924968,293.1124267578125,297.1499938964844,293.1499938964844,0.0263631138950586,-1016.0485229492188,304.1454772949219,0.6762775778770447,0.0834941044449806,0.0795404613018035,293.1164245605469,297.1499938964844,293.1499938964844,0.0241065807640552,-716.8590698242188,304.1460266113281,0.6654831767082214,0.0797139704227447,0.0561158880591392,292.9687805175781,297.1499938964844,293.1499938964844,0.0926098227500915,-2230.39404296875,304.1301574707031,0.8772807717323303,0.1853949576616287,0.1748580932617187,293.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6067810058594,0.5667548179626465,0.050000000745058,0.2283014804124832,293.6004333496094,291.1499938964844,271.0671691894531,270.36114501953125,279.1419982910156,293.3689270019531,293.5879821777344,1.0,0.1695916354656219,0.5859823822975159,0.5859823822975159,0.4140176177024841,1.0,-0.7211170792579651,0.4602687060832977,0.2608483731746673,0.3096141517162323,0.0,0.0,0.0,23.204729080200195,25.0,-101.7907257080078,-10360.9892578125,49.86116790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6367492675781,309.2860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.232663869857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000236124251387,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
318960,293.1192932128906,297.1499938964844,293.1499938964844,0.0184479914605617,-801.0053100585938,304.147216796875,0.6349514722824097,0.0688966661691665,0.0624806135892868,293.1117858886719,297.1499938964844,293.1499938964844,0.0268822200596332,-1026.71240234375,304.1453552246094,0.6784581542015076,0.0840925648808479,0.080100379884243,293.1156616210937,297.1499938964844,293.1499938964844,0.02457688562572,-724.3927001953125,304.1458740234375,0.6675952076911926,0.0802884846925735,0.0565117336809635,292.9666748046875,297.1499938964844,293.1499938964844,0.094651460647583,-2270.802001953125,304.13006591796875,0.882246196269989,0.1881070286035537,0.1774159520864486,293.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5703125,0.5672218799591064,0.050000000745058,0.2282876521348953,293.56396484375,291.1499938964844,271.0326232910156,270.3238830566406,279.1419982910156,293.3675842285156,293.5516967773437,1.0,0.1700383424758911,0.5855837464332581,0.5855837464332581,0.4144162833690643,1.0,-0.7257928252220154,0.4625216424465179,0.2632711827754974,0.3113340735435486,0.0,0.0,0.0,23.18198204040528,25.0,-100.9480972290039,-10403.8310546875,50.43569946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6327819824219,309.2682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2337348908185959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002372111921431,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319020,293.1187438964844,297.1499938964844,293.1499938964844,0.0190749876201152,-816.6683959960938,304.1470947265625,0.6383255124092102,0.0697866678237915,0.0632745698094368,293.110595703125,297.1499938964844,293.1499938964844,0.0279521513730287,-1048.3211669921875,304.1451416015625,0.6828629970550537,0.0853068083524704,0.0812378153204917,293.1141662597656,297.1499938964844,293.1499938964844,0.0255535133183002,-739.732666015625,304.1456298828125,0.671899676322937,0.0814619213342666,0.0573216043412685,292.9628601074219,297.1499938964844,293.1499938964844,0.098769225180149,-2352.06787109375,304.1298522949219,0.8921255469322205,0.1935266703367233,0.1825308501720428,293.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.498291015625,0.5681495070457458,0.050000000745058,0.2282603532075882,293.49200439453125,291.1499938964844,270.96405029296875,270.2501220703125,279.1420593261719,293.3648986816406,293.4801330566406,1.0,0.1709463596343994,0.584794282913208,0.584794282913208,0.415205717086792,1.0,-0.7351887822151184,0.4670446217060089,0.2681441903114319,0.3147583901882171,0.0,0.0,0.0,23.13926696777344,25.0,-99.06834411621094,-10490.0927734375,51.60927963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6270751953125,309.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2358733415603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002393814647803,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319080,293.1187438964844,297.1499938964844,293.1499938964844,0.0190749876201152,-816.6683959960938,304.1470947265625,0.6383255124092102,0.0697866678237915,0.0632745698094368,293.110595703125,297.1499938964844,293.1499938964844,0.0279521513730287,-1048.3211669921875,304.1451416015625,0.6828629970550537,0.0853068083524704,0.0812378153204917,293.1141662597656,297.1499938964844,293.1499938964844,0.0255535133183002,-739.732666015625,304.1456298828125,0.671899676322937,0.0814619213342666,0.0573216043412685,292.9628601074219,297.1499938964844,293.1499938964844,0.098769225180149,-2352.06787109375,304.1298522949219,0.8921255469322205,0.1935266703367233,0.1825308501720428,293.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.498291015625,0.5681495070457458,0.050000000745058,0.2282603532075882,293.49200439453125,291.1499938964844,270.96405029296875,270.2501220703125,279.1420593261719,293.3648986816406,293.4801330566406,1.0,0.1709463596343994,0.584794282913208,0.584794282913208,0.415205717086792,1.0,-0.7351887822151184,0.4670446217060089,0.2681441903114319,0.3147583901882171,0.0,0.0,0.0,23.13926696777344,25.0,-99.06834411621094,-10490.0927734375,51.60927963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6270751953125,309.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2358733415603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002393814647803,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319140,293.1182556152344,297.1499938964844,293.1499938964844,0.0197205673903226,-832.3654174804688,304.14697265625,0.6417070031166077,0.0706770941615104,0.0640695393085479,293.10943603515625,297.1499938964844,293.1499938964844,0.0290604997426271,-1070.235595703125,304.1448974609375,0.6872974634170532,0.0865402147173881,0.0823951140046119,293.1127319335937,297.1499938964844,293.1499938964844,0.0265749432146549,-755.3798828125,304.1453857421875,0.6762811541557312,0.0826631188392639,0.0581524781882762,292.95965576171875,297.1499938964844,293.1499938964844,0.1029311642050743,-2433.638427734375,304.129638671875,0.9018536806106568,0.1989218294620514,0.1876275390386581,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.427734375,0.5690585970878601,0.050000000745058,0.2282338142395019,293.4215393066406,291.1499938964844,270.8964538574219,270.17779541015625,279.1421813964844,293.3623352050781,293.4100646972656,1.0,0.1718730032444,0.5840190052986145,0.5840190052986145,0.4159809648990631,1.0,-0.7446138858795166,0.4715776741504669,0.2730361819267273,0.3181558549404144,0.0,0.0,0.0,23.101449966430664,25.0,-96.9632797241211,-10576.814453125,52.81374740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6241760253906,309.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.238000676035881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002415404305793,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319200,293.1182556152344,297.1499938964844,293.1499938964844,0.0197205673903226,-832.3654174804688,304.14697265625,0.6417070031166077,0.0706770941615104,0.0640695393085479,293.10943603515625,297.1499938964844,293.1499938964844,0.0290604997426271,-1070.235595703125,304.1448974609375,0.6872974634170532,0.0865402147173881,0.0823951140046119,293.1127319335937,297.1499938964844,293.1499938964844,0.0265749432146549,-755.3798828125,304.1453857421875,0.6762811541557312,0.0826631188392639,0.0581524781882762,292.95965576171875,297.1499938964844,293.1499938964844,0.1029311642050743,-2433.638427734375,304.129638671875,0.9018536806106568,0.1989218294620514,0.1876275390386581,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.427734375,0.5690585970878601,0.050000000745058,0.2282338142395019,293.4215393066406,291.1499938964844,270.8964538574219,270.17779541015625,279.1421813964844,293.3623352050781,293.4100646972656,1.0,0.1718730032444,0.5840190052986145,0.5840190052986145,0.4159809648990631,1.0,-0.7446138858795166,0.4715776741504669,0.2730361819267273,0.3181558549404144,0.0,0.0,0.0,23.101449966430664,25.0,-96.9632797241211,-10576.814453125,52.81374740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6241760253906,309.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.238000676035881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002415404305793,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319260,293.11785888671875,297.1499938964844,293.1499938964844,0.0203832332044839,-848.0562744140625,304.1468811035156,0.6450865268707275,0.0715655982494354,0.0648635104298591,293.1083679199219,297.1499938964844,293.1499938964844,0.0302013587206602,-1092.361083984375,304.14471435546875,0.6917250752449036,0.0877863094210624,0.0835660919547081,293.1113586425781,297.1499938964844,293.1499938964844,0.0276355203241109,-771.2507934570312,304.1451721191406,0.6806979179382324,0.0838839188218116,0.058998554944992,292.9570617675781,297.1499938964844,293.1499938964844,0.1071262508630752,-2515.17724609375,304.1294250488281,0.91177636384964,0.2042692601680755,0.1926845610141754,293.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3588256835937,0.5699407458305359,0.050000000745058,0.2282082587480545,293.3526916503906,291.1499938964844,270.8302307128906,270.10723876953125,279.1423645019531,293.3598937988281,293.3416442871094,1.0,0.1728152781724929,0.5832620859146118,0.5832620859146118,0.4167379140853882,1.0,-0.7540261149406433,0.476102352142334,0.2779237926006317,0.3215157985687256,0.0,0.0,0.0,23.06930160522461,25.0,-94.6681137084961,-10663.5087890625,54.04508209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62371826171875,309.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2401101738214492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002436812937958,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319320,293.11785888671875,297.1499938964844,293.1499938964844,0.0203832332044839,-848.0562744140625,304.1468811035156,0.6450865268707275,0.0715655982494354,0.0648635104298591,293.1083679199219,297.1499938964844,293.1499938964844,0.0302013587206602,-1092.361083984375,304.14471435546875,0.6917250752449036,0.0877863094210624,0.0835660919547081,293.1113586425781,297.1499938964844,293.1499938964844,0.0276355203241109,-771.2507934570312,304.1451721191406,0.6806979179382324,0.0838839188218116,0.058998554944992,292.9570617675781,297.1499938964844,293.1499938964844,0.1071262508630752,-2515.17724609375,304.1294250488281,0.91177636384964,0.2042692601680755,0.1926845610141754,293.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3588256835937,0.5699407458305359,0.050000000745058,0.2282082587480545,293.3526916503906,291.1499938964844,270.8302307128906,270.10723876953125,279.1423645019531,293.3598937988281,293.3416442871094,1.0,0.1728152781724929,0.5832620859146118,0.5832620859146118,0.4167379140853882,1.0,-0.7540261149406433,0.476102352142334,0.2779237926006317,0.3215157985687256,0.0,0.0,0.0,23.06930160522461,25.0,-94.6681137084961,-10663.5087890625,54.04508209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62371826171875,309.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2401101738214492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002436812937958,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319380,293.1175231933594,297.1499938964844,293.1499938964844,0.0210610423237085,-863.6968383789062,304.14678955078125,0.6484501361846924,0.0724497064948082,0.0656543523073196,293.1073913574219,297.1499938964844,293.1499938964844,0.0313684530556201,-1114.6070556640625,304.14453125,0.6961110830307007,0.0890392586588859,0.084745168685913,293.110107421875,297.1499938964844,293.1499938964844,0.0287291035056114,-787.266357421875,304.1449584960937,0.6851098537445068,0.0851169824600219,0.0598546639084816,292.9551696777344,297.1499938964844,293.1499938964844,0.1113346368074417,-2596.31201171875,304.1292724609375,0.922063946723938,0.2095438092947006,0.1976786404848098,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2916564941406,0.5707869529724121,0.050000000745058,0.2281839251518249,293.2856140136719,291.1499938964844,270.7656555175781,270.038818359375,279.1425476074219,293.3575744628906,293.2750244140625,1.0,0.1737699657678604,0.5825273394584656,0.5825273394584656,0.417472630739212,1.0,-0.7633823752403259,0.4805997610092163,0.2827826142311096,0.3248270750045776,0.0,0.0,0.0,23.043621063232425,25.0,-92.1890106201172,-10749.7177734375,55.298789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6253967285156,309.1489562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2421957552433014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002457978844176,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319440,293.1175231933594,297.1499938964844,293.1499938964844,0.0210610423237085,-863.6968383789062,304.14678955078125,0.6484501361846924,0.0724497064948082,0.0656543523073196,293.1073913574219,297.1499938964844,293.1499938964844,0.0313684530556201,-1114.6070556640625,304.14453125,0.6961110830307007,0.0890392586588859,0.084745168685913,293.110107421875,297.1499938964844,293.1499938964844,0.0287291035056114,-787.266357421875,304.1449584960937,0.6851098537445068,0.0851169824600219,0.0598546639084816,292.9551696777344,297.1499938964844,293.1499938964844,0.1113346368074417,-2596.31201171875,304.1292724609375,0.922063946723938,0.2095438092947006,0.1976786404848098,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2916564941406,0.5707869529724121,0.050000000745058,0.2281839251518249,293.2856140136719,291.1499938964844,270.7656555175781,270.038818359375,279.1425476074219,293.3575744628906,293.2750244140625,1.0,0.1737699657678604,0.5825273394584656,0.5825273394584656,0.417472630739212,1.0,-0.7633823752403259,0.4805997610092163,0.2827826142311096,0.3248270750045776,0.0,0.0,0.0,23.043621063232425,25.0,-92.1890106201172,-10749.7177734375,55.298789978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6253967285156,309.1489562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2421957552433014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002457978844176,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319500,293.11737060546875,297.1499938964844,293.1499938964844,0.02140480466187,-871.4808349609375,304.1467590332031,0.6501196622848511,0.0728892236948013,0.0660478249192237,293.10693359375,297.1499938964844,293.1499938964844,0.0319597348570823,-1125.74609375,304.1444396972656,0.6982775330543518,0.0896666646003723,0.0853361934423446,293.1095275878906,297.1499938964844,293.1499938964844,0.0292862225323915,-795.303955078125,304.1448669433594,0.6873012781143188,0.0857360959053039,0.0602850690484046,292.9544982910156,297.1499938964844,293.1499938964844,0.1134361401200294,-2636.58544921875,304.12921142578125,0.92717045545578,0.212144672870636,0.200143501162529,293.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2587890625,0.5711928009986877,0.050000000745058,0.2281723171472549,293.2528381347656,291.1499938964844,270.7341003417969,270.00555419921875,279.1426696777344,293.3564758300781,293.242431640625,1.0,0.1742510050535202,0.5821695923805237,0.5821695923805237,0.4178303778171539,1.0,-0.7680249214172363,0.4828319549560547,0.2851929366588592,0.3264605402946472,0.0,0.0,0.0,23.033567428588867,25.0,-90.8786392211914,-10792.5068359375,55.93252182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6269836425781,309.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.243227332830429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002468448074068,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319560,293.11724853515625,297.1499938964844,293.1499938964844,0.0217514000833034,-879.2335205078125,304.146728515625,0.6517783999443054,0.0733265802264213,0.0664396286010742,293.1065368652344,297.1499938964844,293.1499938964844,0.0325550138950347,-1136.8812255859375,304.1443786621094,0.7004215121269226,0.09029371291399,0.0859273001551628,293.1089782714844,297.1499938964844,293.1499938964844,0.029849000275135,-803.3482666015625,304.144775390625,0.6894770860671997,0.0863556861877441,0.0607161708176136,292.9540100097656,297.1499938964844,293.1499938964844,0.1155325770378112,-2676.606201171875,304.1291809082031,0.9321882128715516,0.2147176414728164,0.2025834769010543,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2264404296875,0.5715863108634949,0.050000000745058,0.2281610965728759,293.22052001953125,291.1499938964844,270.7030944824219,269.9729309082031,279.1427917480469,293.3554382324219,293.2103576660156,1.0,0.1747338026762008,0.5818188786506653,0.5818188786506653,0.4181811511516571,1.0,-0.772636890411377,0.485050231218338,0.2875866889953613,0.3280774652957916,0.0,0.0,0.0,23.025400161743164,25.0,-89.52261352539062,-10835.013671875,56.569915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290283203125,309.125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2442506253719329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002478833484929,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319620,293.1170654296875,297.1499938964844,293.1499938964844,0.0224518403410911,-894.6237182617188,304.1466369628906,0.655055046081543,0.0741937756538391,0.0672171264886856,293.10577392578125,297.1499938964844,293.1499938964844,0.0337543562054634,-1159.1005859375,304.1442565917969,0.7046289443969727,0.091544471681118,0.0871074199676513,293.1080017089844,297.1499938964844,293.1499938964844,0.0309881009161472,-819.4220581054688,304.1446228027344,0.6937655210494995,0.0875933542847633,0.0615782663226127,292.9535827636719,297.1499938964844,293.1499938964844,0.1196997091174125,-2755.7041015625,304.1291809082031,0.941822588443756,0.2197669893503189,0.2073776721954345,293.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1632385253906,0.5723329782485962,0.050000000745058,0.2281398922204971,293.157470703125,291.1499938964844,270.64288330078125,269.9099426269531,279.14306640625,293.3534240722656,293.14776611328125,1.0,0.1757025122642517,0.5811400413513184,0.5811400413513184,0.4188599288463592,1.0,-0.7817493677139282,0.4894372522830963,0.2923121452331543,0.3312569558620453,0.0,0.0,0.0,23.01488876342773,25.0,-86.65546417236328,-10918.9951171875,57.85291290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343994140625,309.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2462701946496963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002499329275451,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319680,293.1170654296875,297.1499938964844,293.1499938964844,0.0224518403410911,-894.6237182617188,304.1466369628906,0.655055046081543,0.0741937756538391,0.0672171264886856,293.10577392578125,297.1499938964844,293.1499938964844,0.0337543562054634,-1159.1005859375,304.1442565917969,0.7046289443969727,0.091544471681118,0.0871074199676513,293.1080017089844,297.1499938964844,293.1499938964844,0.0309881009161472,-819.4220581054688,304.1446228027344,0.6937655210494995,0.0875933542847633,0.0615782663226127,292.9535827636719,297.1499938964844,293.1499938964844,0.1196997091174125,-2755.7041015625,304.1291809082031,0.941822588443756,0.2197669893503189,0.2073776721954345,293.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1632385253906,0.5723329782485962,0.050000000745058,0.2281398922204971,293.157470703125,291.1499938964844,270.64288330078125,269.9099426269531,279.14306640625,293.3534240722656,293.14776611328125,1.0,0.1757025122642517,0.5811400413513184,0.5811400413513184,0.4188599288463592,1.0,-0.7817493677139282,0.4894372522830963,0.2923121452331543,0.3312569558620453,0.0,0.0,0.0,23.01488876342773,25.0,-86.65546417236328,-10918.9951171875,57.85291290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6343994140625,309.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2462701946496963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002499329275451,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319740,293.1169738769531,297.1499938964844,293.1499938964844,0.0231591667979955,-909.812255859375,304.1465759277344,0.6582567691802979,0.0750485435128212,0.067984439432621,293.1051940917969,297.1499938964844,293.1499938964844,0.0349592976272106,-1181.1739501953125,304.1441650390625,0.7087026834487915,0.0927862673997879,0.0882809087634086,293.1072082519531,297.1499938964844,293.1499938964844,0.0321386530995368,-835.4081420898438,304.1445007324219,0.6979382038116455,0.0888228788971901,0.0624365136027336,292.9540100097656,297.1499938964844,293.1499938964844,0.1238079071044921,-2833.1064453125,304.1292724609375,0.9507538676261902,0.2246604710817337,0.2120316475629806,293.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.102294921875,0.5730158090591431,0.050000000745058,0.2281206101179123,293.0966796875,291.1499938964844,270.5853576660156,269.8501892089844,279.1434020996094,293.35162353515625,293.0874328613281,1.0,0.1766721159219741,0.5804948210716248,0.5804948210716248,0.4195051789283752,1.0,-0.7906712293624878,0.4937402606010437,0.2969309687614441,0.334352046251297,0.0,0.0,0.0,23.012998580932617,25.0,-83.55803680419922,-11001.26171875,59.1414909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6414489746094,309.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2482479661703109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002519401314202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319800,293.1169738769531,297.1499938964844,293.1499938964844,0.0231591667979955,-909.812255859375,304.1465759277344,0.6582567691802979,0.0750485435128212,0.067984439432621,293.1051940917969,297.1499938964844,293.1499938964844,0.0349592976272106,-1181.1739501953125,304.1441650390625,0.7087026834487915,0.0927862673997879,0.0882809087634086,293.1072082519531,297.1499938964844,293.1499938964844,0.0321386530995368,-835.4081420898438,304.1445007324219,0.6979382038116455,0.0888228788971901,0.0624365136027336,292.9540100097656,297.1499938964844,293.1499938964844,0.1238079071044921,-2833.1064453125,304.1292724609375,0.9507538676261902,0.2246604710817337,0.2120316475629806,293.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.102294921875,0.5730158090591431,0.050000000745058,0.2281206101179123,293.0966796875,291.1499938964844,270.5853576660156,269.8501892089844,279.1434020996094,293.35162353515625,293.0874328613281,1.0,0.1766721159219741,0.5804948210716248,0.5804948210716248,0.4195051789283752,1.0,-0.7906712293624878,0.4937402606010437,0.2969309687614441,0.334352046251297,0.0,0.0,0.0,23.012998580932617,25.0,-83.55803680419922,-11001.26171875,59.1414909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6414489746094,309.0836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2482479661703109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002519401314202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319860,293.116943359375,297.1499938964844,293.1499938964844,0.0238698739558458,-924.743896484375,304.14654541015625,0.6613593101501465,0.0758882686495781,0.0687392875552177,293.104736328125,297.1499938964844,293.1499938964844,0.036032848060131,-1203.1104736328125,304.14434814453125,0.7125197052955627,0.0940113812685012,0.0894409865140914,293.1065979003906,297.1499938964844,293.1499938964844,0.0332892052829265,-851.1829833984375,304.1444091796875,0.7019474506378174,0.0900327488780021,0.0632833614945411,292.9552917480469,297.1499938964844,293.1499938964844,0.1278292089700698,-2908.333740234375,304.1294860839844,0.9588685631752014,0.2293689548969268,0.2165181338787078,293.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.043701171875,0.5736233592033386,0.050000000745058,0.2281035333871841,293.0382995605469,291.1499938964844,270.5308532714844,269.7940673828125,279.14373779296875,293.3500061035156,293.029541015625,1.0,0.1776379644870758,0.5798866152763367,0.5798866152763367,0.4201133847236633,1.0,-0.7993500232696533,0.4979365170001983,0.3014134764671325,0.3373476564884186,0.0,0.0,0.0,23.02060317993164,25.0,-80.1976089477539,-11081.3876953125,60.428340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.650146484375,309.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2501776218414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002538984990678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319920,293.116943359375,297.1499938964844,293.1499938964844,0.0238698739558458,-924.743896484375,304.14654541015625,0.6613593101501465,0.0758882686495781,0.0687392875552177,293.104736328125,297.1499938964844,293.1499938964844,0.036032848060131,-1203.1104736328125,304.14434814453125,0.7125197052955627,0.0940113812685012,0.0894409865140914,293.1065979003906,297.1499938964844,293.1499938964844,0.0332892052829265,-851.1829833984375,304.1444091796875,0.7019474506378174,0.0900327488780021,0.0632833614945411,292.9552917480469,297.1499938964844,293.1499938964844,0.1278292089700698,-2908.333740234375,304.1294860839844,0.9588685631752014,0.2293689548969268,0.2165181338787078,293.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.043701171875,0.5736233592033386,0.050000000745058,0.2281035333871841,293.0382995605469,291.1499938964844,270.5308532714844,269.7940673828125,279.14373779296875,293.3500061035156,293.029541015625,1.0,0.1776379644870758,0.5798866152763367,0.5798866152763367,0.4201133847236633,1.0,-0.7993500232696533,0.4979365170001983,0.3014134764671325,0.3373476564884186,0.0,0.0,0.0,23.02060317993164,25.0,-80.1976089477539,-11081.3876953125,60.428340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.650146484375,309.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2501776218414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002538984990678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
319980,293.1170349121094,297.1499938964844,293.1499938964844,0.0245795082300901,-939.3482666015624,304.1465148925781,0.6643351316452026,0.0767095834016799,0.0694788098335266,293.1044616699219,297.1499938964844,293.1499938964844,0.0369216911494731,-1224.4766845703125,304.1447448730469,0.7160336971282959,0.0952135473489761,0.0905809327960014,293.1061706542969,297.1499938964844,293.1499938964844,0.0344320498406887,-866.6436157226562,304.1443786621094,0.7057538628578186,0.0912161618471145,0.0641129314899444,292.9574584960937,297.1499938964844,293.1499938964844,0.1317299008369445,-2980.806396484375,304.1298217773437,0.9661099910736084,0.233857974410057,0.2208047211170196,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9878234863281,0.5741434693336487,0.050000000745058,0.2280889451503753,292.98260498046875,291.1499938964844,270.479736328125,269.741943359375,279.1441345214844,293.3486022949219,292.974365234375,1.0,0.1785948127508163,0.5793190598487854,0.5793190598487854,0.4206809401512146,1.0,-0.80772864818573,0.5020010471343994,0.3057275712490082,0.3402269780635834,0.0,0.0,0.0,23.0385971069336,25.0,-76.53738403320312,-11158.9501953125,61.70500946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6605529785156,309.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2520511150360107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002557998523116,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320040,293.1170349121094,297.1499938964844,293.1499938964844,0.0245795082300901,-939.3482666015624,304.1465148925781,0.6643351316452026,0.0767095834016799,0.0694788098335266,293.1044616699219,297.1499938964844,293.1499938964844,0.0369216911494731,-1224.4766845703125,304.1447448730469,0.7160336971282959,0.0952135473489761,0.0905809327960014,293.1061706542969,297.1499938964844,293.1499938964844,0.0344320498406887,-866.6436157226562,304.1443786621094,0.7057538628578186,0.0912161618471145,0.0641129314899444,292.9574584960937,297.1499938964844,293.1499938964844,0.1317299008369445,-2980.806396484375,304.1298217773437,0.9661099910736084,0.233857974410057,0.2208047211170196,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9878234863281,0.5741434693336487,0.050000000745058,0.2280889451503753,292.98260498046875,291.1499938964844,270.479736328125,269.741943359375,279.1441345214844,293.3486022949219,292.974365234375,1.0,0.1785948127508163,0.5793190598487854,0.5793190598487854,0.4206809401512146,1.0,-0.80772864818573,0.5020010471343994,0.3057275712490082,0.3402269780635834,0.0,0.0,0.0,23.0385971069336,25.0,-76.53738403320312,-11158.9501953125,61.70500946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6605529785156,309.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2520511150360107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002557998523116,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
