time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320100,293.1170959472656,297.1499938964844,293.1499938964844,0.0249327700585126,-946.5126342773438,304.1465148925781,0.6657710075378418,0.0771126300096511,0.0698421522974968,293.1044006347656,297.1499938964844,293.1499938964844,0.0376729369163513,-1234.1925048828125,304.1443176269531,0.7176922559738159,0.0958060845732688,0.0911428853869438,293.1060485839844,297.1499938964844,293.1499938964844,0.0349929593503475,-874.3081665039062,304.1443786621094,0.7075777649879456,0.091797262430191,0.0645206496119499,292.9588928222656,297.1499938964844,293.1499938964844,0.1336278915405273,-3015.89599609375,304.1300354003906,0.9694088101387024,0.236013576388359,0.2228671759366989,293.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9609069824219,0.5743702054023743,0.050000000745058,0.2280826121568679,292.955810546875,291.1499938964844,270.45556640625,269.71746826171875,279.1443176269531,293.3479919433594,292.9478454589844,1.0,0.1790684163570404,0.5790515542030334,0.5790515542030334,0.4209484159946441,1.0,-0.811796247959137,0.5039811730384827,0.3078150451183319,0.3416214287281036,0.0,0.0,0.0,23.05137634277344,25.0,-74.59554290771484,-11196.7021484375,62.33753204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6663818359375,309.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.252965360879898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002567276824265,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320160,293.1171875,297.1499938964844,293.1499938964844,0.0252840835601091,-953.5709838867188,304.1465148925781,0.6671674847602844,0.0775099322199821,0.0702006667852401,293.1043395996094,297.1499938964844,293.1499938964844,0.0384906977415084,-1244.902099609375,304.1439208984375,0.7192913889884949,0.0963932275772094,0.091699980199337,293.10595703125,297.1499938964844,293.1499938964844,0.0354137048125267,-881.735107421875,304.1446228027344,0.7093387246131897,0.0923701897263526,0.0649230256676673,292.9606018066406,297.1499938964844,293.1499938964844,0.1354834288358688,-3050.09130859375,304.1302795410156,0.9724909067153932,0.2381017506122589,0.2248682677745819,293.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9347229003906,0.574572741985321,0.050000000745058,0.2280769348144531,292.9297790527344,291.1499938964844,270.4323425292969,269.69415283203125,279.14453125,293.3474426269531,292.92205810546875,1.0,0.1795378476381302,0.5787956118583679,0.5787956118583679,0.4212043881416321,1.0,-0.8157730102539062,0.5059226155281067,0.3098503947257995,0.3429830968379974,0.0,0.0,0.0,23.066808700561523,25.0,-72.576171875,-11233.703125,62.964603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6726379394531,309.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2538628876209259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002576385741122,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320220,293.1174621582031,297.1499938964844,293.1499938964844,0.0259791333228349,-967.3505859375,304.1465148925781,0.6698344349861145,0.0782865434885025,0.0709024220705032,293.1043701171875,297.1499938964844,293.1499938964844,0.0396655946969985,-1265.7618408203125,304.1439819335937,0.7223146557807922,0.0975454598665237,0.0927952900528907,293.1059265136719,297.1499938964844,293.1499938964844,0.0362393371760845,-896.4429321289062,304.1450500488281,0.7126066088676453,0.0934914723038673,0.0657111778855323,292.9646911621094,297.1499938964844,293.1499938964844,0.1390562355518341,-3115.632568359375,304.13092041015625,0.9780301451683044,0.2420671731233596,0.228677898645401,293.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.5749029517173767,0.050000000745058,0.2280676811933517,292.8799743652344,291.1499938964844,270.38897705078125,269.6510925292969,279.14501953125,293.3465270996094,292.8728332519531,1.0,0.1804620027542114,0.5783199071884155,0.5783199071884155,0.4216801226139068,1.0,-0.823436975479126,0.5096832513809204,0.3137537539005279,0.3456043004989624,0.0,0.0,0.0,23.10568046569824,25.0,-68.30680084228516,-11305.3193359375,64.19889831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864624023437,309.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2556062042713165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002594077959656,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320280,293.1174621582031,297.1499938964844,293.1499938964844,0.0259791333228349,-967.3505859375,304.1465148925781,0.6698344349861145,0.0782865434885025,0.0709024220705032,293.1043701171875,297.1499938964844,293.1499938964844,0.0396655946969985,-1265.7618408203125,304.1439819335937,0.7223146557807922,0.0975454598665237,0.0927952900528907,293.1059265136719,297.1499938964844,293.1499938964844,0.0362393371760845,-896.4429321289062,304.1450500488281,0.7126066088676453,0.0934914723038673,0.0657111778855323,292.9646911621094,297.1499938964844,293.1499938964844,0.1390562355518341,-3115.632568359375,304.13092041015625,0.9780301451683044,0.2420671731233596,0.228677898645401,293.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8846740722656,0.5749029517173767,0.050000000745058,0.2280676811933517,292.8799743652344,291.1499938964844,270.38897705078125,269.6510925292969,279.14501953125,293.3465270996094,292.8728332519531,1.0,0.1804620027542114,0.5783199071884155,0.5783199071884155,0.4216801226139068,1.0,-0.823436975479126,0.5096832513809204,0.3137537539005279,0.3456043004989624,0.0,0.0,0.0,23.10568046569824,25.0,-68.30680084228516,-11305.3193359375,64.19889831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864624023437,309.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2556062042713165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002594077959656,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320340,293.1178283691406,297.1499938964844,293.1499938964844,0.0266591161489486,-980.6069946289062,304.14654541015625,0.672309935092926,0.0790358558297157,0.0715809613466262,293.10455322265625,297.1499938964844,293.1499938964844,0.0407817661762237,-1285.5665283203125,304.1441345214844,0.7251066565513611,0.0986660495400428,0.0938618779182434,293.1060791015625,297.1499938964844,293.1499938964844,0.0377392694354057,-910.5350952148438,304.1441955566406,0.7155571579933167,0.0945791527628898,0.0664762258529663,292.9698791503906,297.1499938964844,293.1499938964844,0.1424061954021453,-3176.72412109375,304.1316833496094,0.9827470779418944,0.2457126975059509,0.2321942746639251,293.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.83795166015625,0.5751231908798218,0.050000000745058,0.2280614674091339,292.83355712890625,291.1499938964844,270.3500061035156,269.6131286621094,279.1455078125,293.34588623046875,292.82696533203125,1.0,0.1813613474369049,0.5778954029083252,0.5778954029083252,0.4221045970916748,1.0,-0.8306626081466675,0.5132582783699036,0.3174043595790863,0.3480740487575531,0.0,0.0,0.0,23.15591049194336,25.0,-63.71182632446289,-11373.396484375,65.3978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7020874023437,309.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2572718560695648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00026109823375,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320400,293.1178283691406,297.1499938964844,293.1499938964844,0.0266591161489486,-980.6069946289062,304.14654541015625,0.672309935092926,0.0790358558297157,0.0715809613466262,293.10455322265625,297.1499938964844,293.1499938964844,0.0407817661762237,-1285.5665283203125,304.1441345214844,0.7251066565513611,0.0986660495400428,0.0938618779182434,293.1060791015625,297.1499938964844,293.1499938964844,0.0377392694354057,-910.5350952148438,304.1441955566406,0.7155571579933167,0.0945791527628898,0.0664762258529663,292.9698791503906,297.1499938964844,293.1499938964844,0.1424061954021453,-3176.72412109375,304.1316833496094,0.9827470779418944,0.2457126975059509,0.2321942746639251,293.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.83795166015625,0.5751231908798218,0.050000000745058,0.2280614674091339,292.83355712890625,291.1499938964844,270.3500061035156,269.6131286621094,279.1455078125,293.34588623046875,292.82696533203125,1.0,0.1813613474369049,0.5778954029083252,0.5778954029083252,0.4221045970916748,1.0,-0.8306626081466675,0.5132582783699036,0.3174043595790863,0.3480740487575531,0.0,0.0,0.0,23.15591049194336,25.0,-63.71182632446289,-11373.396484375,65.3978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7020874023437,309.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2572718560695648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00026109823375,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320460,293.11785888671875,297.1499938964844,293.1499938964844,0.0273562315851449,-993.9579467773438,304.1465148925781,0.6748457551002502,0.0798439756035804,0.0722825452685356,293.1044006347656,297.1499938964844,293.1499938964844,0.041903767734766,-1305.404296875,304.14422607421875,0.7279032468795776,0.0998452380299568,0.0949508175253868,293.1059265136719,297.1499938964844,293.1499938964844,0.0387940257787704,-924.6433715820312,304.1443786621094,0.7184532880783081,0.0957188829779625,0.0672546029090881,292.9755249023437,297.1499938964844,293.1499938964844,0.1455522775650024,-3233.7890625,304.1325378417969,0.9868918657302856,0.249127596616745,0.2354566156864166,293.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7945861816406,0.5753309726715088,0.050000000745058,0.2280556261539459,292.7904968261719,291.1499938964844,270.3133239746094,269.5778503417969,279.14581298828125,293.3450622558594,292.784423828125,1.0,0.182235762476921,0.5774962902069092,0.5774962902069092,0.4225037097930908,1.0,-0.837654173374176,0.5167319178581238,0.3209222555160522,0.3504432737827301,0.0,0.0,0.0,23.205406188964844,25.0,-59.20989608764648,-11439.76953125,66.57444763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7192687988281,309.01953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2588564157485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002627063659019,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320520,293.11785888671875,297.1499938964844,293.1499938964844,0.0273562315851449,-993.9579467773438,304.1465148925781,0.6748457551002502,0.0798439756035804,0.0722825452685356,293.1044006347656,297.1499938964844,293.1499938964844,0.041903767734766,-1305.404296875,304.14422607421875,0.7279032468795776,0.0998452380299568,0.0949508175253868,293.1059265136719,297.1499938964844,293.1499938964844,0.0387940257787704,-924.6433715820312,304.1443786621094,0.7184532880783081,0.0957188829779625,0.0672546029090881,292.9755249023437,297.1499938964844,293.1499938964844,0.1455522775650024,-3233.7890625,304.1325378417969,0.9868918657302856,0.249127596616745,0.2354566156864166,293.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7945861816406,0.5753309726715088,0.050000000745058,0.2280556261539459,292.7904968261719,291.1499938964844,270.3133239746094,269.5778503417969,279.14581298828125,293.3450622558594,292.784423828125,1.0,0.182235762476921,0.5774962902069092,0.5774962902069092,0.4225037097930908,1.0,-0.837654173374176,0.5167319178581238,0.3209222555160522,0.3504432737827301,0.0,0.0,0.0,23.205406188964844,25.0,-59.20989608764648,-11439.76953125,66.57444763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7192687988281,309.01953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2588564157485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002627063659019,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320580,293.11749267578125,297.1499938964844,293.1499938964844,0.02811960875988,-1008.3045043945312,304.1464233398437,0.6777833700180054,0.0807353928685188,0.0730670168995857,293.10382080078125,297.1499938964844,293.1499938964844,0.0430938638746738,-1326.376953125,304.1441650390625,0.7310223579406738,0.1011189073324203,0.0961351916193962,293.1054077148437,297.1499938964844,293.1499938964844,0.0399337895214557,-939.547119140625,304.14434814453125,0.7216178178787231,0.09694354981184,0.0680968165397644,292.9811706542969,297.1499938964844,293.1499938964844,0.148584559559822,-3288.541259765625,304.13330078125,0.9908071160316468,0.2524038851261139,0.2385785579681396,293.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7538452148437,0.5756643414497375,0.050000000745058,0.2280463576316833,292.7499389648437,291.1499938964844,270.27667236328125,269.54254150390625,279.1459350585937,293.3436279296875,292.7441711425781,1.0,0.1830945014953613,0.5770960450172424,0.5770960450172424,0.4229039847850799,1.0,-0.8447638154029846,0.5202654600143433,0.3244983553886413,0.3528251349925995,0.0,0.0,0.0,23.23820686340332,25.0,-56.0233039855957,-11507.0341796875,67.76127624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7366943359375,309.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2603688538074493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002642413019202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320640,293.11749267578125,297.1499938964844,293.1499938964844,0.02811960875988,-1008.3045043945312,304.1464233398437,0.6777833700180054,0.0807353928685188,0.0730670168995857,293.10382080078125,297.1499938964844,293.1499938964844,0.0430938638746738,-1326.376953125,304.1441650390625,0.7310223579406738,0.1011189073324203,0.0961351916193962,293.1054077148437,297.1499938964844,293.1499938964844,0.0399337895214557,-939.547119140625,304.14434814453125,0.7216178178787231,0.09694354981184,0.0680968165397644,292.9811706542969,297.1499938964844,293.1499938964844,0.148584559559822,-3288.541259765625,304.13330078125,0.9908071160316468,0.2524038851261139,0.2385785579681396,293.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7538452148437,0.5756643414497375,0.050000000745058,0.2280463576316833,292.7499389648437,291.1499938964844,270.27667236328125,269.54254150390625,279.1459350585937,293.3436279296875,292.7441711425781,1.0,0.1830945014953613,0.5770960450172424,0.5770960450172424,0.4229039847850799,1.0,-0.8447638154029846,0.5202654600143433,0.3244983553886413,0.3528251349925995,0.0,0.0,0.0,23.23820686340332,25.0,-56.0233039855957,-11507.0341796875,67.76127624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7366943359375,309.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2603688538074493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002642413019202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320700,293.1172180175781,297.1499938964844,293.1499938964844,0.0285177305340766,-1015.6948852539062,304.1463317871094,0.67933189868927,0.0811971724033355,0.0734767094254493,293.1034545898437,297.1499938964844,293.1499938964844,0.0437058582901954,-1337.149169921875,304.14410400390625,0.732650101184845,0.1017758622765541,0.0967500060796737,293.1050720214844,297.1499938964844,293.1499938964844,0.040519393980503,-947.1819458007812,304.1443176269531,0.7232466340065002,0.0975734665989875,0.0685325488448143,292.9839782714844,297.1499938964844,293.1499938964844,0.1500621885061264,-3315.13916015625,304.1336364746094,0.9926565289497375,0.2539863884449005,0.2400876581668853,293.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7341003417969,0.5758540630340576,0.050000000745058,0.2280411124229431,292.7302551269531,291.1499938964844,270.2583312988281,269.52490234375,279.1459350585937,293.3427429199219,292.724609375,1.0,0.1835191696882248,0.5768947005271912,0.5768947005271912,0.4231052696704864,1.0,-0.8483213186264038,0.5220285058021545,0.3262927830219269,0.3540035188198089,0.0,0.0,0.0,23.251436233520508,25.0,-54.87226104736328,-11540.4833984375,68.3563003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450866699219,309.0127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2611024081707001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002649857487995,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320760,293.116943359375,297.1499938964844,293.1499938964844,0.0289242081344127,-1023.1827392578124,304.1462707519531,0.6809108257293701,0.0816665813326835,0.0738940685987472,293.1030578613281,297.1499938964844,293.1499938964844,0.0443254336714744,-1348.0513916015625,304.14404296875,0.7343042492866516,0.1024421229958534,0.0973748341202735,293.104736328125,297.1499938964844,293.1499938964844,0.0411123447120189,-954.9012451171876,304.1442565917969,0.7248894572257996,0.0982117131352424,0.0689748376607894,292.98681640625,297.1499938964844,293.1499938964844,0.1515131741762161,-3341.20654296875,304.13397216796875,0.994425654411316,0.2555300295352936,0.2415601760149002,293.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7146911621094,0.5760504603385925,0.050000000745058,0.2280356884002685,292.7109069824219,291.1499938964844,270.239990234375,269.5072631835937,279.1459350585937,293.341796875,292.7053527832031,1.0,0.1839408725500106,0.5766924619674683,0.5766924619674683,0.4233075678348541,1.0,-0.8518637418746948,0.5237786173820496,0.3280851244926452,0.3551666736602783,0.0,0.0,0.0,23.263641357421875,25.0,-53.92628479003906,-11573.6171875,68.95121002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530822753906,309.010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2618225216865539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002657165750861,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320820,293.1163635253906,297.1499938964844,293.1499938964844,0.0297580733895301,-1038.3800048828125,304.1461181640625,0.6841177940368652,0.082622118294239,0.074745275080204,293.1022644042969,297.1499938964844,293.1499938964844,0.0455805845558643,-1370.1419677734375,304.1439514160156,0.7376567125320435,0.103794015944004,0.0986450389027595,293.10400390625,297.1499938964844,293.1499938964844,0.0423148013651371,-970.53173828125,304.1441650390625,0.7281885147094727,0.0995060801506042,0.0698732212185859,292.99249267578125,297.1499938964844,293.1499938964844,0.1543353050947189,-3391.797607421875,304.1346130371094,0.9977211952209472,0.258509486913681,0.2443984001874923,293.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6766357421875,0.5764456391334534,0.050000000745058,0.228024810552597,292.67291259765625,291.1499938964844,270.2033386230469,269.4719543457031,279.1459350585937,293.33966064453125,292.6675720214844,1.0,0.1847762167453766,0.5762849450111389,0.5762849450111389,0.4237150251865387,1.0,-0.8588740825653076,0.5272225141525269,0.3316515684127807,0.3574373722076416,0.0,0.0,0.0,23.287229537963867,25.0,-52.43212890625,-11638.671875,70.13946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679748535156,309.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2632298767566681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002671448746696,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320880,293.1163635253906,297.1499938964844,293.1499938964844,0.0297580733895301,-1038.3800048828125,304.1461181640625,0.6841177940368652,0.082622118294239,0.074745275080204,293.1022644042969,297.1499938964844,293.1499938964844,0.0455805845558643,-1370.1419677734375,304.1439514160156,0.7376567125320435,0.103794015944004,0.0986450389027595,293.10400390625,297.1499938964844,293.1499938964844,0.0423148013651371,-970.53173828125,304.1441650390625,0.7281885147094727,0.0995060801506042,0.0698732212185859,292.99249267578125,297.1499938964844,293.1499938964844,0.1543353050947189,-3391.797607421875,304.1346130371094,0.9977211952209472,0.258509486913681,0.2443984001874923,293.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6766357421875,0.5764456391334534,0.050000000745058,0.228024810552597,292.67291259765625,291.1499938964844,270.2033386230469,269.4719543457031,279.1459350585937,293.33966064453125,292.6675720214844,1.0,0.1847762167453766,0.5762849450111389,0.5762849450111389,0.4237150251865387,1.0,-0.8588740825653076,0.5272225141525269,0.3316515684127807,0.3574373722076416,0.0,0.0,0.0,23.287229537963867,25.0,-52.43212890625,-11638.671875,70.13946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679748535156,309.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2632298767566681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002671448746696,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
320940,293.1157531738281,297.1499938964844,293.1499938964844,0.0306134950369596,-1053.7396240234375,304.14599609375,0.6863623261451721,0.0835991129279136,0.0756215006113052,293.1014404296875,297.1499938964844,293.1499938964844,0.0468455851078033,-1392.4039306640625,304.14385986328125,0.7400999665260315,0.1051697880029678,0.0999442040920257,293.1032409667969,297.1499938964844,293.1499938964844,0.0435293763875961,-986.2825927734376,304.14410400390625,0.7305723428726196,0.1008234694600105,0.0707921013236045,292.9965515136719,297.1499938964844,293.1499938964844,0.1555907577276229,-3413.90966796875,304.1376647949219,0.997890055179596,0.2616646885871887,0.2451728284358978,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.640869140625,0.5758907198905945,0.050000000745058,0.2280397117137909,292.6375427246094,291.1499938964844,270.1666564941406,269.4366760253906,279.14569091796875,293.3373107910156,292.6330261230469,1.0,0.1855486184358596,0.5758445262908936,0.5758445262908936,0.4241555035114288,1.0,-0.8635432720184326,0.52922523021698,0.3343180418014526,0.3586421012878418,0.0,0.0,0.0,23.421199798583984,25.0,-47.29402542114258,-11684.0947265625,71.11185455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78399658203125,309.0049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2645645141601562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002684993378352,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321000,293.1157531738281,297.1499938964844,293.1499938964844,0.0306134950369596,-1053.7396240234375,304.14599609375,0.6863623261451721,0.0835991129279136,0.0756215006113052,293.1014404296875,297.1499938964844,293.1499938964844,0.0468455851078033,-1392.4039306640625,304.14385986328125,0.7400999665260315,0.1051697880029678,0.0999442040920257,293.1032409667969,297.1499938964844,293.1499938964844,0.0435293763875961,-986.2825927734376,304.14410400390625,0.7305723428726196,0.1008234694600105,0.0707921013236045,292.9965515136719,297.1499938964844,293.1499938964844,0.1555907577276229,-3413.90966796875,304.1376647949219,0.997890055179596,0.2616646885871887,0.2451728284358978,293.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.640869140625,0.5758907198905945,0.050000000745058,0.2280397117137909,292.6375427246094,291.1499938964844,270.1666564941406,269.4366760253906,279.14569091796875,293.3373107910156,292.6330261230469,1.0,0.1855486184358596,0.5758445262908936,0.5758445262908936,0.4241555035114288,1.0,-0.8635432720184326,0.52922523021698,0.3343180418014526,0.3586421012878418,0.0,0.0,0.0,23.421199798583984,25.0,-47.29402542114258,-11684.0947265625,71.11185455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78399658203125,309.0049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2645645141601562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002684993378352,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321060,293.1151428222656,297.1499938964844,293.1499938964844,0.0314623117446899,-1068.72998046875,304.1459045410156,0.688501238822937,0.0845918655395507,0.0765135213732719,293.10064697265625,297.1499938964844,293.1499938964844,0.0480830706655979,-1414.1455078125,304.1438293457031,0.7424409985542297,0.1065616533160209,0.1012609452009201,293.1025085449219,297.1499938964844,293.1499938964844,0.0447210408747196,-1001.6776123046876,304.1440734863281,0.732847273349762,0.1021581441164016,0.07172442227602,292.99713134765625,297.1499938964844,293.1499938964844,0.1561525166034698,-3423.693359375,304.1407775878906,0.9972158074378968,0.2654293179512024,0.2452203929424286,293.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.61187744140625,0.575214684009552,0.050000000745058,0.2280580103397369,292.6093139648437,291.1499938964844,270.1300048828125,269.4013671875,279.1455383300781,293.334716796875,292.60577392578125,1.0,0.1862459182739257,0.5753874778747559,0.5753874778747559,0.4246124923229217,1.0,-0.8673909306526184,0.5307110548019409,0.3366798758506775,0.3594278991222381,0.0,0.0,0.0,23.56328392028809,25.0,-38.63238906860352,-11724.4716796875,71.96697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,309.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2657666504383087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002697193704079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321120,293.1151428222656,297.1499938964844,293.1499938964844,0.0314623117446899,-1068.72998046875,304.1459045410156,0.688501238822937,0.0845918655395507,0.0765135213732719,293.10064697265625,297.1499938964844,293.1499938964844,0.0480830706655979,-1414.1455078125,304.1438293457031,0.7424409985542297,0.1065616533160209,0.1012609452009201,293.1025085449219,297.1499938964844,293.1499938964844,0.0447210408747196,-1001.6776123046876,304.1440734863281,0.732847273349762,0.1021581441164016,0.07172442227602,292.99713134765625,297.1499938964844,293.1499938964844,0.1561525166034698,-3423.693359375,304.1407775878906,0.9972158074378968,0.2654293179512024,0.2452203929424286,293.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.61187744140625,0.575214684009552,0.050000000745058,0.2280580103397369,292.6093139648437,291.1499938964844,270.1300048828125,269.4013671875,279.1455383300781,293.334716796875,292.60577392578125,1.0,0.1862459182739257,0.5753874778747559,0.5753874778747559,0.4246124923229217,1.0,-0.8673909306526184,0.5307110548019409,0.3366798758506775,0.3594278991222381,0.0,0.0,0.0,23.56328392028809,25.0,-38.63238906860352,-11724.4716796875,71.96697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058776855469,309.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2657666504383087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002697193704079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321180,293.114501953125,297.1499938964844,293.1499938964844,0.0323148593306541,-1083.5816650390625,304.1458435058594,0.691078245639801,0.0856043547391891,0.077420026063919,293.099853515625,297.1499938964844,293.1499938964844,0.0493055842816829,-1435.6341552734375,304.14385986328125,0.7451953887939453,0.1079712063074112,0.1025913655757904,293.1017761230469,297.1499938964844,293.1499938964844,0.0459026060998439,-1016.9208984375,304.1440734863281,0.7355185747146606,0.1035129502415657,0.0726684406399726,292.99639892578125,297.1499938964844,293.1499938964844,0.1568831950426101,-3436.60595703125,304.1426086425781,0.9972839951515198,0.269450843334198,0.2456073313951492,293.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5879211425781,0.574922502040863,0.050000000745058,0.2280658930540084,292.58563232421875,291.1499938964844,270.09332275390625,269.3660583496094,279.1454772949219,293.33184814453125,292.58251953125,1.0,0.1869005560874939,0.5749331712722778,0.5749331712722778,0.4250668585300445,1.0,-0.8716840744018555,0.5324562788009644,0.3392277956008911,0.3604009747505188,0.0,0.0,0.0,23.655160903930664,25.0,-32.92898941040039,-11769.4248046875,72.82939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,309.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2668471932411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002708160027395,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321240,293.114501953125,297.1499938964844,293.1499938964844,0.0323148593306541,-1083.5816650390625,304.1458435058594,0.691078245639801,0.0856043547391891,0.077420026063919,293.099853515625,297.1499938964844,293.1499938964844,0.0493055842816829,-1435.6341552734375,304.14385986328125,0.7451953887939453,0.1079712063074112,0.1025913655757904,293.1017761230469,297.1499938964844,293.1499938964844,0.0459026060998439,-1016.9208984375,304.1440734863281,0.7355185747146606,0.1035129502415657,0.0726684406399726,292.99639892578125,297.1499938964844,293.1499938964844,0.1568831950426101,-3436.60595703125,304.1426086425781,0.9972839951515198,0.269450843334198,0.2456073313951492,293.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5879211425781,0.574922502040863,0.050000000745058,0.2280658930540084,292.58563232421875,291.1499938964844,270.09332275390625,269.3660583496094,279.1454772949219,293.33184814453125,292.58251953125,1.0,0.1869005560874939,0.5749331712722778,0.5749331712722778,0.4250668585300445,1.0,-0.8716840744018555,0.5324562788009644,0.3392277956008911,0.3604009747505188,0.0,0.0,0.0,23.655160903930664,25.0,-32.92898941040039,-11769.4248046875,72.82939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304138183594,309.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2668471932411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002708160027395,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321300,293.1141662597656,297.1499938964844,293.1499938964844,0.0327588468790054,-1090.99609375,304.14581298828125,0.6924177408218384,0.0861180946230888,0.0778799951076507,293.0994873046875,297.1499938964844,293.1499938964844,0.0499153919517993,-1446.36669921875,304.14385986328125,0.7466214299201965,0.1086828708648681,0.1032629832625389,293.10137939453125,297.1499938964844,293.1499938964844,0.0464935861527919,-1024.54541015625,304.1440734863281,0.7369000315666199,0.1041980609297752,0.0731457844376564,292.995849609375,297.1499938964844,293.1499938964844,0.157190516591072,-3442.049072265625,304.1434020996094,0.9973094463348388,0.2715065777301788,0.245753139257431,293.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5769958496094,0.5748122930526733,0.050000000745058,0.228068858385086,292.5748596191406,291.1499938964844,270.07501220703125,269.3484191894531,279.1454772949219,293.330322265625,292.5719299316406,1.0,0.187213510274887,0.5747048258781433,0.5747048258781433,0.4252951741218567,1.0,-0.8737936615943909,0.5333026647567749,0.3404909670352936,0.3608648180961609,0.0,0.0,0.0,23.69548797607422,25.0,-30.67969512939453,-11791.6005859375,73.24857330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,309.0290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2673494815826416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002713257272262,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321360,293.1138610839844,297.1499938964844,293.1499938964844,0.033125702291727,-1098.480712890625,304.1459045410156,0.6937881708145142,0.0866362005472183,0.0783440917730331,293.0990905761719,297.1499938964844,293.1499938964844,0.0505241751670837,-1457.092529296875,304.14385986328125,0.7480790615081787,0.1093989312648773,0.1039387509226799,293.1010131835937,297.1499938964844,293.1499938964844,0.0470845364034175,-1032.1715087890625,304.1440734863281,0.7383111715316772,0.1048879921436309,0.0736265406012535,292.99517822265625,297.1499938964844,293.1499938964844,0.1574617177248001,-3446.859130859375,304.14410400390625,0.9973296523094176,0.2735881507396698,0.2458691298961639,293.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5667419433594,0.5747246146202087,0.050000000745058,0.2280712127685547,292.5647277832031,291.1499938964844,270.0566711425781,269.3307800292969,279.1454467773437,293.32879638671875,292.5619812011719,1.0,0.1875175833702087,0.5744759440422058,0.5744759440422058,0.4255240857601166,1.0,-0.875880777835846,0.5341331362724304,0.3417476117610931,0.3613153100013733,0.0,0.0,0.0,23.732301712036133,25.0,-28.765771865844727,-11813.51171875,73.66027069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,309.0342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2678277492523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002718111209105,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321420,293.1132202148437,297.1499938964844,293.1499938964844,0.0337917432188987,-1113.4285888671875,304.1461486816406,0.6965989470481873,0.0876826792955398,0.0792817622423172,293.09832763671875,297.1499938964844,293.1499938964844,0.0517399497330188,-1478.5565185546875,304.1438903808594,0.7510733604431152,0.1108417436480522,0.1053006201982498,293.10028076171875,297.1499938964844,293.1499938964844,0.0482670068740844,-1047.44677734375,304.1440734863281,0.7412075996398926,0.1062794104218483,0.0745963603258133,292.9936828613281,297.1499938964844,293.1499938964844,0.1579178869724273,-3454.972412109375,304.1452941894531,0.9973570108413696,0.2778115272521972,0.2460274845361709,293.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5477600097656,0.574604868888855,0.050000000745058,0.2280743867158889,292.5459289550781,291.1499938964844,270.0199890136719,269.29547119140625,279.1454162597656,293.3255920410156,292.54345703125,1.0,0.1881037354469299,0.5740168690681458,0.5740168690681458,0.4259831607341766,1.0,-0.8799985647201538,0.5357536673545837,0.3442448675632477,0.3621825277805328,0.0,0.0,0.0,23.797243118286133,25.0,-25.79934883117676,-11856.458984375,74.46561431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,309.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2687250673770904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002727217797655,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321480,293.1132202148437,297.1499938964844,293.1499938964844,0.0337917432188987,-1113.4285888671875,304.1461486816406,0.6965989470481873,0.0876826792955398,0.0792817622423172,293.09832763671875,297.1499938964844,293.1499938964844,0.0517399497330188,-1478.5565185546875,304.1438903808594,0.7510733604431152,0.1108417436480522,0.1053006201982498,293.10028076171875,297.1499938964844,293.1499938964844,0.0482670068740844,-1047.44677734375,304.1440734863281,0.7412075996398926,0.1062794104218483,0.0745963603258133,292.9936828613281,297.1499938964844,293.1499938964844,0.1579178869724273,-3454.972412109375,304.1452941894531,0.9973570108413696,0.2778115272521972,0.2460274845361709,293.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5477600097656,0.574604868888855,0.050000000745058,0.2280743867158889,292.5459289550781,291.1499938964844,270.0199890136719,269.29547119140625,279.1454162597656,293.3255920410156,292.54345703125,1.0,0.1881037354469299,0.5740168690681458,0.5740168690681458,0.4259831607341766,1.0,-0.8799985647201538,0.5357536673545837,0.3442448675632477,0.3621825277805328,0.0,0.0,0.0,23.797243118286133,25.0,-25.79934883117676,-11856.458984375,74.46561431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,309.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2687250673770904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002727217797655,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321540,293.1125793457031,297.1499938964844,293.1499938964844,0.0345010347664356,-1128.821044921875,304.146240234375,0.6994910836219788,0.0887419357895851,0.080230988562107,293.0976257324219,297.1499938964844,293.1499938964844,0.0529546700417995,-1500.0728759765625,304.1438903808594,0.7541656494140625,0.112297311425209,0.106674775481224,293.0995483398437,297.1499938964844,293.1499938964844,0.0494510792195797,-1062.7745361328125,304.1440734863281,0.7441966533660889,0.1076845005154609,0.0755759701132774,292.9920349121094,297.1499938964844,293.1499938964844,0.1582738757133484,-3461.34375,304.1462707519531,0.99736887216568,0.2821053266525268,0.2460961788892746,293.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.53033447265625,0.5745528340339661,0.050000000745058,0.2280757129192352,292.5285949707031,291.1499938964844,269.9833374023437,269.2601623535156,279.1454162597656,293.3222961425781,292.5262756347656,1.0,0.1886631697416305,0.5735565423965454,0.5735565423965454,0.4264434576034546,1.0,-0.8840468525886536,0.5373245477676392,0.3467223346233368,0.3630089461803436,0.0,0.0,0.0,23.85158920288086,25.0,-23.89967918395996,-11898.0439453125,75.24893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,309.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2695518136024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002735608140937,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321600,293.1125793457031,297.1499938964844,293.1499938964844,0.0345010347664356,-1128.821044921875,304.146240234375,0.6994910836219788,0.0887419357895851,0.080230988562107,293.0976257324219,297.1499938964844,293.1499938964844,0.0529546700417995,-1500.0728759765625,304.1438903808594,0.7541656494140625,0.112297311425209,0.106674775481224,293.0995483398437,297.1499938964844,293.1499938964844,0.0494510792195797,-1062.7745361328125,304.1440734863281,0.7441966533660889,0.1076845005154609,0.0755759701132774,292.9920349121094,297.1499938964844,293.1499938964844,0.1582738757133484,-3461.34375,304.1462707519531,0.99736887216568,0.2821053266525268,0.2460961788892746,293.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.53033447265625,0.5745528340339661,0.050000000745058,0.2280757129192352,292.5285949707031,291.1499938964844,269.9833374023437,269.2601623535156,279.1454162597656,293.3222961425781,292.5262756347656,1.0,0.1886631697416305,0.5735565423965454,0.5735565423965454,0.4264434576034546,1.0,-0.8840468525886536,0.5373245477676392,0.3467223346233368,0.3630089461803436,0.0,0.0,0.0,23.85158920288086,25.0,-23.89967918395996,-11898.0439453125,75.24893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,309.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2695518136024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002735608140937,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321660,293.1119689941406,297.1499938964844,293.1499938964844,0.0358470566570758,-1143.477783203125,304.1452941894531,0.7024509310722351,0.0898144468665123,0.081191636621952,293.096923828125,297.1499938964844,293.1499938964844,0.0541700422763824,-1521.686279296875,304.1439208984375,0.7573422789573669,0.1137632951140403,0.1080589592456817,293.098876953125,297.1499938964844,293.1499938964844,0.0506379045546054,-1078.1826171875,304.1440734863281,0.7472670078277588,0.1091006621718406,0.0765634849667549,292.9903259277344,297.1499938964844,293.1499938964844,0.1585511863231659,-3466.3564453125,304.14703369140625,0.9973676204681396,0.2864575982093811,0.2460885792970657,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.51373291015625,0.5745584964752197,0.050000000745058,0.2280754446983337,292.5120849609375,291.1499938964844,269.9466552734375,269.224853515625,279.1453857421875,293.3189392089844,292.50982666015625,1.0,0.189200147986412,0.5730955004692078,0.5730955004692078,0.4269044995307922,1.0,-0.8880369663238525,0.5388531684875488,0.3491837680339813,0.3638007640838623,0.0,0.0,0.0,23.896928787231445,25.0,-22.882230758666992,-11938.15625,76.0141372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,309.0575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2703226804733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002743431541603,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321720,293.1119689941406,297.1499938964844,293.1499938964844,0.0358470566570758,-1143.477783203125,304.1452941894531,0.7024509310722351,0.0898144468665123,0.081191636621952,293.096923828125,297.1499938964844,293.1499938964844,0.0541700422763824,-1521.686279296875,304.1439208984375,0.7573422789573669,0.1137632951140403,0.1080589592456817,293.098876953125,297.1499938964844,293.1499938964844,0.0506379045546054,-1078.1826171875,304.1440734863281,0.7472670078277588,0.1091006621718406,0.0765634849667549,292.9903259277344,297.1499938964844,293.1499938964844,0.1585511863231659,-3466.3564453125,304.14703369140625,0.9973676204681396,0.2864575982093811,0.2460885792970657,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.51373291015625,0.5745584964752197,0.050000000745058,0.2280754446983337,292.5120849609375,291.1499938964844,269.9466552734375,269.224853515625,279.1453857421875,293.3189392089844,292.50982666015625,1.0,0.189200147986412,0.5730955004692078,0.5730955004692078,0.4269044995307922,1.0,-0.8880369663238525,0.5388531684875488,0.3491837680339813,0.3638007640838623,0.0,0.0,0.0,23.896928787231445,25.0,-22.882230758666992,-11938.15625,76.0141372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,309.0575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2703226804733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002743431541603,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321780,293.11138916015625,297.1499938964844,293.1499938964844,0.0367420203983783,-1158.730712890625,304.1453857421875,0.7054516673088074,0.0908936038613319,0.0821596533060073,293.0962829589844,297.1499938964844,293.1499938964844,0.0553873889148235,-1543.432373046875,304.1439208984375,0.7605875134468079,0.1152375414967536,0.1094510778784751,293.0982360839844,297.1499938964844,293.1499938964844,0.0518283769488334,-1093.694091796875,304.1440734863281,0.7504054307937622,0.1105256527662277,0.0775572657585144,292.98858642578125,297.1499938964844,293.1499938964844,0.1587706059217453,-3470.379150390625,304.14764404296875,0.9973556995391846,0.2908580601215362,0.2460194528102874,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4974670410156,0.5746106505393982,0.050000000745058,0.2280739098787307,292.4958190917969,291.1499938964844,269.9100036621094,269.1895751953125,279.1453857421875,293.3155517578125,292.4935913085937,1.0,0.1897189021110534,0.5726340413093567,0.5726340413093567,0.4273659586906433,1.0,-0.8919775485992432,0.5403455495834351,0.3516320586204529,0.3645623326301574,0.0,0.0,0.0,23.93499755859375,28.0,-22.528453826904297,-11976.798828125,76.76499938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,309.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2710527777671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002750841085799,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321840,293.11138916015625,297.1499938964844,293.1499938964844,0.0367420203983783,-1158.730712890625,304.1453857421875,0.7054516673088074,0.0908936038613319,0.0821596533060073,293.0962829589844,297.1499938964844,293.1499938964844,0.0553873889148235,-1543.432373046875,304.1439208984375,0.7605875134468079,0.1152375414967536,0.1094510778784751,293.0982360839844,297.1499938964844,293.1499938964844,0.0518283769488334,-1093.694091796875,304.1440734863281,0.7504054307937622,0.1105256527662277,0.0775572657585144,292.98858642578125,297.1499938964844,293.1499938964844,0.1587706059217453,-3470.379150390625,304.14764404296875,0.9973556995391846,0.2908580601215362,0.2460194528102874,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4974670410156,0.5746106505393982,0.050000000745058,0.2280739098787307,292.4958190917969,291.1499938964844,269.9100036621094,269.1895751953125,279.1453857421875,293.3155517578125,292.4935913085937,1.0,0.1897189021110534,0.5726340413093567,0.5726340413093567,0.4273659586906433,1.0,-0.8919775485992432,0.5403455495834351,0.3516320586204529,0.3645623326301574,0.0,0.0,0.0,23.93499755859375,28.0,-22.528453826904297,-11976.798828125,76.76499938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,309.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2710527777671814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002750841085799,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
