time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321900,293.11114501953125,297.1499938964844,293.1499938964844,0.0372055061161518,-1166.4781494140625,304.1453857421875,0.7060256600379944,0.0914324149489402,0.0826491639018058,293.09600830078125,297.1499938964844,293.1499938964844,0.0560025386512279,-1554.4664306640625,304.1438903808594,0.7612818479537964,0.1159742847084999,0.1101534590125083,293.09796142578125,297.1499938964844,293.1499938964844,0.0524305664002895,-1101.568359375,304.14404296875,0.7510845065116882,0.1112378537654876,0.0780589282512664,292.9882507324219,297.1499938964844,293.1499938964844,0.1597324311733245,-3487.73681640625,304.14630126953125,0.9975388050079346,0.2929701805114746,0.247101604938507,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4891662597656,0.5737913846969604,0.050000000745058,0.2280964106321334,292.4874267578125,291.1499938964844,269.89166259765625,269.1719055175781,279.1455383300781,293.3138427734375,292.48492431640625,1.0,0.1904729604721069,0.572420060634613,0.572420060634613,0.4275799691677093,1.0,-0.895334780216217,0.5419229865074158,0.3534117937088012,0.3655380010604858,0.0,0.0,0.0,24.094890594482425,28.0,-24.20224380493164,-12006.95703125,77.60306549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,309.0577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2714143693447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002754510787781,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
321960,293.1109313964844,297.1499938964844,293.1499938964844,0.037686288356781,-1174.528076171875,304.14532470703125,0.7058553099632263,0.0919693186879158,0.0831406638026237,293.0957336425781,297.1499938964844,293.1499938964844,0.0566361024975776,-1565.8948974609375,304.14385986328125,0.7612221837043762,0.1167095080018043,0.1108582094311714,293.0976867675781,297.1499938964844,293.1499938964844,0.0530508086085319,-1109.72216796875,304.1440124511719,0.7510392069816589,0.1119482442736625,0.0785622671246528,292.9895324707031,297.1499938964844,293.1499938964844,0.161422923207283,-3518.09130859375,304.1438903808594,0.99785315990448,0.2947671115398407,0.2490674257278442,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.47900390625,0.5722976922988892,0.050000000745058,0.2281378507614135,292.4767150878906,291.1499938964844,269.8733215332031,269.1542663574219,279.1457214355469,293.31219482421875,292.4732666015625,1.0,0.1915156096220016,0.5722209215164185,0.5722209215164185,0.4277791082859039,1.0,-0.899783194065094,0.544156551361084,0.3556265830993652,0.3670056760311126,0.0,0.0,0.0,24.36963081359864,31.0,-29.656641006469727,-12044.7900390625,78.81780242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,309.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2718038558959961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002758463378995,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322020,293.1105651855469,297.1499938964844,293.1499938964844,0.038714300841093,-1191.8238525390625,304.1451721191406,0.7037898898124695,0.0930335968732833,0.0841260552406311,293.0953063964844,297.1499938964844,293.1499938964844,0.0579791255295276,-1590.363037109375,304.1436767578125,0.7593631744384766,0.1181725710630416,0.1122718453407287,293.0972595214844,297.1499938964844,293.1499938964844,0.0543644204735755,-1127.1575927734375,304.143798828125,0.7492741346359253,0.1133593693375587,0.0795708000659942,292.9980163574219,297.1499938964844,293.1499938964844,0.1665663570165634,-3609.90869140625,304.1373291015625,0.9986591339111328,0.2971281111240387,0.2549847364425659,293.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4481201171875,0.567759096622467,0.050000000745058,0.2282672375440597,292.4442749023437,291.1499938964844,269.836669921875,269.11895751953125,279.1461486816406,293.3090515136719,292.43878173828125,1.0,0.1943625658750534,0.5718572735786438,0.5718572735786438,0.4281426966190338,1.0,-0.9111292362213136,0.5500931143760681,0.3610361516475677,0.3710162043571472,0.0,0.0,0.0,25.19831085205078,25.0,-47.25947189331055,-12135.2294921875,82.16075897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344482421875,309.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2727327942848205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002767891273833,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322080,293.1105651855469,297.1499938964844,293.1499938964844,0.038714300841093,-1191.8238525390625,304.1451721191406,0.7037898898124695,0.0930335968732833,0.0841260552406311,293.0953063964844,297.1499938964844,293.1499938964844,0.0579791255295276,-1590.363037109375,304.1436767578125,0.7593631744384766,0.1181725710630416,0.1122718453407287,293.0972595214844,297.1499938964844,293.1499938964844,0.0543644204735755,-1127.1575927734375,304.143798828125,0.7492741346359253,0.1133593693375587,0.0795708000659942,292.9980163574219,297.1499938964844,293.1499938964844,0.1665663570165634,-3609.90869140625,304.1373291015625,0.9986591339111328,0.2971281111240387,0.2549847364425659,293.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4481201171875,0.567759096622467,0.050000000745058,0.2282672375440597,292.4442749023437,291.1499938964844,269.836669921875,269.11895751953125,279.1461486816406,293.3090515136719,292.43878173828125,1.0,0.1943625658750534,0.5718572735786438,0.5718572735786438,0.4281426966190338,1.0,-0.9111292362213136,0.5500931143760681,0.3610361516475677,0.3710162043571472,0.0,0.0,0.0,25.19831085205078,25.0,-47.25947189331055,-12135.2294921875,82.16075897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344482421875,309.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2727327942848205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002767891273833,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322140,293.1101989746094,297.1499938964844,293.1499938964844,0.0397627092897892,-1209.4952392578125,304.1450500488281,0.707381010055542,0.0941030532121658,0.0850794985890388,293.0948791503906,297.1499938964844,293.1499938964844,0.0593470893800258,-1615.5135498046875,304.1434936523437,0.7632402777671814,0.119643822312355,0.1136549413204193,293.09686279296875,297.1499938964844,293.1499938964844,0.0556989200413227,-1145.0252685546875,304.1436462402344,0.7530078291893005,0.1147747114300727,0.0805539861321449,293.00732421875,297.1499938964844,293.1499938964844,0.1666323244571685,-3610.686767578125,304.1417541503906,0.9985458850860596,0.2990714013576507,0.2540513575077057,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.40704345703125,0.5684791207313538,0.050000000745058,0.2282461673021316,292.4032287597656,291.1499938964844,269.79998779296875,269.0836486816406,279.1456298828125,293.30621337890625,292.3987731933594,1.0,0.1942575722932815,0.5713985562324524,0.5713985562324524,0.42860147356987,1.0,-0.9139727354049684,0.55092853307724,0.3630442321300506,0.3713490962982178,0.0,0.0,0.0,25.120615005493164,28.0,-50.02251815795898,-12152.638671875,82.56568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169006347656,308.9859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2738091647624969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002778815105557,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322200,293.1101989746094,297.1499938964844,293.1499938964844,0.0397627092897892,-1209.4952392578125,304.1450500488281,0.707381010055542,0.0941030532121658,0.0850794985890388,293.0948791503906,297.1499938964844,293.1499938964844,0.0593470893800258,-1615.5135498046875,304.1434936523437,0.7632402777671814,0.119643822312355,0.1136549413204193,293.09686279296875,297.1499938964844,293.1499938964844,0.0556989200413227,-1145.0252685546875,304.1436462402344,0.7530078291893005,0.1147747114300727,0.0805539861321449,293.00732421875,297.1499938964844,293.1499938964844,0.1666323244571685,-3610.686767578125,304.1417541503906,0.9985458850860596,0.2990714013576507,0.2540513575077057,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.40704345703125,0.5684791207313538,0.050000000745058,0.2282461673021316,292.4032287597656,291.1499938964844,269.79998779296875,269.0836486816406,279.1456298828125,293.30621337890625,292.3987731933594,1.0,0.1942575722932815,0.5713985562324524,0.5713985562324524,0.42860147356987,1.0,-0.9139727354049684,0.55092853307724,0.3630442321300506,0.3713490962982178,0.0,0.0,0.0,25.120615005493164,28.0,-50.02251815795898,-12152.638671875,82.56568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169006347656,308.9859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2738091647624969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002778815105557,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322260,293.1099853515625,297.1499938964844,293.1499938964844,0.0407653041183948,-1226.2470703125,304.14501953125,0.7088974714279175,0.0951594337821006,0.0860400944948196,293.0945739746094,297.1499938964844,293.1499938964844,0.0606484115123748,-1639.4388427734375,304.1434936523437,0.7650317549705505,0.1211027055978775,0.115046739578247,293.0965881347656,297.1499938964844,293.1499938964844,0.0569677948951721,-1162.0064697265625,304.1436462402344,0.7547354698181152,0.1161761805415153,0.0815420821309089,293.01080322265625,297.1499938964844,293.1499938964844,0.1683336496353149,-3640.9306640625,304.1414794921875,0.9987248182296752,0.3019874095916748,0.255546361207962,293.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3765563964844,0.5673248767852783,0.050000000745058,0.2282796651124954,292.37335205078125,291.1499938964844,269.7633361816406,269.04833984375,279.14569091796875,293.3033752441406,292.3689270019531,1.0,0.1955671161413192,0.570966362953186,0.570966362953186,0.4290336668491363,1.0,-0.9198135733604432,0.5535359978675842,0.3662775456905365,0.3728685677051544,0.0,0.0,0.0,25.36954116821289,31.0,-45.91046142578125,-12198.0146484375,84.04334259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,308.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2748257517814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002789131831377,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322320,293.1099853515625,297.1499938964844,293.1499938964844,0.0407653041183948,-1226.2470703125,304.14501953125,0.7088974714279175,0.0951594337821006,0.0860400944948196,293.0945739746094,297.1499938964844,293.1499938964844,0.0606484115123748,-1639.4388427734375,304.1434936523437,0.7650317549705505,0.1211027055978775,0.115046739578247,293.0965881347656,297.1499938964844,293.1499938964844,0.0569677948951721,-1162.0064697265625,304.1436462402344,0.7547354698181152,0.1161761805415153,0.0815420821309089,293.01080322265625,297.1499938964844,293.1499938964844,0.1683336496353149,-3640.9306640625,304.1414794921875,0.9987248182296752,0.3019874095916748,0.255546361207962,293.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3765563964844,0.5673248767852783,0.050000000745058,0.2282796651124954,292.37335205078125,291.1499938964844,269.7633361816406,269.04833984375,279.14569091796875,293.3033752441406,292.3689270019531,1.0,0.1955671161413192,0.570966362953186,0.570966362953186,0.4290336668491363,1.0,-0.9198135733604432,0.5535359978675842,0.3662775456905365,0.3728685677051544,0.0,0.0,0.0,25.36954116821289,31.0,-45.91046142578125,-12198.0146484375,84.04334259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,308.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2748257517814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002789131831377,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322380,293.1098022460937,297.1499938964844,293.1499938964844,0.0418257191777229,-1244.04345703125,304.1448974609375,0.7076280117034912,0.0962053015828132,0.0870035588741302,293.0943603515625,297.1499938964844,293.1499938964844,0.0620109550654888,-1664.746337890625,304.1434020996094,0.7639617919921875,0.1225501224398613,0.1164408400654792,293.0964050292969,297.1499938964844,293.1499938964844,0.0582964047789573,-1179.966064453125,304.1435546875,0.7537108659744263,0.1175660789012909,0.0825317129492759,293.01885986328125,297.1499938964844,293.1499938964844,0.1727348119020462,-3718.855712890625,304.13690185546875,0.9990000128746032,0.303891509771347,0.260262131690979,293.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3395080566406,0.563659131526947,0.050000000745058,0.2283885926008224,292.3351745605469,291.1499938964844,269.7266540527344,269.0130310058594,279.1460266113281,293.3005676269531,292.32940673828125,1.0,0.1979914009571075,0.5705838203430176,0.5705838203430176,0.42941614985466,1.0,-0.9296205043792723,0.5585103631019592,0.3711101412773132,0.3761399388313293,0.0,0.0,0.0,26.07183265686035,25.0,-55.255897521972656,-12273.048828125,87.0089340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966064453125,308.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2759426534175873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002800466900225,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322440,293.1098022460937,297.1499938964844,293.1499938964844,0.0418257191777229,-1244.04345703125,304.1448974609375,0.7076280117034912,0.0962053015828132,0.0870035588741302,293.0943603515625,297.1499938964844,293.1499938964844,0.0620109550654888,-1664.746337890625,304.1434020996094,0.7639617919921875,0.1225501224398613,0.1164408400654792,293.0964050292969,297.1499938964844,293.1499938964844,0.0582964047789573,-1179.966064453125,304.1435546875,0.7537108659744263,0.1175660789012909,0.0825317129492759,293.01885986328125,297.1499938964844,293.1499938964844,0.1727348119020462,-3718.855712890625,304.13690185546875,0.9990000128746032,0.303891509771347,0.260262131690979,293.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3395080566406,0.563659131526947,0.050000000745058,0.2283885926008224,292.3351745605469,291.1499938964844,269.7266540527344,269.0130310058594,279.1460266113281,293.3005676269531,292.32940673828125,1.0,0.1979914009571075,0.5705838203430176,0.5705838203430176,0.42941614985466,1.0,-0.9296205043792723,0.5585103631019592,0.3711101412773132,0.3761399388313293,0.0,0.0,0.0,26.07183265686035,25.0,-55.255897521972656,-12273.048828125,87.0089340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966064453125,308.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2759426534175873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002800466900225,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322500,293.1097106933594,297.1499938964844,293.1499938964844,0.0423671342432498,-1253.1612548828125,304.1448669433594,0.7089180946350098,0.0967327803373336,0.0874744728207588,293.09423828125,297.1499938964844,293.1499938964844,0.0627053454518318,-1677.7392578125,304.1433410644531,0.765404999256134,0.1232782378792762,0.117126353085041,293.0963134765625,297.1499938964844,293.1499938964844,0.0589729994535446,-1189.179443359375,304.1434936523437,0.7550997734069824,0.1182651817798614,0.0830178558826446,293.02398681640625,297.1499938964844,293.1499938964844,0.1732303649187088,-3727.372314453125,304.1384582519531,0.9990000128746032,0.3045433759689331,0.2603181898593902,293.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3172912597656,0.5636152625083923,0.050000000745058,0.2283898293972015,292.3126220703125,291.1499938964844,269.7083435058594,268.995361328125,279.1458435058594,293.2991943359375,292.30682373046875,1.0,0.1980745643377304,0.5703629851341248,0.5703629851341248,0.4296369850635528,1.0,-0.9316640496253968,0.5592909455299377,0.3723731338977813,0.3765812814235687,0.0,0.0,0.0,26.10415267944336,25.0,-57.777435302734375,-12286.4384765625,87.45262908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.887451171875,308.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2765505015850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002806636039167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322560,293.109619140625,297.1499938964844,293.1499938964844,0.0428847521543502,-1261.8372802734375,304.14483642578125,0.7118191719055176,0.0972657278180122,0.0879419669508934,293.0941162109375,297.1499938964844,293.1499938964844,0.0633696541190147,-1690.1556396484375,304.1433410644531,0.7685863971710205,0.1240114793181419,0.1178080216050148,293.09619140625,297.1499938964844,293.1499938964844,0.0596202127635479,-1197.98193359375,304.1434936523437,0.7581634521484375,0.118969514966011,0.0835011377930641,293.0264892578125,297.1499938964844,293.1499938964844,0.1720975935459137,-3707.170166015625,304.14263916015625,0.9990085363388062,0.3056456744670868,0.2584075331687927,293.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2970886230469,0.5651050209999084,0.050000000745058,0.228344976902008,292.29327392578125,291.1499938964844,269.69000244140625,268.9776916503906,279.1454772949219,293.2978210449219,292.2890625,1.0,0.1975221335887909,0.5701122879981995,0.5701122879981995,0.4298877418041229,1.0,-0.9312774538993835,0.5586162805557251,0.3726612031459808,0.3759369552135467,0.0,0.0,0.0,25.85939216613769,28.0,-51.33589553833008,-12281.775390625,86.9903335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826904296875,308.9099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2771288752555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002812505699694,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322620,293.10943603515625,297.1499938964844,293.1499938964844,0.0438840612769126,-1278.4832763671875,304.1448974609375,0.7138288617134094,0.0983221605420112,0.0888971462845802,293.0939025878906,297.1499938964844,293.1499938964844,0.0646446421742439,-1713.957763671875,304.1434326171875,0.7710013389587402,0.125467762351036,0.119191825389862,293.09600830078125,297.1499938964844,293.1499938964844,0.0608636997640132,-1214.871826171875,304.1435852050781,0.760496199131012,0.120368868112564,0.0844832956790924,293.02783203125,297.1499938964844,293.1499938964844,0.1731317341327667,-3725.48193359375,304.1431579589844,0.999000072479248,0.3085033893585205,0.2590845823287964,293.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686462402344,0.5645776987075806,0.050000000745058,0.2283606827259063,292.2657165527344,291.1499938964844,269.6533203125,268.9423828125,279.14556884765625,293.2949523925781,292.2618408203125,1.0,0.198524534702301,0.5696672201156616,0.5696672201156616,0.4303327798843384,1.0,-0.9360920190811156,0.5605819225311279,0.3755100667476654,0.3769791722297668,0.0,0.0,0.0,26.001489639282227,31.0,-42.55605316162109,-12321.095703125,88.14519500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883544921875,308.8986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2781887054443359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002823261602316,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322680,293.10943603515625,297.1499938964844,293.1499938964844,0.0438840612769126,-1278.4832763671875,304.1448974609375,0.7138288617134094,0.0983221605420112,0.0888971462845802,293.0939025878906,297.1499938964844,293.1499938964844,0.0646446421742439,-1713.957763671875,304.1434326171875,0.7710013389587402,0.125467762351036,0.119191825389862,293.09600830078125,297.1499938964844,293.1499938964844,0.0608636997640132,-1214.871826171875,304.1435852050781,0.760496199131012,0.120368868112564,0.0844832956790924,293.02783203125,297.1499938964844,293.1499938964844,0.1731317341327667,-3725.48193359375,304.1431579589844,0.999000072479248,0.3085033893585205,0.2590845823287964,293.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686462402344,0.5645776987075806,0.050000000745058,0.2283606827259063,292.2657165527344,291.1499938964844,269.6533203125,268.9423828125,279.14556884765625,293.2949523925781,292.2618408203125,1.0,0.198524534702301,0.5696672201156616,0.5696672201156616,0.4303327798843384,1.0,-0.9360920190811156,0.5605819225311279,0.3755100667476654,0.3769791722297668,0.0,0.0,0.0,26.001489639282227,31.0,-42.55605316162109,-12321.095703125,88.14519500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883544921875,308.8986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2781887054443359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002823261602316,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322740,293.1093139648437,297.1499938964844,293.1499938964844,0.0449326075613498,-1296.035888671875,304.14483642578125,0.7131146192550659,0.0993742197751998,0.089862011373043,293.09375,297.1499938964844,293.1499938964844,0.0659700259566307,-1738.9215087890625,304.1434020996094,0.7704299688339233,0.1269183009862899,0.1205845028162002,293.09588623046875,297.1499938964844,293.1499938964844,0.0621575303375721,-1232.60400390625,304.1435852050781,0.7599525451660156,0.1217639073729515,0.0854730457067489,293.0336303710937,297.1499938964844,293.1499938964844,0.1769120991230011,-3792.12109375,304.1390686035156,0.9990000128746032,0.310437262058258,0.2630618214607239,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.236083984375,0.5614660978317261,0.050000000745058,0.2284553349018097,292.2322998046875,291.1499938964844,269.6166687011719,268.9070739746094,279.1458740234375,293.2919921875,292.22735595703125,1.0,0.2006836533546447,0.5692709684371948,0.5692709684371948,0.4307290315628052,1.0,-0.9449955224990844,0.5649767518043518,0.3800187706947326,0.3798084259033203,0.0,0.0,0.0,26.61771774291992,34.0,-48.47812271118164,-12391.6357421875,90.87434387207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88055419921875,308.8730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2792875170707702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002834413025993,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322800,293.1093139648437,297.1499938964844,293.1499938964844,0.0449326075613498,-1296.035888671875,304.14483642578125,0.7131146192550659,0.0993742197751998,0.089862011373043,293.09375,297.1499938964844,293.1499938964844,0.0659700259566307,-1738.9215087890625,304.1434020996094,0.7704299688339233,0.1269183009862899,0.1205845028162002,293.09588623046875,297.1499938964844,293.1499938964844,0.0621575303375721,-1232.60400390625,304.1435852050781,0.7599525451660156,0.1217639073729515,0.0854730457067489,293.0336303710937,297.1499938964844,293.1499938964844,0.1769120991230011,-3792.12109375,304.1390686035156,0.9990000128746032,0.310437262058258,0.2630618214607239,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.236083984375,0.5614660978317261,0.050000000745058,0.2284553349018097,292.2322998046875,291.1499938964844,269.6166687011719,268.9070739746094,279.1458740234375,293.2919921875,292.22735595703125,1.0,0.2006836533546447,0.5692709684371948,0.5692709684371948,0.4307290315628052,1.0,-0.9449955224990844,0.5649767518043518,0.3800187706947326,0.3798084259033203,0.0,0.0,0.0,26.61771774291992,34.0,-48.47812271118164,-12391.6357421875,90.87434387207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88055419921875,308.8730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2792875170707702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002834413025993,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322860,293.1092529296875,297.1499938964844,293.1499938964844,0.0460522025823593,-1314.9140625,304.1446838378906,0.7103185653686523,0.1004168316721916,0.0908334031701088,293.0936889648437,297.1499938964844,293.1499938964844,0.0673742666840553,-1765.6485595703125,304.14324951171875,0.7676261067390442,0.1283607184886932,0.1219844445586204,293.0957946777344,297.1499938964844,293.1499938964844,0.0635278970003128,-1251.5870361328125,304.1434326171875,0.757257342338562,0.1231497079133987,0.0864679813385009,293.0466003417969,297.1499938964844,293.1499938964844,0.1828709989786148,-3896.408203125,304.1327514648437,0.9990000128746032,0.3107688128948211,0.269434779882431,293.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1935119628906,0.5564402937889099,0.050000000745058,0.2286145687103271,292.1884765625,291.1499938964844,269.5799865722656,268.87176513671875,279.146240234375,293.2891845703125,292.1820373535156,1.0,0.2038136720657348,0.5689122080802917,0.5689122080802917,0.4310877919197082,1.0,-0.9568750262260436,0.571134626865387,0.3857404291629791,0.3839017450809479,0.0,0.0,0.0,27.61768913269043,25.0,-62.11500549316406,-12480.99609375,94.87394714355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656311035156,308.82928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.280540406703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000284712848952,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322920,293.1092529296875,297.1499938964844,293.1499938964844,0.0460522025823593,-1314.9140625,304.1446838378906,0.7103185653686523,0.1004168316721916,0.0908334031701088,293.0936889648437,297.1499938964844,293.1499938964844,0.0673742666840553,-1765.6485595703125,304.14324951171875,0.7676261067390442,0.1283607184886932,0.1219844445586204,293.0957946777344,297.1499938964844,293.1499938964844,0.0635278970003128,-1251.5870361328125,304.1434326171875,0.757257342338562,0.1231497079133987,0.0864679813385009,293.0466003417969,297.1499938964844,293.1499938964844,0.1828709989786148,-3896.408203125,304.1327514648437,0.9990000128746032,0.3107688128948211,0.269434779882431,293.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1935119628906,0.5564402937889099,0.050000000745058,0.2286145687103271,292.1884765625,291.1499938964844,269.5799865722656,268.87176513671875,279.146240234375,293.2891845703125,292.1820373535156,1.0,0.2038136720657348,0.5689122080802917,0.5689122080802917,0.4310877919197082,1.0,-0.9568750262260436,0.571134626865387,0.3857404291629791,0.3839017450809479,0.0,0.0,0.0,27.61768913269043,25.0,-62.11500549316406,-12480.99609375,94.87394714355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656311035156,308.82928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.280540406703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000284712848952,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
322980,293.109130859375,297.1499938964844,293.1499938964844,0.0471430942416191,-1333.35546875,304.1446533203125,0.7153939604759216,0.1014768332242965,0.0917624607682228,293.093505859375,297.1499938964844,293.1499938964844,0.068751148879528,-1792.0030517578125,304.1432189941406,0.7733940482139587,0.1298218220472335,0.1233416274189949,293.0956726074219,297.1499938964844,293.1499938964844,0.0648681595921516,-1270.263671875,304.1434020996094,0.7628211379051208,0.1245519369840622,0.0874296203255653,293.0574951171875,297.1499938964844,293.1499938964844,0.1812975257635116,-3868.074951171875,304.1415710449219,0.9990000128746032,0.3111500740051269,0.2662625312805176,293.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1463317871094,0.5589465498924255,0.050000000745058,0.2285339087247848,292.1423645019531,291.1499938964844,269.5433349609375,268.83642578125,279.1454772949219,293.2865295410156,292.1383972167969,1.0,0.2026751339435577,0.5684308409690857,0.5684308409690857,0.4315691888332367,1.0,-0.9568754434585572,0.5702421069145203,0.3866333365440368,0.3830245435237884,0.0,0.0,0.0,27.18764877319336,25.0,-54.39051818847656,-12476.1123046875,94.1733627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511657714844,308.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2818596959114074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002860517415683,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323040,293.109130859375,297.1499938964844,293.1499938964844,0.0471430942416191,-1333.35546875,304.1446533203125,0.7153939604759216,0.1014768332242965,0.0917624607682228,293.093505859375,297.1499938964844,293.1499938964844,0.068751148879528,-1792.0030517578125,304.1432189941406,0.7733940482139587,0.1298218220472335,0.1233416274189949,293.0956726074219,297.1499938964844,293.1499938964844,0.0648681595921516,-1270.263671875,304.1434020996094,0.7628211379051208,0.1245519369840622,0.0874296203255653,293.0574951171875,297.1499938964844,293.1499938964844,0.1812975257635116,-3868.074951171875,304.1415710449219,0.9990000128746032,0.3111500740051269,0.2662625312805176,293.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1463317871094,0.5589465498924255,0.050000000745058,0.2285339087247848,292.1423645019531,291.1499938964844,269.5433349609375,268.83642578125,279.1454772949219,293.2865295410156,292.1383972167969,1.0,0.2026751339435577,0.5684308409690857,0.5684308409690857,0.4315691888332367,1.0,-0.9568754434585572,0.5702421069145203,0.3866333365440368,0.3830245435237884,0.0,0.0,0.0,27.18764877319336,25.0,-54.39051818847656,-12476.1123046875,94.1733627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511657714844,308.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2818596959114074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002860517415683,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323100,293.1090393066406,297.1499938964844,293.1499938964844,0.0476285591721534,-1341.46240234375,304.1447448730469,0.7182514667510986,0.1020088270306587,0.0922313258051872,293.0934143066406,297.1499938964844,293.1499938964844,0.0693653523921966,-1803.66796875,304.1433410644531,0.7767567038536072,0.1305538415908813,0.1240244582295417,293.0955810546875,297.1499938964844,293.1499938964844,0.0654660165309906,-1278.52978515625,304.1435241699219,0.7660744190216064,0.12525475025177,0.0879134759306907,293.0570068359375,297.1499938964844,293.1499938964844,0.179861381649971,-3842.821533203125,304.1456604003906,0.9990000128746032,0.3124114573001861,0.2641864418983459,293.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1324462890625,0.5605819821357727,0.050000000745058,0.2284824550151825,292.13006591796875,291.1499938964844,269.5249938964844,268.8187866210937,279.145263671875,293.2851257324219,292.1276550292969,1.0,0.2022498697042465,0.5681776404380798,0.5681776404380798,0.4318223893642425,1.0,-0.9562830924987792,0.56943279504776,0.3868503272533417,0.382258266210556,0.0,0.0,0.0,26.904373168945312,25.0,-41.17952346801758,-12472.974609375,93.59278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,308.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2824155986309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002866159484256,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323160,293.1089782714844,297.1499938964844,293.1499938964844,0.0480969212949276,-1349.259033203125,304.14483642578125,0.720745325088501,0.1025417372584343,0.0927010998129844,293.0933532714844,297.1499938964844,293.1499938964844,0.0699578449130058,-1814.9061279296875,304.1434631347656,0.7797653079032898,0.131286010146141,0.124707743525505,293.09552001953125,297.1499938964844,293.1499938964844,0.0660431012511253,-1286.4991455078125,304.1436462402344,0.7689927816390991,0.1259585618972778,0.0883980691432952,293.0548095703125,297.1499938964844,293.1499938964844,0.1786754578351974,-3821.998291015625,304.1485900878906,0.9990000128746032,0.3140209317207336,0.2625064551830292,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1231384277344,0.5619016289710999,0.050000000745058,0.228441521525383,292.1213684082031,291.1499938964844,269.50665283203125,268.8011169433594,279.1451721191406,293.2836303710937,292.11932373046875,1.0,0.2018675208091735,0.5679290890693665,0.5679290890693665,0.4320709109306335,1.0,-0.9561830759048462,0.5689130425453186,0.38727006316185,0.3817283511161804,0.0,0.0,0.0,26.68407249450684,28.0,-31.69528007507324,-12475.4521484375,93.2142562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636474609375,308.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2829109132289886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002871186006814,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323220,293.1088256835937,297.1499938964844,293.1499938964844,0.0490346178412437,-1364.8687744140625,304.1449890136719,0.7231201529502869,0.1036107391119003,0.0936600044369697,293.0932006835937,297.1499938964844,293.1499938964844,0.0711354464292526,-1837.283447265625,304.1436767578125,0.7827670574188232,0.1327503323554992,0.1260918229818344,293.0953674316406,297.1499938964844,293.1499938964844,0.0671928897500038,-1302.4100341796875,304.1438293457031,0.7719200849533081,0.1273699700832367,0.089382566511631,293.050048828125,297.1499938964844,293.1499938964844,0.1788655370473861,-3825.580078125,304.1485900878906,0.9990000128746032,0.3174042403697967,0.2624428272247314,293.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083984375,0.5619513988494873,0.050000000745058,0.228439912199974,292.1068420410156,291.1499938964844,269.4700012207031,268.76580810546875,279.1453857421875,293.2803955078125,292.10479736328125,1.0,0.2025125920772552,0.5674731731414795,0.5674731731414795,0.4325267970561981,1.0,-0.9600964784622192,0.5702989101409912,0.3897975981235504,0.3823898732662201,0.0,0.0,0.0,26.724262237548828,31.0,-23.42203140258789,-12514.89453125,94.07101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861999511719,308.838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2837854623794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002880061801988,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323280,293.1088256835937,297.1499938964844,293.1499938964844,0.0490346178412437,-1364.8687744140625,304.1449890136719,0.7231201529502869,0.1036107391119003,0.0936600044369697,293.0932006835937,297.1499938964844,293.1499938964844,0.0711354464292526,-1837.283447265625,304.1436767578125,0.7827670574188232,0.1327503323554992,0.1260918229818344,293.0953674316406,297.1499938964844,293.1499938964844,0.0671928897500038,-1302.4100341796875,304.1438293457031,0.7719200849533081,0.1273699700832367,0.089382566511631,293.050048828125,297.1499938964844,293.1499938964844,0.1788655370473861,-3825.580078125,304.1485900878906,0.9990000128746032,0.3174042403697967,0.2624428272247314,293.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1083984375,0.5619513988494873,0.050000000745058,0.228439912199974,292.1068420410156,291.1499938964844,269.4700012207031,268.76580810546875,279.1453857421875,293.2803955078125,292.10479736328125,1.0,0.2025125920772552,0.5674731731414795,0.5674731731414795,0.4325267970561981,1.0,-0.9600964784622192,0.5702989101409912,0.3897975981235504,0.3823898732662201,0.0,0.0,0.0,26.724262237548828,31.0,-23.42203140258789,-12514.89453125,94.07101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861999511719,308.838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2837854623794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002880061801988,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323340,293.1086730957031,297.1499938964844,293.1499938964844,0.0500238016247749,-1381.4525146484375,304.14501953125,0.72298264503479,0.1046851053833961,0.0946396440267562,293.0930480957031,297.1499938964844,293.1499938964844,0.0723653882741928,-1860.8427734375,304.14373779296875,0.7827805876731873,0.1342178583145141,0.1274949014186859,293.0951843261719,297.1499938964844,293.1499938964844,0.0683968886733055,-1319.2117919921875,304.1438903808594,0.7719534039497375,0.1287883520126342,0.0903841629624366,293.05078125,297.1499938964844,293.1499938964844,0.181759163737297,-3876.485595703125,304.1441650390625,0.9990000128746032,0.3198022246360779,0.2655904591083526,293.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0895080566406,0.5594761967658997,0.050000000745058,0.2285168915987014,292.08709716796875,291.1499938964844,269.4333190917969,268.73046875,279.1457214355469,293.2769775390625,292.083984375,1.0,0.2043707370758056,0.5670625567436218,0.5670625567436218,0.4329374134540558,1.0,-0.9680275321006776,0.5740542411804199,0.3939733207225799,0.384764015674591,0.0,0.0,0.0,27.23643112182617,34.0,-29.174909591674805,-12583.4306640625,96.53343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90185546875,308.8322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2846486568450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002888822054956,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323400,293.1086730957031,297.1499938964844,293.1499938964844,0.0500238016247749,-1381.4525146484375,304.14501953125,0.72298264503479,0.1046851053833961,0.0946396440267562,293.0930480957031,297.1499938964844,293.1499938964844,0.0723653882741928,-1860.8427734375,304.14373779296875,0.7827805876731873,0.1342178583145141,0.1274949014186859,293.0951843261719,297.1499938964844,293.1499938964844,0.0683968886733055,-1319.2117919921875,304.1438903808594,0.7719534039497375,0.1287883520126342,0.0903841629624366,293.05078125,297.1499938964844,293.1499938964844,0.181759163737297,-3876.485595703125,304.1441650390625,0.9990000128746032,0.3198022246360779,0.2655904591083526,293.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0895080566406,0.5594761967658997,0.050000000745058,0.2285168915987014,292.08709716796875,291.1499938964844,269.4333190917969,268.73046875,279.1457214355469,293.2769775390625,292.083984375,1.0,0.2043707370758056,0.5670625567436218,0.5670625567436218,0.4329374134540558,1.0,-0.9680275321006776,0.5740542411804199,0.3939733207225799,0.384764015674591,0.0,0.0,0.0,27.23643112182617,34.0,-29.174909591674805,-12583.4306640625,96.53343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90185546875,308.8322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2846486568450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002888822054956,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323460,293.1085510253906,297.1499938964844,293.1499938964844,0.0510916672646999,-1399.544189453125,304.1448974609375,0.7208147644996643,0.1057546287775039,0.095631256699562,293.09295654296875,297.1499938964844,293.1499938964844,0.073685422539711,-1886.393798828125,304.14361572265625,0.7803873419761658,0.135682463645935,0.128911405801773,293.0950622558594,297.1499938964844,293.1499938964844,0.0696889236569404,-1337.441650390625,304.1437683105469,0.769649088382721,0.1302036195993423,0.0913962945342063,293.0594482421875,297.1499938964844,293.1499938964844,0.186964750289917,-3967.28564453125,304.13739013671875,0.9990000128746032,0.3205764591693878,0.2712584435939789,293.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.06011962890625,0.5549964904785156,0.050000000745058,0.228661298751831,292.0563659667969,291.1499938964844,269.39666748046875,268.6951599121094,279.1460876464844,293.273681640625,292.0516662597656,1.0,0.2072448134422302,0.566689670085907,0.566689670085907,0.433310329914093,1.0,-0.9791080355644226,0.5796630382537842,0.399444967508316,0.3884604275226593,0.0,0.0,0.0,28.15038108825684,37.0,-43.76255416870117,-12670.533203125,100.36204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018249511719,308.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.285636156797409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002898843667935,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323520,293.1085510253906,297.1499938964844,293.1499938964844,0.0510916672646999,-1399.544189453125,304.1448974609375,0.7208147644996643,0.1057546287775039,0.095631256699562,293.09295654296875,297.1499938964844,293.1499938964844,0.073685422539711,-1886.393798828125,304.14361572265625,0.7803873419761658,0.135682463645935,0.128911405801773,293.0950622558594,297.1499938964844,293.1499938964844,0.0696889236569404,-1337.441650390625,304.1437683105469,0.769649088382721,0.1302036195993423,0.0913962945342063,293.0594482421875,297.1499938964844,293.1499938964844,0.186964750289917,-3967.28564453125,304.13739013671875,0.9990000128746032,0.3205764591693878,0.2712584435939789,293.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.06011962890625,0.5549964904785156,0.050000000745058,0.228661298751831,292.0563659667969,291.1499938964844,269.39666748046875,268.6951599121094,279.1460876464844,293.273681640625,292.0516662597656,1.0,0.2072448134422302,0.566689670085907,0.566689670085907,0.433310329914093,1.0,-0.9791080355644226,0.5796630382537842,0.399444967508316,0.3884604275226593,0.0,0.0,0.0,28.15038108825684,37.0,-43.76255416870117,-12670.533203125,100.36204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018249511719,308.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.285636156797409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002898843667935,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323580,293.1085510253906,297.1499938964844,293.1499938964844,0.0522488579154014,-1419.3795166015625,304.1446533203125,0.7169638872146606,0.1068070530891418,0.0966223925352096,293.0929260253906,297.1499938964844,293.1499938964844,0.0751141533255577,-1914.3558349609373,304.14337158203125,0.7760939598083496,0.1371345669031143,0.1303312331438064,293.09503173828125,297.1499938964844,293.1499938964844,0.0710837543010711,-1357.354248046875,304.1435241699219,0.7655011415481567,0.1316026747226715,0.0924088358879089,293.0763244628906,297.1499938964844,293.1499938964844,0.1941661834716797,-4091.781982421875,304.1296081542969,0.9990000128746032,0.3194606602191925,0.2788937091827392,293.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0166931152344,0.5489692687988281,0.050000000745058,0.228866845369339,292.0113220214844,291.1499938964844,269.3599853515625,268.6598205566406,279.1463928222656,293.27069091796875,292.0047912597656,1.0,0.2109566479921341,0.5663470029830933,0.5663470029830933,0.4336529970169067,1.0,-0.9926273226737976,0.5867016911506653,0.4059256315231323,0.3931637406349182,0.0,0.0,0.0,29.424213409423828,25.0,-63.233516693115234,-12768.9296875,105.40361785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831481933594,308.75372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2868474423885345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002911136834882,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323640,293.1085510253906,297.1499938964844,293.1499938964844,0.0522488579154014,-1419.3795166015625,304.1446533203125,0.7169638872146606,0.1068070530891418,0.0966223925352096,293.0929260253906,297.1499938964844,293.1499938964844,0.0751141533255577,-1914.3558349609373,304.14337158203125,0.7760939598083496,0.1371345669031143,0.1303312331438064,293.09503173828125,297.1499938964844,293.1499938964844,0.0710837543010711,-1357.354248046875,304.1435241699219,0.7655011415481567,0.1316026747226715,0.0924088358879089,293.0763244628906,297.1499938964844,293.1499938964844,0.1941661834716797,-4091.781982421875,304.1296081542969,0.9990000128746032,0.3194606602191925,0.2788937091827392,293.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0166931152344,0.5489692687988281,0.050000000745058,0.228866845369339,292.0113220214844,291.1499938964844,269.3599853515625,268.6598205566406,279.1463928222656,293.27069091796875,292.0047912597656,1.0,0.2109566479921341,0.5663470029830933,0.5663470029830933,0.4336529970169067,1.0,-0.9926273226737976,0.5867016911506653,0.4059256315231323,0.3931637406349182,0.0,0.0,0.0,29.424213409423828,25.0,-63.233516693115234,-12768.9296875,105.40361785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831481933594,308.75372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2868474423885345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002911136834882,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
