time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323700,293.1085205078125,297.1499938964844,293.1499938964844,0.0528300143778324,-1429.4163818359375,304.14459228515625,0.7185595631599426,0.1073392406105995,0.0970920696854591,293.0928649902344,297.1499938964844,293.1499938964844,0.0758389979600906,-1928.6358642578125,304.14324951171875,0.7780309915542603,0.1378677785396576,0.1310154944658279,293.094970703125,297.1499938964844,293.1499938964844,0.0717889294028282,-1367.494140625,304.1434020996094,0.7673810720443726,0.1323077827692031,0.0928949564695358,293.0852966308594,297.1499938964844,293.1499938964844,0.1943061202764511,-4093.540283203125,304.1331787109375,0.9990000128746032,0.318631112575531,0.2783031165599823,293.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9900817871094,0.5494328141212463,0.050000000745058,0.2288504093885421,291.984375,291.1499938964844,269.3416748046875,268.6421813964844,279.14605712890625,293.269287109375,291.978271484375,1.0,0.2106160819530487,0.5661270022392273,0.5661270022392273,0.4338729977607727,1.0,-0.9938730001449584,0.5869806408882141,0.4068923890590668,0.3933210372924804,0.0,0.0,0.0,29.35465240478516,25.0,-65.98553466796875,-12773.8779296875,105.5575180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,308.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2875255644321441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000291801901767,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323760,293.1084289550781,297.1499938964844,293.1499938964844,0.0533531010150909,-1438.38916015625,304.1446228027344,0.7229701280593872,0.1078812405467033,0.0975521951913833,293.0927734375,297.1499938964844,293.1499938964844,0.0764970183372497,-1941.5252685546875,304.1432800292969,0.7833168506622314,0.1386101692914962,0.1316895335912704,293.0948791503906,297.1499938964844,293.1499938964844,0.0724283531308174,-1376.63818359375,304.1434631347656,0.7725181579589844,0.1330219656229019,0.0933731645345687,293.08868408203125,297.1499938964844,293.1499938964844,0.1913465708494186,-4041.782470703125,304.14166259765625,0.9990000128746032,0.3187744319438934,0.2741692364215851,293.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9684143066406,0.5526928305625916,0.050000000745058,0.2287379801273346,291.96453857421875,291.1499938964844,269.3233337402344,268.62451171875,279.1455078125,293.2678527832031,291.96112060546875,1.0,0.2090437412261963,0.5658614039421082,0.5658614039421082,0.4341385960578918,1.0,-0.9907140135765076,0.5846657156944275,0.4060482978820801,0.3916186392307281,0.0,0.0,0.0,28.71407699584961,25.0,-53.25457382202149,-12747.72265625,103.7889175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86492919921875,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2881438434123993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002924293803516,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323820,293.1083068847656,297.1499938964844,293.1499938964844,0.054276879876852,-1454.029541015625,304.1448669433594,0.7293786406517029,0.1089621186256408,0.0984959453344345,293.0926208496094,297.1499938964844,293.1499938964844,0.0776606351137161,-1964.076171875,304.1435852050781,0.7912076711654663,0.1400898098945617,0.1330605447292328,293.0947570800781,297.1499938964844,293.1499938964844,0.0735602974891662,-1392.6568603515625,304.14373779296875,0.7802298069000244,0.1344471126794815,0.0943472608923912,293.0824279785156,297.1499938964844,293.1499938964844,0.1872693449258804,-3970.850830078125,304.1510314941406,0.9990000128746032,0.3215774297714233,0.2688456177711487,293.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95037841796875,0.5569053888320923,0.050000000745058,0.228598490357399,291.9491882324219,291.1499938964844,269.2866516113281,268.58917236328125,279.1451721191406,293.2647399902344,291.947998046875,1.0,0.2076301574707031,0.5653541684150696,0.5653541684150696,0.4346458315849304,1.0,-0.9881017804145812,0.5821906328201294,0.4059111475944519,0.389644056558609,0.0,0.0,0.0,27.935630798339844,28.0,-25.189373016357425,-12733.31640625,101.91651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799133300781,308.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2891116440296173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002934115764219,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323880,293.1083068847656,297.1499938964844,293.1499938964844,0.054276879876852,-1454.029541015625,304.1448669433594,0.7293786406517029,0.1089621186256408,0.0984959453344345,293.0926208496094,297.1499938964844,293.1499938964844,0.0776606351137161,-1964.076171875,304.1435852050781,0.7912076711654663,0.1400898098945617,0.1330605447292328,293.0947570800781,297.1499938964844,293.1499938964844,0.0735602974891662,-1392.6568603515625,304.14373779296875,0.7802298069000244,0.1344471126794815,0.0943472608923912,293.0824279785156,297.1499938964844,293.1499938964844,0.1872693449258804,-3970.850830078125,304.1510314941406,0.9990000128746032,0.3215774297714233,0.2688456177711487,293.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95037841796875,0.5569053888320923,0.050000000745058,0.228598490357399,291.9491882324219,291.1499938964844,269.2866516113281,268.58917236328125,279.1451721191406,293.2647399902344,291.947998046875,1.0,0.2076301574707031,0.5653541684150696,0.5653541684150696,0.4346458315849304,1.0,-0.9881017804145812,0.5821906328201294,0.4059111475944519,0.389644056558609,0.0,0.0,0.0,27.935630798339844,28.0,-25.189373016357425,-12733.31640625,101.91651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799133300781,308.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2891116440296173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002934115764219,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
323940,293.1081237792969,297.1499938964844,293.1499938964844,0.0551757551729679,-1469.222412109375,304.14508056640625,0.7326894998550415,0.1100502237677574,0.0994640663266182,293.09246826171875,297.1499938964844,293.1499938964844,0.078786090016365,-1985.85888671875,304.14385986328125,0.7953814268112183,0.1415718793869018,0.134453147649765,293.0945739746094,297.1499938964844,293.1499938964844,0.074659064412117,-1408.19384765625,304.1440124511719,0.7843427658081055,0.1358809173107147,0.0953409746289253,293.07196044921875,297.1499938964844,293.1499938964844,0.1862192898988723,-3952.955078125,304.1522521972656,0.9990000128746032,0.3254142105579376,0.2674532532691955,293.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425354003906,0.5580057501792908,0.050000000745058,0.228562980890274,291.94171142578125,291.1499938964844,269.25,268.5538635253906,279.14532470703125,293.2611389160156,291.940673828125,1.0,0.2077647447586059,0.5648911595344543,0.5648911595344543,0.4351088106632232,1.0,-0.9904119968414308,0.5825905203819275,0.4078215062618255,0.3897299468517303,0.0,0.0,0.0,27.77746963500977,31.0,-13.994234085083008,-12761.9228515625,102.14594268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081420898437,308.7805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2898541092872619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002941650745924,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324000,293.1081237792969,297.1499938964844,293.1499938964844,0.0551757551729679,-1469.222412109375,304.14508056640625,0.7326894998550415,0.1100502237677574,0.0994640663266182,293.09246826171875,297.1499938964844,293.1499938964844,0.078786090016365,-1985.85888671875,304.14385986328125,0.7953814268112183,0.1415718793869018,0.134453147649765,293.0945739746094,297.1499938964844,293.1499938964844,0.074659064412117,-1408.19384765625,304.1440124511719,0.7843427658081055,0.1358809173107147,0.0953409746289253,293.07196044921875,297.1499938964844,293.1499938964844,0.1862192898988723,-3952.955078125,304.1522521972656,0.9990000128746032,0.3254142105579376,0.2674532532691955,293.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425354003906,0.5580057501792908,0.050000000745058,0.228562980890274,291.94171142578125,291.1499938964844,269.25,268.5538635253906,279.14532470703125,293.2611389160156,291.940673828125,1.0,0.2077647447586059,0.5648911595344543,0.5648911595344543,0.4351088106632232,1.0,-0.9904119968414308,0.5825905203819275,0.4078215062618255,0.3897299468517303,0.0,0.0,0.0,27.77746963500977,31.0,-13.994234085083008,-12761.9228515625,102.14594268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081420898437,308.7805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2898541092872619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002941650745924,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324060,293.1079406738281,297.1499938964844,293.1499938964844,0.0561239197850227,-1485.373291015625,304.1451416015625,0.733374834060669,0.1111505255103111,0.1004597693681716,293.0923156738281,297.1499938964844,293.1499938964844,0.0799617618322372,-2008.757080078125,304.1439208984375,0.7963539361953735,0.1430629193782806,0.1358709782361984,293.0943603515625,297.1499938964844,293.1499938964844,0.0758112147450447,-1424.599609375,304.1440734863281,0.7853310704231262,0.1373296529054641,0.0963578522205352,293.066162109375,297.1499938964844,293.1499938964844,0.1880109012126922,-3984.519287109375,304.1484069824219,0.9990000128746032,0.3285807371139526,0.2694149017333984,293.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9317626953125,0.5564548969268799,0.050000000745058,0.2286128997802734,291.93023681640625,291.1499938964844,269.2133483886719,268.5185241699219,279.1456298828125,293.2572021484375,291.92828369140625,1.0,0.209186241030693,0.5644705295562744,0.5644705295562744,0.4355294406414032,1.0,-0.996942400932312,0.585455596446991,0.4114868342876434,0.3915788233280182,0.0,0.0,0.0,28.131534576416016,34.0,-17.84902572631836,-12821.119140625,104.15579986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308166503906,308.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2905451357364654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002948663895949,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324120,293.1079406738281,297.1499938964844,293.1499938964844,0.0561239197850227,-1485.373291015625,304.1451416015625,0.733374834060669,0.1111505255103111,0.1004597693681716,293.0923156738281,297.1499938964844,293.1499938964844,0.0799617618322372,-2008.757080078125,304.1439208984375,0.7963539361953735,0.1430629193782806,0.1358709782361984,293.0943603515625,297.1499938964844,293.1499938964844,0.0758112147450447,-1424.599609375,304.1440734863281,0.7853310704231262,0.1373296529054641,0.0963578522205352,293.066162109375,297.1499938964844,293.1499938964844,0.1880109012126922,-3984.519287109375,304.1484069824219,0.9990000128746032,0.3285807371139526,0.2694149017333984,293.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9317626953125,0.5564548969268799,0.050000000745058,0.2286128997802734,291.93023681640625,291.1499938964844,269.2133483886719,268.5185241699219,279.1456298828125,293.2572021484375,291.92828369140625,1.0,0.209186241030693,0.5644705295562744,0.5644705295562744,0.4355294406414032,1.0,-0.996942400932312,0.585455596446991,0.4114868342876434,0.3915788233280182,0.0,0.0,0.0,28.131534576416016,34.0,-17.84902572631836,-12821.119140625,104.15579986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308166503906,308.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2905451357364654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002948663895949,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324180,293.1077575683594,297.1499938964844,293.1499938964844,0.0571553595364093,-1503.150634765625,304.14501953125,0.7319220304489136,0.1122545525431633,0.1014757230877876,293.0921325683594,297.1499938964844,293.1499938964844,0.0812335982918739,-2033.760986328125,304.1438293457031,0.7947272062301636,0.1445586830377578,0.1373100131750106,293.0941467285156,297.1499938964844,293.1499938964844,0.0770585611462593,-1442.5413818359375,304.1439514160156,0.7837709188461304,0.1387851238250732,0.0973925665020942,293.0682983398437,297.1499938964844,293.1499938964844,0.1922658234834671,-4058.489990234375,304.1418151855469,0.9990000128746032,0.330291211605072,0.2740600109100342,293.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9111328125,0.5527787804603577,0.050000000745058,0.2287346720695495,291.9082946777344,291.1499938964844,269.1766662597656,268.4831848144531,279.1459655761719,293.25323486328125,291.90478515625,1.0,0.2116870433092117,0.5640852451324463,0.5640852451324463,0.4359147846698761,1.0,-1.0068514347076416,0.590290367603302,0.4165610373020172,0.3948119878768921,0.0,0.0,0.0,28.914695739746094,37.0,-31.54104804992676,-12900.294921875,107.66940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,308.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2913297712802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002956626995,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324240,293.1077575683594,297.1499938964844,293.1499938964844,0.0571553595364093,-1503.150634765625,304.14501953125,0.7319220304489136,0.1122545525431633,0.1014757230877876,293.0921325683594,297.1499938964844,293.1499938964844,0.0812335982918739,-2033.760986328125,304.1438293457031,0.7947272062301636,0.1445586830377578,0.1373100131750106,293.0941467285156,297.1499938964844,293.1499938964844,0.0770585611462593,-1442.5413818359375,304.1439514160156,0.7837709188461304,0.1387851238250732,0.0973925665020942,293.0682983398437,297.1499938964844,293.1499938964844,0.1922658234834671,-4058.489990234375,304.1418151855469,0.9990000128746032,0.330291211605072,0.2740600109100342,293.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9111328125,0.5527787804603577,0.050000000745058,0.2287346720695495,291.9082946777344,291.1499938964844,269.1766662597656,268.4831848144531,279.1459655761719,293.25323486328125,291.90478515625,1.0,0.2116870433092117,0.5640852451324463,0.5640852451324463,0.4359147846698761,1.0,-1.0068514347076416,0.590290367603302,0.4165610373020172,0.3948119878768921,0.0,0.0,0.0,28.914695739746094,37.0,-31.54104804992676,-12900.294921875,107.66940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,308.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2913297712802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002956626995,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324300,293.107666015625,297.1499938964844,293.1499938964844,0.0577078759670257,-1512.7669677734375,304.1449279785156,0.7305184602737427,0.1128039732575416,0.1019874066114425,293.0920715332031,297.1499938964844,293.1499938964844,0.0819144025444984,-2047.2462158203125,304.1437072753906,0.7930929064750671,0.1453054249286651,0.1380345076322555,293.0940246582031,297.1499938964844,293.1499938964844,0.0777253434062004,-1452.2109375,304.14385986328125,0.7821854948997498,0.139511153101921,0.0979134887456893,293.0726623535156,297.1499938964844,293.1499938964844,0.195223867893219,-4109.5712890625,304.137939453125,0.9990000128746032,0.3304708898067474,0.2772212922573089,293.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8957214355469,0.5502831339836121,0.050000000745058,0.2288201600313186,291.8920593261719,291.1499938964844,269.1583251953125,268.46551513671875,279.1461181640625,293.2513122558594,291.8876647949219,1.0,0.2132854759693145,0.56390380859375,0.56390380859375,0.43609619140625,1.0,-1.0128569602966309,0.5933189392089844,0.4195380210876465,0.396852970123291,0.0,0.0,0.0,29.45210647583008,37.0,-40.80033493041992,-12944.9912109375,109.93627166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934326171875,308.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2917937338352203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002961335412692,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324360,293.1076354980469,297.1499938964844,293.1499938964844,0.0582857690751552,-1522.891357421875,304.1448059082031,0.7287366986274719,0.1133497282862663,0.1024994328618049,293.0920104980469,297.1499938964844,293.1499938964844,0.0826271846890449,-2061.433837890625,304.1435546875,0.7910029888153076,0.1460497677326202,0.1387604773044586,293.0939636230469,297.1499938964844,293.1499938964844,0.0784223079681396,-1462.3726806640625,304.1437072753906,0.7801541090011597,0.140233889222145,0.0984349995851516,293.0791931152344,297.1499938964844,293.1499938964844,0.198684737086296,-4169.05615234375,304.13385009765625,0.9990000128746032,0.3301657736301422,0.2808572351932525,293.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8764343261719,0.5474329590797424,0.050000000745058,0.2289207726716995,291.8719177246094,291.1499938964844,269.1400146484375,268.4478454589844,279.1462707519531,293.2494506835937,291.8666076660156,1.0,0.2150856554508209,0.5637287497520447,0.5637287497520447,0.4362712502479553,1.0,-1.0194532871246338,0.5966899394989014,0.42276331782341,0.3991283476352691,0.0,0.0,0.0,30.0786075592041,40.0,-51.022090911865234,-12992.0888671875,112.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256286621094,308.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2923203408718109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002966680040117,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324420,293.10760498046875,297.1499938964844,293.1499938964844,0.0595163032412529,-1544.6573486328125,304.1444702148437,0.7242533564567566,0.1144260168075561,0.1035194620490074,293.09197998046875,297.1499938964844,293.1499938964844,0.0841494649648666,-2091.938720703125,304.1431579589844,0.7857428193092346,0.1475273221731186,0.1402119696140289,293.0939025878906,297.1499938964844,293.1499938964844,0.0799063444137573,-1484.1746826171875,304.1433410644531,0.7750393152236938,0.1416646093130111,0.0994753763079643,293.0986022949219,297.1499938964844,293.1499938964844,0.2070135772228241,-4311.13037109375,304.1253662109375,0.9990000128746032,0.3280418813228607,0.2893759906291961,293.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.825927734375,0.5409318208694458,0.050000000745058,0.2291633486747741,291.8196105957031,291.1499938964844,269.10333251953125,268.4125366210937,279.1465148925781,293.2460021972656,291.8124389648437,1.0,0.2192114442586898,0.5633946657180786,0.5633946657180786,0.4366053640842438,1.0,-1.0341837406158447,0.6043199896812439,0.4298637807369232,0.404275506734848,0.0,0.0,0.0,31.574567794799805,28.0,-72.82893371582031,-13091.7001953125,118.55290222167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89404296875,308.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2935920655727386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002979586424771,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324480,293.10760498046875,297.1499938964844,293.1499938964844,0.0595163032412529,-1544.6573486328125,304.1444702148437,0.7242533564567566,0.1144260168075561,0.1035194620490074,293.09197998046875,297.1499938964844,293.1499938964844,0.0841494649648666,-2091.938720703125,304.1431579589844,0.7857428193092346,0.1475273221731186,0.1402119696140289,293.0939025878906,297.1499938964844,293.1499938964844,0.0799063444137573,-1484.1746826171875,304.1433410644531,0.7750393152236938,0.1416646093130111,0.0994753763079643,293.0986022949219,297.1499938964844,293.1499938964844,0.2070135772228241,-4311.13037109375,304.1253662109375,0.9990000128746032,0.3280418813228607,0.2893759906291961,293.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.825927734375,0.5409318208694458,0.050000000745058,0.2291633486747741,291.8196105957031,291.1499938964844,269.10333251953125,268.4125366210937,279.1465148925781,293.2460021972656,291.8124389648437,1.0,0.2192114442586898,0.5633946657180786,0.5633946657180786,0.4366053640842438,1.0,-1.0341837406158447,0.6043199896812439,0.4298637807369232,0.404275506734848,0.0,0.0,0.0,31.574567794799805,28.0,-72.82893371582031,-13091.7001953125,118.55290222167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89404296875,308.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2935920655727386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002979586424771,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324540,293.10748291015625,297.1499938964844,293.1499938964844,0.0606921352446079,-1565.5670166015625,304.1443786621094,0.7293276190757751,0.1155261397361755,0.1044753864407539,293.0918273925781,297.1499938964844,293.1499938964844,0.0856283605098724,-2121.626708984375,304.1430053710937,0.7920311689376831,0.1490300446748733,0.1415988802909851,293.09375,297.1499938964844,293.1499938964844,0.0813419818878173,-1505.327392578125,304.1431884765625,0.7812060117721558,0.143117219209671,0.100465178489685,293.1136169433594,297.1499938964844,293.1499938964844,0.2050744742155075,-4276.359375,304.13739013671875,0.9990000128746032,0.326255202293396,0.2855234444141388,293.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77020263671875,0.5438337922096252,0.050000000745058,0.2290524095296859,291.7655639648437,291.1499938964844,269.0666809082031,268.377197265625,279.145751953125,293.24267578125,291.76141357421875,1.0,0.2176561206579208,0.5629359483718872,0.5629359483718872,0.4370640218257904,1.0,-1.033435344696045,0.6029431223869324,0.4304922819137573,0.4033749997615814,0.0,0.0,0.0,30.978315353393555,25.0,-63.64893341064453,-13074.7255859375,117.32685089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,308.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2949933409690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002993807429447,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324600,293.10748291015625,297.1499938964844,293.1499938964844,0.0606921352446079,-1565.5670166015625,304.1443786621094,0.7293276190757751,0.1155261397361755,0.1044753864407539,293.0918273925781,297.1499938964844,293.1499938964844,0.0856283605098724,-2121.626708984375,304.1430053710937,0.7920311689376831,0.1490300446748733,0.1415988802909851,293.09375,297.1499938964844,293.1499938964844,0.0813419818878173,-1505.327392578125,304.1431884765625,0.7812060117721558,0.143117219209671,0.100465178489685,293.1136169433594,297.1499938964844,293.1499938964844,0.2050744742155075,-4276.359375,304.13739013671875,0.9990000128746032,0.326255202293396,0.2855234444141388,293.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.77020263671875,0.5438337922096252,0.050000000745058,0.2290524095296859,291.7655639648437,291.1499938964844,269.0666809082031,268.377197265625,279.145751953125,293.24267578125,291.76141357421875,1.0,0.2176561206579208,0.5629359483718872,0.5629359483718872,0.4370640218257904,1.0,-1.033435344696045,0.6029431223869324,0.4304922819137573,0.4033749997615814,0.0,0.0,0.0,30.978315353393555,25.0,-63.64893341064453,-13074.7255859375,117.32685089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,308.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2949933409690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002993807429447,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324660,293.1072998046875,297.1499938964844,293.1499938964844,0.061654083430767,-1582.4078369140625,304.1446533203125,0.7372236847877502,0.1166419237852096,0.105434812605381,293.09161376953125,297.1499938964844,293.1499938964844,0.0868502259254455,-2145.770751953125,304.143310546875,0.801734983921051,0.1505452394485473,0.1429869383573532,293.0935363769531,297.1499938964844,293.1499938964844,0.0825285091996193,-1522.5494384765625,304.1434631347656,0.7907733917236328,0.144583910703659,0.1014561206102371,293.1072998046875,297.1499938964844,293.1499938964844,0.1993854194879531,-4178.3212890625,304.1510009765625,0.9990000128746032,0.3284192681312561,0.2782489955425262,293.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.54947429895401,0.050000000745058,0.228847861289978,291.7450561523437,291.1499938964844,269.0299987792969,268.34185791015625,279.14520263671875,293.23907470703125,291.743896484375,1.0,0.2153002768754959,0.5624281167984009,0.5624281167984009,0.4375718832015991,1.0,-1.0284643173217771,0.5990891456604004,0.4293752312660217,0.4006713628768921,0.0,0.0,0.0,29.823131561279297,28.0,-30.46344566345215,-13040.0380859375,114.14192962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,308.6518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2960719466209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003004753962159,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324720,293.1072998046875,297.1499938964844,293.1499938964844,0.061654083430767,-1582.4078369140625,304.1446533203125,0.7372236847877502,0.1166419237852096,0.105434812605381,293.09161376953125,297.1499938964844,293.1499938964844,0.0868502259254455,-2145.770751953125,304.143310546875,0.801734983921051,0.1505452394485473,0.1429869383573532,293.0935363769531,297.1499938964844,293.1499938964844,0.0825285091996193,-1522.5494384765625,304.1434631347656,0.7907733917236328,0.144583910703659,0.1014561206102371,293.1072998046875,297.1499938964844,293.1499938964844,0.1993854194879531,-4178.3212890625,304.1510009765625,0.9990000128746032,0.3284192681312561,0.2782489955425262,293.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464904785156,0.54947429895401,0.050000000745058,0.228847861289978,291.7450561523437,291.1499938964844,269.0299987792969,268.34185791015625,279.14520263671875,293.23907470703125,291.743896484375,1.0,0.2153002768754959,0.5624281167984009,0.5624281167984009,0.4375718832015991,1.0,-1.0284643173217771,0.5990891456604004,0.4293752312660217,0.4006713628768921,0.0,0.0,0.0,29.823131561279297,28.0,-30.46344566345215,-13040.0380859375,114.14192962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,308.6518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2960719466209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003004753962159,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324780,293.1070861816406,297.1499938964844,293.1499938964844,0.0625398680567741,-1597.7958984375,304.1449584960937,0.7421562075614929,0.1177641749382019,0.1064231693744659,293.0914306640625,297.1499938964844,293.1499938964844,0.0879727825522422,-2167.761962890625,304.1436462402344,0.8077409267425537,0.1520625501871109,0.1444015502929687,293.09332275390625,297.1499938964844,293.1499938964844,0.0836224779486656,-1538.303955078125,304.1438293457031,0.7967672348022461,0.1460583508014679,0.1024699881672859,293.0918884277344,297.1499938964844,293.1499938964844,0.1965567022562027,-4130.083984375,304.1551208496094,0.9990000128746032,0.3326257467269897,0.2748641967773437,293.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.740966796875,0.5521423816680908,0.050000000745058,0.2287555634975433,291.7406005859375,291.1499938964844,268.99334716796875,268.3065185546875,279.145263671875,293.23492431640625,291.7401733398437,1.0,0.2146817296743393,0.5619531869888306,0.5619531869888306,0.4380468130111694,1.0,-1.02838933467865,0.5980606079101562,0.4303286671638489,0.3998911380767822,0.0,0.0,0.0,29.332990646362305,31.0,-11.039024353027344,-13051.080078125,113.26729583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,308.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2968356907367706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003012505185324,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324840,293.1070861816406,297.1499938964844,293.1499938964844,0.0625398680567741,-1597.7958984375,304.1449584960937,0.7421562075614929,0.1177641749382019,0.1064231693744659,293.0914306640625,297.1499938964844,293.1499938964844,0.0879727825522422,-2167.761962890625,304.1436462402344,0.8077409267425537,0.1520625501871109,0.1444015502929687,293.09332275390625,297.1499938964844,293.1499938964844,0.0836224779486656,-1538.303955078125,304.1438293457031,0.7967672348022461,0.1460583508014679,0.1024699881672859,293.0918884277344,297.1499938964844,293.1499938964844,0.1965567022562027,-4130.083984375,304.1551208496094,0.9990000128746032,0.3326257467269897,0.2748641967773437,293.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.740966796875,0.5521423816680908,0.050000000745058,0.2287555634975433,291.7406005859375,291.1499938964844,268.99334716796875,268.3065185546875,279.145263671875,293.23492431640625,291.7401733398437,1.0,0.2146817296743393,0.5619531869888306,0.5619531869888306,0.4380468130111694,1.0,-1.02838933467865,0.5980606079101562,0.4303286671638489,0.3998911380767822,0.0,0.0,0.0,29.332990646362305,31.0,-11.039024353027344,-13051.080078125,113.26729583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,308.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2968356907367706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003012505185324,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324900,293.10699462890625,297.1499938964844,293.1499938964844,0.0629912912845611,-1605.6661376953125,304.1450500488281,0.7434689998626709,0.1183297634124755,0.1069282069802284,293.09130859375,297.1499938964844,293.1499938964844,0.0885417833924293,-2178.92431640625,304.1437683105469,0.8093149065971375,0.1528242528438568,0.1451188325881958,293.0932006835937,297.1499938964844,293.1499938964844,0.0841786339879036,-1546.3299560546875,304.1439208984375,0.7983861565589905,0.1468010991811752,0.1029860153794288,293.0850524902344,297.1499938964844,293.1499938964844,0.1963488310575485,-4126.81396484375,304.154541015625,0.9990000128746032,0.334706038236618,0.2746136486530304,293.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7389831542969,0.5523403286933899,0.050000000745058,0.2287487685680389,291.7384948730469,291.1499938964844,268.9750061035156,268.2888488769531,279.1453857421875,293.232666015625,291.7378845214844,1.0,0.2149156183004379,0.5617303848266602,0.5617303848266602,0.4382696151733398,1.0,-1.0301661491394043,0.5985950827598572,0.4315710067749023,0.4002325534820556,0.0,0.0,0.0,29.322731018066406,31.0,-8.59189510345459,-13070.7265625,113.65934753417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916015625,308.6885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.297158420085907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003015780239365,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
324960,293.1068725585937,297.1499938964844,293.1499938964844,0.0634560137987136,-1613.8031005859375,304.1451110839844,0.744132399559021,0.118898257613182,0.1074403822422027,293.0912170410156,297.1499938964844,293.1499938964844,0.0891256034374237,-2190.4052734375,304.14385986328125,0.8101246356964111,0.1535884737968444,0.1458429843187332,293.09307861328125,297.1499938964844,293.1499938964844,0.0847500786185264,-1554.6004638671875,304.1440124511719,0.7992386221885681,0.1475476324558258,0.1035081520676612,293.0798034667969,297.1499938964844,293.1499938964844,0.1968387067317962,-4135.55615234375,304.15283203125,0.9990000128746032,0.3365603983402252,0.2751600742340088,293.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.73602294921875,0.5519084334373474,0.050000000745058,0.2287634313106537,291.7352294921875,291.1499938964844,268.9566650390625,268.27117919921875,279.1455078125,293.2303161621094,291.7342529296875,1.0,0.2154695093631744,0.5615159273147583,0.5615159273147583,0.4384840726852417,1.0,-1.0329495668411257,0.5997106432914734,0.4332388639450073,0.4009729027748108,0.0,0.0,0.0,29.44059944152832,34.0,-9.56490421295166,-13097.2568359375,114.5109405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,308.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2974690794944763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003018933057319,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325020,293.10662841796875,297.1499938964844,293.1499938964844,0.0644437596201896,-1631.247802734375,304.14508056640625,0.7437152862548828,0.1200390607118606,0.1084815487265586,293.09100341796875,297.1499938964844,293.1499938964844,0.0903634056448936,-2214.876953125,304.1438293457031,0.8097453713417053,0.1551216095685959,0.1473090499639511,293.0927734375,297.1499938964844,293.1499938964844,0.085962101817131,-1572.2489013671875,304.1439819335937,0.798897922039032,0.1490471959114074,0.1045673489570617,293.0755920410156,297.1499938964844,293.1499938964844,0.1997686475515365,-4186.3984375,304.1469421386719,0.9990000128746032,0.3392119407653808,0.2783675193786621,293.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.72381591796875,0.5493807792663574,0.050000000745058,0.2288507968187332,291.7219543457031,291.1499938964844,268.9200134277344,268.23583984375,279.1457824707031,293.2255249023437,291.7196655273437,1.0,0.21743044257164,0.5611096620559692,0.5611096620559692,0.4388903379440307,1.0,-1.0411837100982666,0.6034794449806213,0.4377042651176452,0.4035006165504455,0.0,0.0,0.0,30.02296638488769,37.0,-19.618417739868164,-13166.265625,117.4665985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,308.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2981263697147369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000302560365526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325080,293.10662841796875,297.1499938964844,293.1499938964844,0.0644437596201896,-1631.247802734375,304.14508056640625,0.7437152862548828,0.1200390607118606,0.1084815487265586,293.09100341796875,297.1499938964844,293.1499938964844,0.0903634056448936,-2214.876953125,304.1438293457031,0.8097453713417053,0.1551216095685959,0.1473090499639511,293.0927734375,297.1499938964844,293.1499938964844,0.085962101817131,-1572.2489013671875,304.1439819335937,0.798897922039032,0.1490471959114074,0.1045673489570617,293.0755920410156,297.1499938964844,293.1499938964844,0.1997686475515365,-4186.3984375,304.1469421386719,0.9990000128746032,0.3392119407653808,0.2783675193786621,293.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.72381591796875,0.5493807792663574,0.050000000745058,0.2288507968187332,291.7219543457031,291.1499938964844,268.9200134277344,268.23583984375,279.1457824707031,293.2255249023437,291.7196655273437,1.0,0.21743044257164,0.5611096620559692,0.5611096620559692,0.4388903379440307,1.0,-1.0411837100982666,0.6034794449806213,0.4377042651176452,0.4035006165504455,0.0,0.0,0.0,30.02296638488769,37.0,-19.618417739868164,-13166.265625,117.4665985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,308.69012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2981263697147369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000302560365526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325140,293.1064453125,297.1499938964844,293.1499938964844,0.065527506172657,-1650.638916015625,304.1449279785156,0.7413439750671387,0.1211749464273452,0.1095348745584487,293.0908203125,297.1499938964844,293.1499938964844,0.0917232856154441,-2241.974609375,304.14361572265625,0.8070976138114929,0.1566537469625473,0.1487908810377121,293.0925598144531,297.1499938964844,293.1499938964844,0.0872908234596252,-1591.7713623046875,304.1437683105469,0.796257495880127,0.1505448371171951,0.1056382358074188,293.08074951171875,297.1499938964844,293.1499938964844,0.2050586938858032,-4277.130859375,304.1391296386719,0.9990000128746032,0.3400679230690002,0.2839635014533996,293.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6990966796875,0.5450267791748047,0.050000000745058,0.2290074378252029,291.6956481933594,291.1499938964844,268.8833312988281,268.20050048828125,279.14605712890625,293.2207946777344,291.69171142578125,1.0,0.2203678488731384,0.5607290267944336,0.5607290267944336,0.4392709732055664,1.0,-1.0524158477783203,0.6089722514152527,0.4434435665607452,0.4071841537952423,0.0,0.0,0.0,31.016902923583984,40.0,-37.02407455444336,-13250.169921875,121.92078399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,308.6625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2989340424537658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003033800458069,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325200,293.1064453125,297.1499938964844,293.1499938964844,0.065527506172657,-1650.638916015625,304.1449279785156,0.7413439750671387,0.1211749464273452,0.1095348745584487,293.0908203125,297.1499938964844,293.1499938964844,0.0917232856154441,-2241.974609375,304.14361572265625,0.8070976138114929,0.1566537469625473,0.1487908810377121,293.0925598144531,297.1499938964844,293.1499938964844,0.0872908234596252,-1591.7713623046875,304.1437683105469,0.796257495880127,0.1505448371171951,0.1056382358074188,293.08074951171875,297.1499938964844,293.1499938964844,0.2050586938858032,-4277.130859375,304.1391296386719,0.9990000128746032,0.3400679230690002,0.2839635014533996,293.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6990966796875,0.5450267791748047,0.050000000745058,0.2290074378252029,291.6956481933594,291.1499938964844,268.8833312988281,268.20050048828125,279.14605712890625,293.2207946777344,291.69171142578125,1.0,0.2203678488731384,0.5607290267944336,0.5607290267944336,0.4392709732055664,1.0,-1.0524158477783203,0.6089722514152527,0.4434435665607452,0.4071841537952423,0.0,0.0,0.0,31.016902923583984,40.0,-37.02407455444336,-13250.169921875,121.92078399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,308.6625061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2989340424537658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003033800458069,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325260,293.1063537597656,297.1499938964844,293.1499938964844,0.0667158141732215,-1672.1798095703125,304.1446228027344,0.7375001311302185,0.1222953349351883,0.1105885654687881,293.0906982421875,297.1499938964844,293.1499938964844,0.0932225361466407,-2272.062744140625,304.14324951171875,0.8026193976402283,0.1581760346889495,0.1502781212329864,293.0924072265625,297.1499938964844,293.1499938964844,0.0887497067451477,-1613.3885498046875,304.1434020996094,0.7918545007705688,0.1520287096500396,0.1067108437418937,293.09539794921875,297.1499938964844,293.1499938964844,0.2124621570110321,-4402.87451171875,304.1304016113281,0.9990000128746032,0.3388680517673492,0.2915180623531341,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6590270996094,0.5393455624580383,0.050000000745058,0.229224607348442,291.65380859375,291.1499938964844,268.8466796875,268.1651611328125,279.1462707519531,293.2163391113281,291.6480407714844,1.0,0.2241078019142151,0.5603685975074768,0.5603685975074768,0.4396313726902008,1.0,-1.0660805702209473,0.6158581376075745,0.4502224326133728,0.4117753803730011,0.0,0.0,0.0,32.36882400512695,28.0,-58.16355895996094,-13343.599609375,127.71086120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,308.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.299985408782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003044470504391,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325320,293.1063537597656,297.1499938964844,293.1499938964844,0.0667158141732215,-1672.1798095703125,304.1446228027344,0.7375001311302185,0.1222953349351883,0.1105885654687881,293.0906982421875,297.1499938964844,293.1499938964844,0.0932225361466407,-2272.062744140625,304.14324951171875,0.8026193976402283,0.1581760346889495,0.1502781212329864,293.0924072265625,297.1499938964844,293.1499938964844,0.0887497067451477,-1613.3885498046875,304.1434020996094,0.7918545007705688,0.1520287096500396,0.1067108437418937,293.09539794921875,297.1499938964844,293.1499938964844,0.2124621570110321,-4402.87451171875,304.1304016113281,0.9990000128746032,0.3388680517673492,0.2915180623531341,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6590270996094,0.5393455624580383,0.050000000745058,0.229224607348442,291.65380859375,291.1499938964844,268.8466796875,268.1651611328125,279.1462707519531,293.2163391113281,291.6480407714844,1.0,0.2241078019142151,0.5603685975074768,0.5603685975074768,0.4396313726902008,1.0,-1.0660805702209473,0.6158581376075745,0.4502224326133728,0.4117753803730011,0.0,0.0,0.0,32.36882400512695,28.0,-58.16355895996094,-13343.599609375,127.71086120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,308.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.299985408782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003044470504391,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325380,293.10614013671875,297.1499938964844,293.1499938964844,0.0678519755601883,-1692.868408203125,304.14453125,0.7433406114578247,0.1234422177076339,0.1115807443857193,293.0904541015625,297.1499938964844,293.1499938964844,0.0946830138564109,-2301.33642578125,304.14306640625,0.8096461296081543,0.1597266644239425,0.1517039537429809,293.0921630859375,297.1499938964844,293.1499938964844,0.0901647955179214,-1634.3616943359375,304.14324951171875,0.798919141292572,0.1535378098487854,0.1077354177832603,293.1064453125,297.1499938964844,293.1499938964844,0.209476038813591,-4350.70361328125,304.1425170898437,0.9990000128746032,0.337970495223999,0.2867980301380157,293.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61383056640625,0.542865514755249,0.050000000745058,0.2290879338979721,291.6102600097656,291.1499938964844,268.8099975585937,268.1298217773437,279.1456298828125,293.2119445800781,291.607421875,1.0,0.2222373932600021,0.559906005859375,0.559906005859375,0.4400939643383026,1.0,-1.064392328262329,0.6139068603515625,0.4504854083061218,0.4106052815914154,0.0,0.0,0.0,31.62418556213379,31.0,-49.317291259765625,-13323.0,125.94135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,308.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3011464774608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003056254063267,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325440,293.10614013671875,297.1499938964844,293.1499938964844,0.0678519755601883,-1692.868408203125,304.14453125,0.7433406114578247,0.1234422177076339,0.1115807443857193,293.0904541015625,297.1499938964844,293.1499938964844,0.0946830138564109,-2301.33642578125,304.14306640625,0.8096461296081543,0.1597266644239425,0.1517039537429809,293.0921630859375,297.1499938964844,293.1499938964844,0.0901647955179214,-1634.3616943359375,304.14324951171875,0.798919141292572,0.1535378098487854,0.1077354177832603,293.1064453125,297.1499938964844,293.1499938964844,0.209476038813591,-4350.70361328125,304.1425170898437,0.9990000128746032,0.337970495223999,0.2867980301380157,293.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61383056640625,0.542865514755249,0.050000000745058,0.2290879338979721,291.6102600097656,291.1499938964844,268.8099975585937,268.1298217773437,279.1456298828125,293.2119445800781,291.607421875,1.0,0.2222373932600021,0.559906005859375,0.559906005859375,0.4400939643383026,1.0,-1.064392328262329,0.6139068603515625,0.4504854083061218,0.4106052815914154,0.0,0.0,0.0,31.62418556213379,31.0,-49.317291259765625,-13323.0,125.94135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,308.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3011464774608612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003056254063267,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
