time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325500,293.1060791015625,297.1499938964844,293.1499938964844,0.0683430433273315,-1701.69287109375,304.1446533203125,0.7459387183189392,0.124015063047409,0.1120883077383041,293.0903625488281,297.1499938964844,293.1499938964844,0.0953170135617256,-2313.85595703125,304.1431884765625,0.8126347064971924,0.1605009734630584,0.1524284034967422,293.092041015625,297.1499938964844,293.1499938964844,0.0907795205712318,-1643.3458251953125,304.14337158203125,0.8020300269126892,0.1542912423610687,0.1082560122013092,293.1043701171875,297.1499938964844,293.1499938964844,0.2080567628145218,-4326.435546875,304.1463623046875,0.9990000128746032,0.3389265537261963,0.2849350869655609,293.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6031799316406,0.5442817807197571,0.050000000745058,0.2290346622467041,291.6014099121094,291.1499938964844,268.7916564941406,268.1121520996094,279.1455078125,293.2096862792969,291.59979248046875,1.0,0.2220175117254257,0.5596718788146973,0.5596718788146973,0.4403281509876251,1.0,-1.0641916990280151,0.6132912039756775,0.4509004652500152,0.4101541936397552,0.0,0.0,0.0,31.33895874023437,31.0,-35.67267227172852,-13322.126953125,125.37583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067077636719,308.59771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3016222715377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000306108238874,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325560,293.10601806640625,297.1499938964844,293.1499938964844,0.068833589553833,-1710.5245361328125,304.14471435546875,0.747442364692688,0.1245832964777946,0.112597219645977,293.0902709960937,297.1499938964844,293.1499938964844,0.0959517136216163,-2326.38330078125,304.1432800292969,0.8143545389175415,0.1612710654735565,0.153154581785202,293.09197998046875,297.1499938964844,293.1499938964844,0.0913945436477661,-1652.3355712890625,304.1434631347656,0.8038508892059326,0.1550404727458953,0.1087778285145759,293.1014709472656,297.1499938964844,293.1499938964844,0.2077799588441848,-4321.712890625,304.14752197265625,0.9990000128746032,0.340072363615036,0.2844183146953583,293.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5953369140625,0.5446773171424866,0.050000000745058,0.2290199100971222,291.593505859375,291.1499938964844,268.7733459472656,268.094482421875,279.1455383300781,293.2073974609375,291.5915222167969,1.0,0.222146525979042,0.5594497919082642,0.5594497919082642,0.4405502080917358,1.0,-1.0656616687774658,0.6136327981948853,0.4520288407802582,0.4103824496269226,0.0,0.0,0.0,31.28316879272461,34.0,-30.143659591674805,-13334.65234375,125.63768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,308.5978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3020639419555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003065564960706,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325620,293.1058959960937,297.1499938964844,293.1499938964844,0.0698449239134788,-1728.833740234375,304.1448059082031,0.7484946846961975,0.1257171034812927,0.113623559474945,293.0901794433594,297.1499938964844,293.1499938964844,0.0972617343068122,-2352.275634765625,304.143310546875,0.8156143426895142,0.162808284163475,0.1546158790588379,293.09185791015625,297.1499938964844,293.1499938964844,0.0926633179187774,-1670.925537109375,304.1435241699219,0.8052153587341309,0.1565373539924621,0.1098287999629974,293.09765625,297.1499938964844,293.1499938964844,0.2093151360750198,-4348.01416015625,304.1456604003906,0.9990000128746032,0.3420841097831726,0.2857457101345062,293.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.57635498046875,0.5436634421348572,0.050000000745058,0.2290576100349426,291.573974609375,291.1499938964844,268.7366638183594,268.0591125488281,279.14569091796875,293.2025146484375,291.5714111328125,1.0,0.2233586609363556,0.5590240955352783,0.5590240955352783,0.4409759044647217,1.0,-1.071546196937561,0.6159977316856384,0.455548495054245,0.4119507968425751,0.0,0.0,0.0,31.571346282958984,37.0,-29.45692443847656,-13381.4287109375,127.6232452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,308.59136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3029181957244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003074234409723,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325680,293.1058959960937,297.1499938964844,293.1499938964844,0.0698449239134788,-1728.833740234375,304.1448059082031,0.7484946846961975,0.1257171034812927,0.113623559474945,293.0901794433594,297.1499938964844,293.1499938964844,0.0972617343068122,-2352.275634765625,304.143310546875,0.8156143426895142,0.162808284163475,0.1546158790588379,293.09185791015625,297.1499938964844,293.1499938964844,0.0926633179187774,-1670.925537109375,304.1435241699219,0.8052153587341309,0.1565373539924621,0.1098287999629974,293.09765625,297.1499938964844,293.1499938964844,0.2093151360750198,-4348.01416015625,304.1456604003906,0.9990000128746032,0.3420841097831726,0.2857457101345062,293.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.57635498046875,0.5436634421348572,0.050000000745058,0.2290576100349426,291.573974609375,291.1499938964844,268.7366638183594,268.0591125488281,279.14569091796875,293.2025146484375,291.5714111328125,1.0,0.2233586609363556,0.5590240955352783,0.5590240955352783,0.4409759044647217,1.0,-1.071546196937561,0.6159977316856384,0.455548495054245,0.4119507968425751,0.0,0.0,0.0,31.571346282958984,37.0,-29.45692443847656,-13381.4287109375,127.6232452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,308.59136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3029181957244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003074234409723,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325740,293.1058349609375,297.1499938964844,293.1499938964844,0.070917434990406,-1748.421142578125,304.1447448730469,0.7473382353782654,0.1268484741449356,0.1146632581949234,293.0900573730469,297.1499938964844,293.1499938964844,0.0986531749367713,-2379.847412109375,304.1432189941406,0.8144521713256836,0.1643439084291458,0.156091570854187,293.0917358398437,297.1499938964844,293.1499938964844,0.0940097495913505,-1690.732177734375,304.1434326171875,0.8040223717689514,0.1580338776111602,0.1108914539217948,293.1003723144531,297.1499938964844,293.1499938964844,0.2133620679378509,-4416.79638671875,304.1402893066406,0.9990000128746032,0.3428801000118255,0.2897640168666839,293.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.550537109375,0.540641725063324,0.050000000745058,0.2291730791330337,291.5471496582031,291.1499938964844,268.70001220703125,268.0237731933594,279.1458740234375,293.1973876953125,291.54351806640625,1.0,0.2256599366664886,0.5586190819740295,0.5586190819740295,0.4413809180259704,1.0,-1.080801486968994,0.6202826499938965,0.4605188965797424,0.4147674739360809,0.0,0.0,0.0,32.3217658996582,40.0,-38.30663299560547,-13449.59765625,131.32986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,308.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3038316965103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003083505434915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325800,293.1058349609375,297.1499938964844,293.1499938964844,0.070917434990406,-1748.421142578125,304.1447448730469,0.7473382353782654,0.1268484741449356,0.1146632581949234,293.0900573730469,297.1499938964844,293.1499938964844,0.0986531749367713,-2379.847412109375,304.1432189941406,0.8144521713256836,0.1643439084291458,0.156091570854187,293.0917358398437,297.1499938964844,293.1499938964844,0.0940097495913505,-1690.732177734375,304.1434326171875,0.8040223717689514,0.1580338776111602,0.1108914539217948,293.1003723144531,297.1499938964844,293.1499938964844,0.2133620679378509,-4416.79638671875,304.1402893066406,0.9990000128746032,0.3428801000118255,0.2897640168666839,293.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.550537109375,0.540641725063324,0.050000000745058,0.2291730791330337,291.5471496582031,291.1499938964844,268.70001220703125,268.0237731933594,279.1458740234375,293.1973876953125,291.54351806640625,1.0,0.2256599366664886,0.5586190819740295,0.5586190819740295,0.4413809180259704,1.0,-1.080801486968994,0.6202826499938965,0.4605188965797424,0.4147674739360809,0.0,0.0,0.0,32.3217658996582,40.0,-38.30663299560547,-13449.59765625,131.32986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,308.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3038316965103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003083505434915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325860,293.1058044433594,297.1499938964844,293.1499938964844,0.0720750465989112,-1769.7811279296875,304.1445617675781,0.7444551587104797,0.1279723048210144,0.1157111451029777,293.0899963378906,297.1499938964844,293.1499938964844,0.1001615896821022,-2409.82958984375,304.1429748535156,0.8113476634025574,0.1658753901720047,0.1575784087181091,293.0916442871094,297.1499938964844,293.1499938964844,0.0954658538103103,-1712.2537841796875,304.1431884765625,0.8008086681365967,0.1595251113176345,0.111962042748928,293.1117553710937,297.1499938964844,293.1499938964844,0.2196677774190902,-4523.10546875,304.13299560546875,0.9990000128746032,0.3418449163436889,0.296003133058548,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5138244628906,0.5360913872718811,0.050000000745058,0.2293556183576584,291.50909423828125,291.1499938964844,268.663330078125,267.9884338378906,279.1460266113281,293.1922302246094,291.50408935546875,1.0,0.228863313794136,0.5582302808761597,0.5582302808761597,0.4417696893215179,1.0,-1.0928360223770142,0.6261448860168457,0.466691106557846,0.4185786247253418,0.0,0.0,0.0,33.46986770629883,28.0,-53.1603889465332,-13532.201171875,136.5525360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067687988281,308.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.304904043674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003094388521276,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325920,293.1058044433594,297.1499938964844,293.1499938964844,0.0720750465989112,-1769.7811279296875,304.1445617675781,0.7444551587104797,0.1279723048210144,0.1157111451029777,293.0899963378906,297.1499938964844,293.1499938964844,0.1001615896821022,-2409.82958984375,304.1429748535156,0.8113476634025574,0.1658753901720047,0.1575784087181091,293.0916442871094,297.1499938964844,293.1499938964844,0.0954658538103103,-1712.2537841796875,304.1431884765625,0.8008086681365967,0.1595251113176345,0.111962042748928,293.1117553710937,297.1499938964844,293.1499938964844,0.2196677774190902,-4523.10546875,304.13299560546875,0.9990000128746032,0.3418449163436889,0.296003133058548,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5138244628906,0.5360913872718811,0.050000000745058,0.2293556183576584,291.50909423828125,291.1499938964844,268.663330078125,267.9884338378906,279.1460266113281,293.1922302246094,291.50408935546875,1.0,0.228863313794136,0.5582302808761597,0.5582302808761597,0.4417696893215179,1.0,-1.0928360223770142,0.6261448860168457,0.466691106557846,0.4185786247253418,0.0,0.0,0.0,33.46986770629883,28.0,-53.1603889465332,-13532.201171875,136.5525360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067687988281,308.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.304904043674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003094388521276,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
325980,293.1056213378906,297.1499938964844,293.1499938964844,0.0731655061244964,-1789.94091796875,304.1445617675781,0.7512301206588745,0.1291292458772659,0.1167040839791297,293.0897827148437,297.1499938964844,293.1499938964844,0.101610466837883,-2438.484130859375,304.1429138183594,0.8188889622688293,0.1674413084983825,0.1590098887681961,293.0914306640625,297.1499938964844,293.1499938964844,0.0968598574399948,-1732.7882080078125,304.1431579589844,0.8087602853775024,0.1610491722822189,0.1129903793334961,293.1195068359375,297.1499938964844,293.1499938964844,0.2154906094074249,-4451.20947265625,304.1462097167969,0.9990000128746032,0.3411946892738342,0.2901676893234253,293.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4751892089844,0.5403417944908142,0.050000000745058,0.2291843891143798,291.4724426269531,291.1499938964844,268.6266784667969,267.9530639648437,279.1455078125,293.1869506835937,291.4705505371094,1.0,0.2265547662973404,0.5577589869499207,0.5577589869499207,0.4422409832477569,1.0,-1.0897797346115112,0.6233848929405212,0.4663948714733124,0.4169599711894989,0.0,0.0,0.0,32.522830963134766,31.0,-40.19244384765625,-13506.0400390625,134.0001983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959350585937,308.52685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3060166835784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003105680225417,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326040,293.1056213378906,297.1499938964844,293.1499938964844,0.0731655061244964,-1789.94091796875,304.1445617675781,0.7512301206588745,0.1291292458772659,0.1167040839791297,293.0897827148437,297.1499938964844,293.1499938964844,0.101610466837883,-2438.484130859375,304.1429138183594,0.8188889622688293,0.1674413084983825,0.1590098887681961,293.0914306640625,297.1499938964844,293.1499938964844,0.0968598574399948,-1732.7882080078125,304.1431579589844,0.8087602853775024,0.1610491722822189,0.1129903793334961,293.1195068359375,297.1499938964844,293.1499938964844,0.2154906094074249,-4451.20947265625,304.1462097167969,0.9990000128746032,0.3411946892738342,0.2901676893234253,293.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4751892089844,0.5403417944908142,0.050000000745058,0.2291843891143798,291.4724426269531,291.1499938964844,268.6266784667969,267.9530639648437,279.1455078125,293.1869506835937,291.4705505371094,1.0,0.2265547662973404,0.5577589869499207,0.5577589869499207,0.4422409832477569,1.0,-1.0897797346115112,0.6233848929405212,0.4663948714733124,0.4169599711894989,0.0,0.0,0.0,32.522830963134766,31.0,-40.19244384765625,-13506.0400390625,134.0001983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959350585937,308.52685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3060166835784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003105680225417,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326100,293.1055603027344,297.1499938964844,293.1499938964844,0.0736288800835609,-1798.3702392578125,304.14471435546875,0.7542605996131897,0.1297074258327484,0.1172136589884758,293.08966064453125,297.1499938964844,293.1499938964844,0.102229543030262,-2450.506103515625,304.14306640625,0.8221505284309387,0.1682239919900894,0.1597390472888946,293.0913391113281,297.1499938964844,293.1499938964844,0.0974562093615531,-1741.4207763671875,304.143310546875,0.8121498823165894,0.1618107408285141,0.1135143786668777,293.1157531738281,297.1499938964844,293.1499938964844,0.2135272324085235,-4417.9677734375,304.150390625,0.9990000128746032,0.3423203527927398,0.2878217697143554,293.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4684753417969,0.5420929789543152,0.050000000745058,0.2291165888309478,291.46759033203125,291.1499938964844,268.6083374023437,267.9353942871094,279.1454162597656,293.18426513671875,291.4669494628906,1.0,0.2261470705270767,0.5575215816497803,0.5575215816497803,0.4424784183502197,1.0,-1.088994026184082,0.6224210262298584,0.4665729701519012,0.4163285493850708,0.0,0.0,0.0,32.15269470214844,31.0,-25.44676399230957,-13503.1982421875,133.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029235839844,308.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3064488470554352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003110066172666,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326160,293.1054992675781,297.1499938964844,293.1499938964844,0.0740908980369567,-1806.7872314453125,304.14483642578125,0.7561425566673279,0.1302797347307205,0.1177242398262023,293.089599609375,297.1499938964844,293.1499938964844,0.1028487905859947,-2462.5185546875,304.1432189941406,0.8241739869117737,0.1690019220113754,0.160470113158226,293.0912475585937,297.1499938964844,293.1499938964844,0.09805229306221,-1750.043212890625,304.1434326171875,0.8142315149307251,0.1625671237707138,0.1140395030379295,293.1111755371094,297.1499938964844,293.1499938964844,0.2127614617347717,-4405.10400390625,304.15167236328125,0.9990000128746032,0.3436537981033325,0.2868667840957641,293.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4646911621094,0.542812705039978,0.050000000745058,0.2290891110897064,291.4637451171875,291.1499938964844,268.5899963378906,267.917724609375,279.1454467773437,293.1814880371094,291.46270751953125,1.0,0.2261050045490265,0.5572951436042786,0.5572951436042786,0.4427048861980438,1.0,-1.0899345874786377,0.622439444065094,0.4674951434135437,0.416375994682312,0.0,0.0,0.0,32.022762298583984,34.0,-19.21320915222168,-13513.955078125,133.11341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,308.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3068359494209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000311399489874,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326220,293.10546875,297.1499938964844,293.1499938964844,0.0750408619642257,-1824.184814453125,304.1449584960937,0.7577947974205017,0.1314156353473663,0.1187500655651092,293.0895080566406,297.1499938964844,293.1499938964844,0.1041261926293373,-2487.32080078125,304.1433410644531,0.826001763343811,0.1705513596534729,0.1619394570589065,293.0911865234375,297.1499938964844,293.1499938964844,0.0992806777358055,-1767.83544921875,304.1435852050781,0.8161094188690186,0.1640726774930954,0.1150944828987121,293.1042785644531,297.1499938964844,293.1499938964844,0.2134470492601394,-4417.15283203125,304.1498413085937,0.9990000128746032,0.3460460901260376,0.2874380946159363,293.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539794921875,0.5423814654350281,0.050000000745058,0.2291053831577301,291.4525146484375,291.1499938964844,268.5533447265625,267.88238525390625,279.14556884765625,293.17578125,291.450927734375,1.0,0.2270183712244033,0.556858479976654,0.556858479976654,0.4431415200233459,1.0,-1.0948996543884275,0.6242268681526184,0.4706728160381317,0.4175921976566314,0.0,0.0,0.0,32.18641662597656,37.0,-17.92550277709961,-13557.6484375,134.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,308.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3075549602508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003121291811112,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326280,293.10546875,297.1499938964844,293.1499938964844,0.0750408619642257,-1824.184814453125,304.1449584960937,0.7577947974205017,0.1314156353473663,0.1187500655651092,293.0895080566406,297.1499938964844,293.1499938964844,0.1041261926293373,-2487.32080078125,304.1433410644531,0.826001763343811,0.1705513596534729,0.1619394570589065,293.0911865234375,297.1499938964844,293.1499938964844,0.0992806777358055,-1767.83544921875,304.1435852050781,0.8161094188690186,0.1640726774930954,0.1150944828987121,293.1042785644531,297.1499938964844,293.1499938964844,0.2134470492601394,-4417.15283203125,304.1498413085937,0.9990000128746032,0.3460460901260376,0.2874380946159363,293.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539794921875,0.5423814654350281,0.050000000745058,0.2291053831577301,291.4525146484375,291.1499938964844,268.5533447265625,267.88238525390625,279.14556884765625,293.17578125,291.450927734375,1.0,0.2270183712244033,0.556858479976654,0.556858479976654,0.4431415200233459,1.0,-1.0948996543884275,0.6242268681526184,0.4706728160381317,0.4175921976566314,0.0,0.0,0.0,32.18641662597656,37.0,-17.92550277709961,-13557.6484375,134.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,308.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3075549602508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003121291811112,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326340,293.1054992675781,297.1499938964844,293.1499938964844,0.0760476291179657,-1842.786865234375,304.1449584960937,0.7570157647132874,0.1325376778841018,0.1197807490825653,293.0894775390625,297.1499938964844,293.1499938964844,0.1054860800504684,-2513.794677734375,304.1432800292969,0.8253083825111389,0.1720914989709854,0.1634176969528198,293.0911560058594,297.1499938964844,293.1499938964844,0.1005861684679985,-1786.7998046875,304.1435241699219,0.8154292106628418,0.1655663549900055,0.1161546483635902,293.1046142578125,297.1499938964844,293.1499938964844,0.2168038040399551,-4474.2626953125,304.14422607421875,0.9990000128746032,0.3471555709838867,0.2908468544483185,293.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.5398389101028442,0.050000000745058,0.229203775525093,291.4338073730469,291.1499938964844,268.51666259765625,267.8470153808594,279.1457214355469,293.16998291015625,291.4311218261719,1.0,0.2290701121091842,0.5564387440681458,0.5564387440681458,0.4435612261295318,1.0,-1.1033921241760254,0.6280130743980408,0.4753790199756622,0.4200391471385956,0.0,0.0,0.0,32.83763122558594,40.0,-26.98408889770508,-13622.9697265625,138.13897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413146972656,308.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3083082437515259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003128936805296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326400,293.1054992675781,297.1499938964844,293.1499938964844,0.0760476291179657,-1842.786865234375,304.1449584960937,0.7570157647132874,0.1325376778841018,0.1197807490825653,293.0894775390625,297.1499938964844,293.1499938964844,0.1054860800504684,-2513.794677734375,304.1432800292969,0.8253083825111389,0.1720914989709854,0.1634176969528198,293.0911560058594,297.1499938964844,293.1499938964844,0.1005861684679985,-1786.7998046875,304.1435241699219,0.8154292106628418,0.1655663549900055,0.1161546483635902,293.1046142578125,297.1499938964844,293.1499938964844,0.2168038040399551,-4474.2626953125,304.14422607421875,0.9990000128746032,0.3471555709838867,0.2908468544483185,293.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4363098144531,0.5398389101028442,0.050000000745058,0.229203775525093,291.4338073730469,291.1499938964844,268.51666259765625,267.8470153808594,279.1457214355469,293.16998291015625,291.4311218261719,1.0,0.2290701121091842,0.5564387440681458,0.5564387440681458,0.4435612261295318,1.0,-1.1033921241760254,0.6280130743980408,0.4753790199756622,0.4200391471385956,0.0,0.0,0.0,32.83763122558594,40.0,-26.98408889770508,-13622.9697265625,138.13897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413146972656,308.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3083082437515259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003128936805296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326460,293.1056213378906,297.1499938964844,293.1499938964844,0.0771365538239479,-1863.1220703125,304.14483642578125,0.754300594329834,0.1336393058300018,0.1208087131381034,293.0895080566406,297.1499938964844,293.1499938964844,0.1069666296243667,-2542.7294921875,304.14306640625,0.8225979804992676,0.1736177653074264,0.1648988276720047,293.0911865234375,297.1499938964844,293.1499938964844,0.1020057499408721,-1807.5032958984373,304.143310546875,0.8126875758171082,0.1670500785112381,0.1172161251306533,293.1146850585937,297.1499938964844,293.1499938964844,0.2225563675165176,-4571.16064453125,304.13653564453125,0.9990000128746032,0.3462801277637481,0.2966009974479675,293.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072570800781,0.5356637835502625,0.050000000745058,0.2293726056814193,291.4033203125,291.1499938964844,268.4800109863281,267.8116760253906,279.1458435058594,293.164306640625,291.3992004394531,1.0,0.2320623844861984,0.556029200553894,0.556029200553894,0.4439707994461059,1.0,-1.1147862672805786,0.6334385871887207,0.4813477396965027,0.4234176874160766,0.0,0.0,0.0,33.9050178527832,28.0,-42.54782485961914,-13702.6474609375,143.19227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3092057704925537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003138045431114,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326520,293.1056213378906,297.1499938964844,293.1499938964844,0.0771365538239479,-1863.1220703125,304.14483642578125,0.754300594329834,0.1336393058300018,0.1208087131381034,293.0895080566406,297.1499938964844,293.1499938964844,0.1069666296243667,-2542.7294921875,304.14306640625,0.8225979804992676,0.1736177653074264,0.1648988276720047,293.0911865234375,297.1499938964844,293.1499938964844,0.1020057499408721,-1807.5032958984373,304.143310546875,0.8126875758171082,0.1670500785112381,0.1172161251306533,293.1146850585937,297.1499938964844,293.1499938964844,0.2225563675165176,-4571.16064453125,304.13653564453125,0.9990000128746032,0.3462801277637481,0.2966009974479675,293.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072570800781,0.5356637835502625,0.050000000745058,0.2293726056814193,291.4033203125,291.1499938964844,268.4800109863281,267.8116760253906,279.1458435058594,293.164306640625,291.3992004394531,1.0,0.2320623844861984,0.556029200553894,0.556029200553894,0.4439707994461059,1.0,-1.1147862672805786,0.6334385871887207,0.4813477396965027,0.4234176874160766,0.0,0.0,0.0,33.9050178527832,28.0,-42.54782485961914,-13702.6474609375,143.19227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,308.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3092057704925537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003138045431114,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326580,293.1056213378906,297.1499938964844,293.1499938964844,0.0781534016132354,-1882.1300048828125,304.1448669433594,0.7615982294082642,0.1347630321979522,0.1217713952064514,293.08941650390625,297.1499938964844,293.1499938964844,0.1083815693855285,-2570.2470703125,304.1430358886719,0.830316424369812,0.1751691699028015,0.1663156896829605,293.0909423828125,297.1499938964844,293.1499938964844,0.1033844798803329,-1827.5123291015625,304.1432800292969,0.8205398321151733,0.1685889065265655,0.1182525753974914,293.12213134765625,297.1499938964844,293.1499938964844,0.2177339494228363,-4488.7744140625,304.149658203125,0.9990000128746032,0.3456225395202636,0.2902957797050476,293.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3757019042969,0.5402461290359497,0.050000000745058,0.2291873842477798,291.37371826171875,291.1499938964844,268.4433288574219,267.7763061523437,279.1455383300781,293.1586303710937,291.3725891113281,1.0,0.2295807003974914,0.5555697679519653,0.5555697679519653,0.444430261850357,1.0,-1.1111055612564087,0.6303130388259888,0.4807925224304199,0.4218045175075531,0.0,0.0,0.0,32.87801742553711,31.0,-30.522890090942383,-13674.2470703125,140.2591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300842285156,308.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3101391494274139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003147518145851,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326640,293.1056213378906,297.1499938964844,293.1499938964844,0.0781534016132354,-1882.1300048828125,304.1448669433594,0.7615982294082642,0.1347630321979522,0.1217713952064514,293.08941650390625,297.1499938964844,293.1499938964844,0.1083815693855285,-2570.2470703125,304.1430358886719,0.830316424369812,0.1751691699028015,0.1663156896829605,293.0909423828125,297.1499938964844,293.1499938964844,0.1033844798803329,-1827.5123291015625,304.1432800292969,0.8205398321151733,0.1685889065265655,0.1182525753974914,293.12213134765625,297.1499938964844,293.1499938964844,0.2177339494228363,-4488.7744140625,304.149658203125,0.9990000128746032,0.3456225395202636,0.2902957797050476,293.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3757019042969,0.5402461290359497,0.050000000745058,0.2291873842477798,291.37371826171875,291.1499938964844,268.4433288574219,267.7763061523437,279.1455383300781,293.1586303710937,291.3725891113281,1.0,0.2295807003974914,0.5555697679519653,0.5555697679519653,0.444430261850357,1.0,-1.1111055612564087,0.6303130388259888,0.4807925224304199,0.4218045175075531,0.0,0.0,0.0,32.87801742553711,31.0,-30.522890090942383,-13674.2470703125,140.2591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300842285156,308.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3101391494274139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003147518145851,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326700,293.10565185546875,297.1499938964844,293.1499938964844,0.078576810657978,-1889.8973388671875,304.14501953125,0.7648414373397827,0.1353204101324081,0.122262455523014,293.0893859863281,297.1499938964844,293.1499938964844,0.1089768782258033,-2581.60107421875,304.1432189941406,0.8337105512619019,0.1759408861398697,0.1670344024896621,293.0909423828125,297.1499938964844,293.1499938964844,0.1039601936936378,-1835.705322265625,304.1434326171875,0.8239200711250305,0.1693359017372131,0.1187713965773582,293.1181030273437,297.1499938964844,293.1499938964844,0.2154948115348816,-4451.0654296875,304.1537170410156,0.9990000128746032,0.3467607200145721,0.28775355219841,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37225341796875,0.5421435236930847,0.050000000745058,0.2291139066219329,291.3720703125,291.1499938964844,268.42498779296875,267.7586364746094,279.1454772949219,293.15576171875,291.3720703125,1.0,0.2290984094142913,0.5553386211395264,0.5553386211395264,0.4446613788604736,1.0,-1.1100362539291382,0.6291849613189697,0.480851262807846,0.4211823344230652,0.0,0.0,0.0,32.47542953491211,31.0,-16.474506378173828,-13670.1640625,139.2144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,308.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3104835450649261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003151013224851,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326760,293.105712890625,297.1499938964844,293.1499938964844,0.0789992958307266,-1897.661376953125,304.1451721191406,0.7668582797050476,0.1358684301376342,0.1227518543601036,293.08941650390625,297.1499938964844,293.1499938964844,0.1095735356211662,-2592.97705078125,304.14337158203125,0.8358466625213623,0.1767049878835678,0.167752668261528,293.091064453125,297.1499938964844,293.1499938964844,0.1045277789235115,-1843.7779541015625,304.14361572265625,0.8260198831558228,0.1700648814439773,0.1192809492349624,293.1133117675781,297.1499938964844,293.1499938964844,0.2145007997751236,-4434.48583984375,304.1548156738281,0.9990000128746032,0.3481054902076721,0.2866320610046386,293.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.371337890625,0.5429895520210266,0.050000000745058,0.2290816456079483,291.3710021972656,291.1499938964844,268.4066772460937,267.7409362792969,279.1455078125,293.1529235839844,291.3705749511719,1.0,0.2289871424436569,0.5551152229309082,0.5551152229309082,0.4448847472667694,1.0,-1.110711693763733,0.6290439963340759,0.4816677868366241,0.4211847186088562,0.0,0.0,0.0,32.317726135253906,34.0,-10.99810028076172,-13679.470703125,139.09591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,308.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3107849359512329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003154072037432,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326820,293.10595703125,297.1499938964844,293.1499938964844,0.079868197441101,-1913.7205810546875,304.14532470703125,0.7686156630516052,0.1369444280862808,0.1237257272005081,293.0895080566406,297.1499938964844,293.1499938964844,0.1108068749308586,-2616.53857421875,304.1435241699219,0.8378017544746399,0.1782174855470657,0.1691882610321045,293.09136962890625,297.1499938964844,293.1499938964844,0.1056872010231018,-1860.30126953125,304.143798828125,0.8279032707214355,0.1714959889650344,0.1202864348888397,293.1063232421875,297.1499938964844,293.1499938964844,0.2148254513740539,-4440.6328125,304.15252685546875,0.9990000128746032,0.3504667580127716,0.2869365811347961,293.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.542759120464325,0.050000000745058,0.2290902584791183,291.3646545410156,291.1499938964844,268.3699951171875,267.7055969238281,279.14556884765625,293.14715576171875,291.36358642578125,1.0,0.2297742813825607,0.5546765327453613,0.5546765327453613,0.4453234672546386,1.0,-1.1151851415634155,0.6305253505706787,0.4846597611904144,0.4221896529197693,0.0,0.0,0.0,32.43495559692383,37.0,-11.132279396057127,-13719.8046875,140.5101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,308.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3113394975662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003159700136166,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326880,293.10595703125,297.1499938964844,293.1499938964844,0.079868197441101,-1913.7205810546875,304.14532470703125,0.7686156630516052,0.1369444280862808,0.1237257272005081,293.0895080566406,297.1499938964844,293.1499938964844,0.1108068749308586,-2616.53857421875,304.1435241699219,0.8378017544746399,0.1782174855470657,0.1691882610321045,293.09136962890625,297.1499938964844,293.1499938964844,0.1056872010231018,-1860.30126953125,304.143798828125,0.8279032707214355,0.1714959889650344,0.1202864348888397,293.1063232421875,297.1499938964844,293.1499938964844,0.2148254513740539,-4440.6328125,304.15252685546875,0.9990000128746032,0.3504667580127716,0.2869365811347961,293.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.542759120464325,0.050000000745058,0.2290902584791183,291.3646545410156,291.1499938964844,268.3699951171875,267.7055969238281,279.14556884765625,293.14715576171875,291.36358642578125,1.0,0.2297742813825607,0.5546765327453613,0.5546765327453613,0.4453234672546386,1.0,-1.1151851415634155,0.6305253505706787,0.4846597611904144,0.4221896529197693,0.0,0.0,0.0,32.43495559692383,37.0,-11.132279396057127,-13719.8046875,140.5101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,308.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3113394975662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003159700136166,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
326940,293.10626220703125,297.1499938964844,293.1499938964844,0.0807931125164032,-1930.980224609375,304.14532470703125,0.767737865447998,0.1379935294389724,0.1246924772858619,293.0897216796875,297.1499938964844,293.1499938964844,0.1121267825365066,-2641.8583984375,304.1434631347656,0.8370782136917114,0.1797094196081161,0.1706221401691436,293.0916748046875,297.1499938964844,293.1499938964844,0.1069312691688537,-1878.1103515625,304.143798828125,0.8271680474281311,0.172916904091835,0.1212931424379348,293.1075134277344,297.1499938964844,293.1499938964844,0.2179431766271591,-4493.82080078125,304.1464233398437,0.9990000128746032,0.351348876953125,0.2901669442653656,293.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519287109375,0.5403412580490112,0.050000000745058,0.2291833162307739,291.3498229980469,291.1499938964844,268.3333435058594,267.67022705078125,279.1456298828125,293.14141845703125,291.3475646972656,1.0,0.2317195832729339,0.5542416572570801,0.5542416572570801,0.4457583725452423,1.0,-1.1232630014419556,0.6340371370315552,0.489225834608078,0.4242517948150635,0.0,0.0,0.0,33.0507698059082,40.0,-21.50609016418457,-13781.4423828125,143.8599090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796447753906,308.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3119403719902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003165798261761,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
327000,293.10626220703125,297.1499938964844,293.1499938964844,0.0807931125164032,-1930.980224609375,304.14532470703125,0.767737865447998,0.1379935294389724,0.1246924772858619,293.0897216796875,297.1499938964844,293.1499938964844,0.1121267825365066,-2641.8583984375,304.1434631347656,0.8370782136917114,0.1797094196081161,0.1706221401691436,293.0916748046875,297.1499938964844,293.1499938964844,0.1069312691688537,-1878.1103515625,304.143798828125,0.8271680474281311,0.172916904091835,0.1212931424379348,293.1075134277344,297.1499938964844,293.1499938964844,0.2179431766271591,-4493.82080078125,304.1464233398437,0.9990000128746032,0.351348876953125,0.2901669442653656,293.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519287109375,0.5403412580490112,0.050000000745058,0.2291833162307739,291.3498229980469,291.1499938964844,268.3333435058594,267.67022705078125,279.1456298828125,293.14141845703125,291.3475646972656,1.0,0.2317195832729339,0.5542416572570801,0.5542416572570801,0.4457583725452423,1.0,-1.1232630014419556,0.6340371370315552,0.489225834608078,0.4242517948150635,0.0,0.0,0.0,33.0507698059082,40.0,-21.50609016418457,-13781.4423828125,143.8599090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796447753906,308.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3119403719902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003165798261761,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
327060,293.1067199707031,297.1499938964844,293.1499938964844,0.0818020924925804,-1950.0191650390625,304.14520263671875,0.7647660970687866,0.1390135288238525,0.1256480067968368,293.0899963378906,297.1499938964844,293.1499938964844,0.1135739833116531,-2669.76220703125,304.1432189941406,0.8342252373695374,0.1811791956424713,0.1720506697893142,293.092041015625,297.1499938964844,293.1499938964844,0.1083043739199638,-1897.8719482421875,304.1435546875,0.824354887008667,0.1743200272321701,0.1223036274313926,293.119873046875,297.1499938964844,293.1499938964844,0.2235489636659622,-4588.29931640625,304.13824462890625,0.9990000128746032,0.3499458432197571,0.2958092987537384,293.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.5362287759780884,0.050000000745058,0.2293484508991241,291.3223876953125,291.1499938964844,268.2966613769531,267.6348571777344,279.1455993652344,293.1357727050781,291.3186340332031,1.0,0.2346192300319671,0.5538023710250854,0.5538023710250854,0.4461975991725921,1.0,-1.1343072652816772,0.6392129063606262,0.495094358921051,0.4270546436309814,0.0,0.0,0.0,34.089454650878906,43.0,-38.21938705444336,-13857.232421875,148.88742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,308.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3126980066299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000317348720273,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
327120,293.1067199707031,297.1499938964844,293.1499938964844,0.0818020924925804,-1950.0191650390625,304.14520263671875,0.7647660970687866,0.1390135288238525,0.1256480067968368,293.0899963378906,297.1499938964844,293.1499938964844,0.1135739833116531,-2669.76220703125,304.1432189941406,0.8342252373695374,0.1811791956424713,0.1720506697893142,293.092041015625,297.1499938964844,293.1499938964844,0.1083043739199638,-1897.8719482421875,304.1435546875,0.824354887008667,0.1743200272321701,0.1223036274313926,293.119873046875,297.1499938964844,293.1499938964844,0.2235489636659622,-4588.29931640625,304.13824462890625,0.9990000128746032,0.3499458432197571,0.2958092987537384,293.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.5362287759780884,0.050000000745058,0.2293484508991241,291.3223876953125,291.1499938964844,268.2966613769531,267.6348571777344,279.1455993652344,293.1357727050781,291.3186340332031,1.0,0.2346192300319671,0.5538023710250854,0.5538023710250854,0.4461975991725921,1.0,-1.1343072652816772,0.6392129063606262,0.495094358921051,0.4270546436309814,0.0,0.0,0.0,34.089454650878906,43.0,-38.21938705444336,-13857.232421875,148.88742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,308.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3126980066299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000317348720273,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
327180,293.1072998046875,297.1499938964844,293.1499938964844,0.0829048007726669,-1971.04541015625,304.1449584960937,0.7602230906486511,0.139988511800766,0.1265847235918045,293.0903625488281,297.1499938964844,293.1499938964844,0.1151690706610679,-2700.647216796875,304.142822265625,0.8297670483589172,0.1826251745223999,0.1734702289104461,293.0929260253906,297.1499938964844,293.1499938964844,0.1097751408815383,-1919.1395263671875,304.14324951171875,0.8198423385620117,0.1756142228841781,0.1232675462961196,293.1445617675781,297.1499938964844,293.1499938964844,0.2313704341650009,-4718.78173828125,304.1291198730469,0.9990000128746032,0.3457278609275818,0.3034292459487915,293.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857666015625,0.5309000015258789,0.050000000745058,0.2295765727758407,291.2803955078125,291.1499938964844,268.260009765625,267.5995178222656,279.1455078125,293.13018798828125,291.2751159667969,1.0,0.238295316696167,0.5533506870269775,0.5533506870269775,0.4466493129730224,1.0,-1.1477116346359253,0.6457032561302185,0.5020084381103516,0.4303011894226074,0.0,0.0,0.0,35.4932861328125,31.0,-57.858768463134766,-13941.8740234375,155.38485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,308.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3136932551860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003183587978128,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
327240,293.1072998046875,297.1499938964844,293.1499938964844,0.0829048007726669,-1971.04541015625,304.1449584960937,0.7602230906486511,0.139988511800766,0.1265847235918045,293.0903625488281,297.1499938964844,293.1499938964844,0.1151690706610679,-2700.647216796875,304.142822265625,0.8297670483589172,0.1826251745223999,0.1734702289104461,293.0929260253906,297.1499938964844,293.1499938964844,0.1097751408815383,-1919.1395263671875,304.14324951171875,0.8198423385620117,0.1756142228841781,0.1232675462961196,293.1445617675781,297.1499938964844,293.1499938964844,0.2313704341650009,-4718.78173828125,304.1291198730469,0.9990000128746032,0.3457278609275818,0.3034292459487915,293.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857666015625,0.5309000015258789,0.050000000745058,0.2295765727758407,291.2803955078125,291.1499938964844,268.260009765625,267.5995178222656,279.1455078125,293.13018798828125,291.2751159667969,1.0,0.238295316696167,0.5533506870269775,0.5533506870269775,0.4466493129730224,1.0,-1.1477116346359253,0.6457032561302185,0.5020084381103516,0.4303011894226074,0.0,0.0,0.0,35.4932861328125,31.0,-57.858768463134766,-13941.8740234375,155.38485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,308.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3136932551860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003183587978128,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
