time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327300,293.1078186035156,297.1499938964844,293.1499938964844,0.0834305062890052,-1981.13037109375,304.1449279785156,0.7615291476249695,0.14043028652668,0.1269914805889129,293.0905456542969,297.1499938964844,293.1499938964844,0.1159769222140312,-2716.293212890625,304.1426696777344,0.8312876224517822,0.1833432763814926,0.1741465479135513,293.0934753417969,297.1499938964844,293.1499938964844,0.1104873493313789,-1929.4521484375,304.1431884765625,0.8212464451789856,0.1762268841266632,0.1236955747008323,293.1588439941406,297.1499938964844,293.1499938964844,0.2314939796924591,-4719.890625,304.1328125,0.9990000128746032,0.3429877161979675,0.3028233349323272,293.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.5313141345977783,0.050000000745058,0.2295580804347992,291.25567626953125,291.1499938964844,268.2416687011719,267.5818176269531,279.1454772949219,293.12725830078125,291.25103759765625,1.0,0.2379403561353683,0.5531225204467773,0.5531225204467773,0.4468774497509002,1.0,-1.1487829685211182,0.6457719206809998,0.5030110478401184,0.430324375629425,0.0,0.0,0.0,35.41379165649414,31.0,-59.843849182128906,-13943.1240234375,155.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331359863281,308.4229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3142663538455963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003189404087606,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
327360,293.1083068847656,297.1499938964844,293.1499938964844,0.0838603377342224,-1989.297607421875,304.14508056640625,0.7657206654548645,0.1408708691596985,0.1273616701364517,293.09088134765625,297.1499938964844,293.1499938964844,0.1166681796312332,-2729.536376953125,304.1427307128906,0.8357828259468079,0.1840328574180603,0.1747858971357345,293.0939636230469,297.1499938964844,293.1499938964844,0.1110968589782714,-1938.1793212890625,304.143310546875,0.825593113899231,0.1768466234207153,0.1241057366132736,293.1674499511719,297.1499938964844,293.1499938964844,0.2282536178827285,-4664.87890625,304.1418762207031,0.9990000128746032,0.341181606054306,0.2987224459648132,293.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425231933594,0.5341607928276062,0.050000000745058,0.2294346839189529,291.2391967773437,291.1499938964844,268.22332763671875,267.56414794921875,279.1454467773437,293.124267578125,291.2369079589844,1.0,0.2363742589950561,0.5528924465179443,0.5528924465179443,0.4471075236797333,1.0,-1.1454195976257324,0.6433473229408264,0.502072274684906,0.4290782809257507,0.0,0.0,0.0,34.71488571166992,25.0,-46.64736557006836,-13916.3525390625,153.21380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251708984375,308.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.314789354801178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003194711753167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
327420,293.10888671875,297.1499938964844,293.1499938964844,0.084528662264347,-2001.68408203125,304.1455993652344,0.7767989039421082,0.1418057829141616,0.1281192898750305,293.0914611816406,297.1499938964844,293.1499938964844,0.1177337691187858,-2749.50537109375,304.1434020996094,0.8474207520484924,0.1854112446308136,0.176014244556427,293.0945739746094,297.1499938964844,293.1499938964844,0.1120729446411132,-1951.8385009765625,304.1439208984375,0.8368434906005859,0.1781396567821502,0.1249450966715812,293.1642761230469,297.1499938964844,293.1499938964844,0.2187131941318512,-4504.14697265625,304.1605224609375,0.9990000128746032,0.3413293361663818,0.2879474759101867,293.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23388671875,0.541996955871582,0.050000000745058,0.2291185706853866,291.23443603515625,291.1499938964844,268.1866760253906,267.5287780761719,279.1455078125,293.11993408203125,291.23553466796875,1.0,0.2324923723936081,0.5524484515190125,0.5524484515190125,0.4475515484809875,1.0,-1.135499119758606,0.636742889881134,0.4987562000751495,0.4257467985153198,0.0,0.0,0.0,32.90547180175781,28.0,-8.061744689941406,-13852.4306640625,146.92971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,308.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3155293464660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003202221705578,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
327480,293.10888671875,297.1499938964844,293.1499938964844,0.084528662264347,-2001.68408203125,304.1455993652344,0.7767989039421082,0.1418057829141616,0.1281192898750305,293.0914611816406,297.1499938964844,293.1499938964844,0.1177337691187858,-2749.50537109375,304.1434020996094,0.8474207520484924,0.1854112446308136,0.176014244556427,293.0945739746094,297.1499938964844,293.1499938964844,0.1120729446411132,-1951.8385009765625,304.1439208984375,0.8368434906005859,0.1781396567821502,0.1249450966715812,293.1642761230469,297.1499938964844,293.1499938964844,0.2187131941318512,-4504.14697265625,304.1605224609375,0.9990000128746032,0.3413293361663818,0.2879474759101867,293.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23388671875,0.541996955871582,0.050000000745058,0.2291185706853866,291.23443603515625,291.1499938964844,268.1866760253906,267.5287780761719,279.1455078125,293.11993408203125,291.23553466796875,1.0,0.2324923723936081,0.5524484515190125,0.5524484515190125,0.4475515484809875,1.0,-1.135499119758606,0.636742889881134,0.4987562000751495,0.4257467985153198,0.0,0.0,0.0,32.90547180175781,28.0,-8.061744689941406,-13852.4306640625,146.92971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,308.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3155293464660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003202221705578,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
327540,293.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.7846552729606628,0.0,0.1289684325456619,293.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440734863281,0.8557539582252502,0.0,0.1773154884576797,293.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.8448324203491211,0.0,0.1258480697870254,293.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1672058105469,0.9990000128746032,0.0,0.2814251184463501,293.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.5469871163368225,0.0,0.2289329320192337,291.2512512207031,294.1499938964844,268.1499938964844,267.493408203125,279.1453857421875,293.11279296875,291.2531433105469,0.0,0.0,0.5519810318946838,0.5519810318946838,0.4480189681053161,1.0,-1.131108045578003,0.6332128047943115,0.4978952705860138,0.4238439798355102,0.0,0.0,0.0,31.86370658874512,60.0,16.410268783569336,-13838.9921875,143.71697998046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825134277344,308.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.7846552729606628,0.0,0.1289684325456619,293.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440734863281,0.8557539582252502,0.0,0.1773154884576797,293.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.8448324203491211,0.0,0.1258480697870254,293.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1672058105469,0.9990000128746032,0.0,0.2814251184463501,293.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492370605469,0.5469871163368225,0.0,0.2289329320192337,291.2512512207031,294.1499938964844,268.1499938964844,267.493408203125,279.1453857421875,293.11279296875,291.2531433105469,0.0,0.0,0.5519810318946838,0.5519810318946838,0.4480189681053161,1.0,-1.131108045578003,0.6332128047943115,0.4978952705860138,0.4238439798355102,0.0,0.0,0.0,31.86370658874512,60.0,16.410268783569336,-13838.9921875,143.71697998046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825134277344,308.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0921325683594,0.0,0.0,0.0005659700254909,292.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.59014892578125,0.0,0.0,0.0007481991196982,292.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6341552734375,0.0,0.0,0.0005338423070497,292.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0037841796875,0.0,0.0,0.0012942979810759,293.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,0.0013057778123766,291.30352783203125,294.1499938964844,268.11541748046875,267.4600524902344,277.6947021484375,286.44873046875,291.26251220703125,0.0,0.0,0.3174848258495331,0.3174848258495331,0.6825152039527893,1.0,-0.0053388332016766,0.0035752945113927,0.0017635385738685,-0.0283209420740604,0.0,0.0,0.0,-0.0323179773986339,60.0,-142.84896850585938,-0.0,-1.9428005089139333e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4753282385585482e-17,-1.4753305546642633e-17,2.2598129164962682e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0921325683594,0.0,0.0,0.0005659700254909,292.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.59014892578125,0.0,0.0,0.0007481991196982,292.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6341552734375,0.0,0.0,0.0005338423070497,292.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0037841796875,0.0,0.0,0.0012942979810759,293.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,0.0013057778123766,291.30352783203125,294.1499938964844,268.11541748046875,267.4600524902344,277.6947021484375,286.44873046875,291.26251220703125,0.0,0.0,0.3174848258495331,0.3174848258495331,0.6825152039527893,1.0,-0.0053388332016766,0.0035752945113927,0.0017635385738685,-0.0283209420740604,0.0,0.0,0.0,-0.0323179773986339,60.0,-142.84896850585938,-0.0,-1.9428005089139333e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4753282385585482e-17,-1.4753305546642633e-17,2.2598129164962682e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.03485107421875,0.0,0.0,0.0001124051705119,292.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5318298339844,0.0,0.0,0.0001227036409545,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5765075683594,0.0,0.0,9.00936865946278e-05,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305725097656,0.0,0.0,0.000138259580126,293.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,0.0005181474261917,291.3036804199219,294.1499938964844,268.09967041015625,267.4448547363281,277.5040588378906,282.21014404296875,291.2594909667969,0.0,0.0,0.2196345776319503,0.2196345776319503,0.7803654074668884,1.0,-0.0011780356289818,0.0014583419542759,-0.0002803063835017,-0.0300961714237928,0.0,0.0,0.0,-0.0110974870622158,60.0,-78.50655364990234,-0.0,-9.461505356966884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.730705699914719e-20,4.7307128084981084e-20,-7.246190929579654e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.00946044921875,0.0,0.0,9.957286965800448e-05,292.546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5096435546875,0.0,0.0,0.0001050155624398,292.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5540466308594,0.0,0.0,7.754434045637026e-05,292.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9118347167969,0.0,0.0,0.0001055913598975,292.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.0004957789788022,291.3037414550781,294.1499938964844,268.0849304199219,267.4306335449219,277.4129333496094,278.8489074707031,291.2578125,0.0,0.0,0.1259098052978515,0.1259098052978515,0.8740901947021484,1.0,-0.0010601649992167,0.0004373082483652,0.0006228567217476,-0.0310431085526943,0.0,0.0,0.0,-0.0108272600919008,60.0,-39.60665130615234,-0.0,-7.664764467563145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713437242958288e-20,1.2713456630003895e-20,-1.9473626172547503e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9850769042969,0.0,0.0,9.90670087048784e-05,292.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4885559082031,0.0,0.0,0.000104325794382,292.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5326538085937,0.0,0.0,7.705425377935171e-05,291.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8946533203125,0.0,0.0,0.0001043380107148,292.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0004948221612721,291.3038024902344,294.1499938964844,268.0711364746094,267.4173583984375,277.3251953125,276.28759765625,291.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556018678471,5.8550799764134354e-08,0.0010555433109402,-0.0314102619886398,0.0,0.0,0.0,-0.0109384832903742,60.0,-25.029760360717773,-0.0,-7.597309803486496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9608764648437,0.0,0.0,9.903431782731786e-05,292.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4676208496094,0.0,0.0,0.0001042880976456,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5114440917969,0.0,0.0,7.702681614318863e-05,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8776550292969,0.0,0.0,0.0001042885924107,292.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895812988281,0.0,0.0,0.000494691543281,291.3038635253906,294.1499938964844,268.0583190917969,267.40496826171875,277.2382507324219,274.3359375,291.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552679887041,1.2327498133402061e-08,0.0010552557650953,-0.0313361845910549,0.0,0.0,0.0,-0.0109236035495996,60.0,-19.74527931213379,-0.0,-7.592502981879079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9129943847656,0.0,0.0,9.89846812444739e-05,292.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4262084960937,0.0,0.0,0.0001042357471305,291.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4694519042969,0.0,0.0,7.698815898038447e-05,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8439636230469,0.0,0.0,0.0001042359435814,292.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,0.0004944445099681,291.303955078125,294.1499938964844,268.0354309082031,267.38287353515625,277.0665588378906,271.7119445800781,291.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.137889862060547,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9129943847656,0.0,0.0,9.89846812444739e-05,292.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4262084960937,0.0,0.0,0.0001042357471305,291.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4694519042969,0.0,0.0,7.698815898038447e-05,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8439636230469,0.0,0.0,0.0001042359435814,292.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,0.0004944445099681,291.303955078125,294.1499938964844,268.0354309082031,267.38287353515625,277.0665588378906,271.7119445800781,291.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.137889862060547,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8657531738281,0.0,0.0,9.893062087940052e-05,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3853454589844,0.0,0.0,0.0001041788127622,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.42803955078125,0.0,0.0,7.69461112213321e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.81072998046875,0.0,0.0,0.0001041790019371,292.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0004941744846291,291.3040466308594,294.1499938964844,268.0160522460937,267.3641967773437,276.89776611328125,270.1800231933594,291.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.798938751220703,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8657531738281,0.0,0.0,9.893062087940052e-05,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3853454589844,0.0,0.0,0.0001041788127622,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.42803955078125,0.0,0.0,7.69461112213321e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.81072998046875,0.0,0.0,0.0001041790019371,292.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0004941744846291,291.3040466308594,294.1499938964844,268.0160522460937,267.3641967773437,276.89776611328125,270.1800231933594,291.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.798938751220703,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.81915283203125,0.0,0.0,9.887263149721548e-05,292.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.34503173828125,0.0,0.0,0.0001041177529259,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3871459960937,0.0,0.0,7.69010148360394e-05,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779541015625,0.0,0.0,0.0001041179421008,292.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0004938849015161,291.3041076660156,294.1499938964844,268.0000305175781,267.3487243652344,276.7319030761719,269.2812805175781,291.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.75461769104004,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.81915283203125,0.0,0.0,9.887263149721548e-05,292.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.34503173828125,0.0,0.0,0.0001041177529259,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3871459960937,0.0,0.0,7.69010148360394e-05,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779541015625,0.0,0.0,0.0001041179421008,292.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0004938849015161,291.3041076660156,294.1499938964844,268.0000305175781,267.3487243652344,276.7319030761719,269.2812805175781,291.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.75461769104004,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7731628417969,0.0,0.0,9.881148434942588e-05,292.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3052673339844,0.0,0.0,0.000104053360701,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468322753906,0.0,0.0,7.685345190111548e-05,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.74560546875,0.0,0.0,0.0001040535426,292.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904968261719,0.0,0.0,0.0004935795441269,291.3041687011719,294.1499938964844,267.9871520996094,267.3363342285156,276.5689392089844,268.7511901855469,291.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.746009826660156,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7731628417969,0.0,0.0,9.881148434942588e-05,292.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3052673339844,0.0,0.0,0.000104053360701,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468322753906,0.0,0.0,7.685345190111548e-05,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.74560546875,0.0,0.0,0.0001040535426,292.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904968261719,0.0,0.0,0.0004935795441269,291.3041687011719,294.1499938964844,267.9871520996094,267.3363342285156,276.5689392089844,268.7511901855469,291.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.746009826660156,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7504272460937,0.0,0.0,9.877995762508364e-05,292.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2855834960937,0.0,0.0,0.0001040201532305,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3268737792969,0.0,0.0,7.682892464799806e-05,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7295837402344,0.0,0.0,0.0001040203424054,292.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0004934220341965,291.3041687011719,294.1499938964844,267.9818725585937,267.3312072753906,276.4885559082031,268.5733947753906,291.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663907110691,60.0,-16.742807388305664,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7278137207031,0.0,0.0,9.874790703179316e-05,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2660217285156,0.0,0.0,0.0001039864073391,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3070373535156,0.0,0.0,7.680399721721187e-05,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71368408203125,0.0,0.0,0.000103986589238,292.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,0.0004932620213367,291.30419921875,294.1499938964844,267.977294921875,267.3267822265625,276.4089050292969,268.4361267089844,291.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.73920249938965,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6830444335937,0.0,0.0,9.86826271400787e-05,292.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.227294921875,0.0,0.0,0.0001039176568156,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2677917480469,0.0,0.0,7.67532255849801e-05,291.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68218994140625,0.0,0.0,0.0001039178387145,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0004929359420202,291.30419921875,294.1499938964844,267.97021484375,267.3199768066406,276.2518005371094,268.24761962890625,291.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.73015594482422,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6830444335937,0.0,0.0,9.86826271400787e-05,292.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.227294921875,0.0,0.0,0.0001039176568156,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2677917480469,0.0,0.0,7.67532255849801e-05,291.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68218994140625,0.0,0.0,0.0001039178387145,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0004929359420202,291.30419921875,294.1499938964844,267.97021484375,267.3199768066406,276.2518005371094,268.24761962890625,291.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.73015594482422,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6388854980469,0.0,0.0,9.86163504421711e-05,292.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1890869140625,0.0,0.0,0.0001038478658301,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.22906494140625,0.0,0.0,7.670167542528361e-05,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510925292969,0.0,0.0,0.0001038480477291,292.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,0.0004926049732603,291.3041687011719,294.1499938964844,267.9657897949219,267.3157043457031,276.0976257324219,268.1342163085937,291.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.71859359741211,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6388854980469,0.0,0.0,9.86163504421711e-05,292.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1890869140625,0.0,0.0,0.0001038478658301,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.22906494140625,0.0,0.0,7.670167542528361e-05,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510925292969,0.0,0.0,0.0001038480477291,292.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,0.0004926049732603,291.3041687011719,294.1499938964844,267.9657897949219,267.3157043457031,276.0976257324219,268.1342163085937,291.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.71859359741211,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5953369140625,0.0,0.0,9.854979725787416e-05,291.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1513977050781,0.0,0.0,0.0001037777765304,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1908569335937,0.0,0.0,7.66499069868587e-05,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.62042236328125,0.0,0.0,0.0001037779584294,292.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,0.0004922725493088,291.3041381835937,294.1499938964844,267.9637756347656,267.31378173828125,275.94635009765625,268.0658569335937,291.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.70473861694336,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5953369140625,0.0,0.0,9.854979725787416e-05,291.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1513977050781,0.0,0.0,0.0001037777765304,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1908569335937,0.0,0.0,7.66499069868587e-05,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.62042236328125,0.0,0.0,0.0001037779584294,292.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29119873046875,0.0,0.0,0.0004922725493088,291.3041381835937,294.1499938964844,267.9637756347656,267.31378173828125,275.94635009765625,268.0658569335937,291.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.70473861694336,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5523376464844,0.0,0.0,9.848365880316123e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141967773437,0.0,0.0,0.0001037081383401,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.15313720703125,0.0,0.0,7.659846596652642e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.59014892578125,0.0,0.0,0.0001037083056871,292.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,0.0004919422790408,291.3040771484375,294.1499938964844,267.96405029296875,267.31402587890625,275.7979736328125,268.0249328613281,291.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.688875198364258,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5523376464844,0.0,0.0,9.848365880316123e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141967773437,0.0,0.0,0.0001037081383401,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.15313720703125,0.0,0.0,7.659846596652642e-05,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.59014892578125,0.0,0.0,0.0001037083056871,292.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,0.0004919422790408,291.3040771484375,294.1499938964844,267.96405029296875,267.31402587890625,275.7979736328125,268.0249328613281,291.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.688875198364258,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.53106689453125,0.0,0.0,9.845096792560072e-05,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0957946777344,0.0,0.0,0.0001036737085087,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13446044921875,0.0,0.0,7.657304377062246e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5751647949219,0.0,0.0,0.0001036738831317,292.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,0.0004917790065519,291.30401611328125,294.1499938964844,267.9649658203125,267.3149108886719,275.7248840332031,268.0113830566406,291.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.68027687072754,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5099182128906,0.0,0.0,9.84186481218785e-05,291.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0775146484375,0.0,0.0,0.000103639671579,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1159362792969,0.0,0.0,7.654790533706546e-05,291.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.560302734375,0.0,0.0,0.000103639838926,292.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,0.0004916175385005,291.3039855957031,294.1499938964844,267.9664001464844,267.3162841796875,275.6524963378906,268.00115966796875,291.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.671283721923828,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.46807861328125,0.0,0.0,9.835545642999932e-05,291.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0412902832031,0.0,0.0,0.0001035731256706,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0791931152344,0.0,0.0,7.649875624338165e-05,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5307922363281,0.0,0.0,0.0001035732930176,292.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,0.0004913019365631,291.3038635253906,294.1499938964844,267.9706420898437,267.3204040527344,275.5098571777344,267.9882202148437,291.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.652257919311523,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.46807861328125,0.0,0.0,9.835545642999932e-05,291.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0412902832031,0.0,0.0,0.0001035731256706,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0791931152344,0.0,0.0,7.649875624338165e-05,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5307922363281,0.0,0.0,0.0001035732930176,292.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,0.0004913019365631,291.3038635253906,294.1499938964844,267.9706420898437,267.3204040527344,275.5098571777344,267.9882202148437,291.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.652257919311523,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4267578125,0.0,0.0,9.829479677136987e-05,291.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0055236816406,0.0,0.0,0.0001035092500387,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04296875,0.0,0.0,7.645157165825367e-05,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.501708984375,0.0,0.0,0.0001035094101098,292.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29156494140625,0.0,0.0,0.0004909990238957,291.3037109375,294.1499938964844,267.97662353515625,267.326171875,275.3700561523437,267.9825134277344,291.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.63206672668457,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4267578125,0.0,0.0,9.829479677136987e-05,291.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0055236816406,0.0,0.0,0.0001035092500387,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04296875,0.0,0.0,7.645157165825367e-05,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.501708984375,0.0,0.0,0.0001035094101098,292.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29156494140625,0.0,0.0,0.0004909990238957,291.3037109375,294.1499938964844,267.97662353515625,267.326171875,275.3700561523437,267.9825134277344,291.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.63206672668457,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.385986328125,0.0,0.0,9.823737491387874e-05,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9702453613281,0.0,0.0,0.000103448779555,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0071716308594,0.0,0.0,7.640691183041781e-05,291.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47296142578125,0.0,0.0,0.0001034489396261,292.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,0.0004907122347503,291.30352783203125,294.1499938964844,267.9841613769531,267.3334045410156,275.2330627441406,267.98175048828125,291.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.61098289489746,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
