time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329520,291.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.385986328125,0.0,0.0,9.823737491387874e-05,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9702453613281,0.0,0.0,0.000103448779555,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0071716308594,0.0,0.0,7.640691183041781e-05,291.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47296142578125,0.0,0.0,0.0001034489396261,292.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,0.0004907122347503,291.30352783203125,294.1499938964844,267.9841613769531,267.3334045410156,275.2330627441406,267.98175048828125,291.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.61098289489746,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.34576416015625,0.0,0.0,9.818391117732972e-05,291.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354248046875,0.0,0.0,0.000103392478195,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.97186279296875,0.0,0.0,7.636532973265275e-05,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,0.000103392638266,292.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,0.0004904452362097,291.3033142089844,294.1499938964844,267.9930114746094,267.34197998046875,275.09881591796875,267.9845275878906,291.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.58928871154785,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.34576416015625,0.0,0.0,9.818391117732972e-05,291.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9354248046875,0.0,0.0,0.000103392478195,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.97186279296875,0.0,0.0,7.636532973265275e-05,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.0,0.0,0.000103392638266,292.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,0.0004904452362097,291.3033142089844,294.1499938964844,267.9930114746094,267.34197998046875,275.09881591796875,267.9845275878906,291.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.58928871154785,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258361816406,0.0,0.0,9.815888915909454e-05,291.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.91815185546875,0.0,0.0,0.0001033661319524,291.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9543762207031,0.0,0.0,7.634586654603481e-05,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305725097656,0.0,0.0,0.0001033662920235,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,0.0004903202643617,291.30322265625,294.1499938964844,267.9979248046875,267.3466796875,275.0327453613281,267.9869079589844,291.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234600805209992e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.578292846679688,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3060302734375,0.0,0.0,9.813513315748423e-05,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9010314941406,0.0,0.0,0.0001033411172102,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.93701171875,0.0,0.0,7.632738561369479e-05,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4165954589844,0.0,0.0,0.0001033412700053,292.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915954589844,0.0,0.0,0.0004902016371488,291.3030700683594,294.1499938964844,268.0030822753906,267.3516845703125,274.9673156738281,267.9898986816406,291.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.567245483398438,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2668151855469,0.0,0.0,9.809179027797654e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8670654296875,0.0,0.0,0.0001032954678521,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.902587890625,0.0,0.0,7.629367610206828e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3889465332031,0.0,0.0,0.0001032956206472,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,0.0004899851046502,291.30279541015625,294.1499938964844,268.0141296386719,267.3623352050781,274.8385009765625,267.99725341796875,291.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150858014730149e-08,0.0010452008573338,-0.0282594747841358,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.545127868652344,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2668151855469,0.0,0.0,9.809179027797654e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8670654296875,0.0,0.0,0.0001032954678521,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.902587890625,0.0,0.0,7.629367610206828e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3889465332031,0.0,0.0,0.0001032956206472,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,0.0004899851046502,291.30279541015625,294.1499938964844,268.0141296386719,267.3623352050781,274.8385009765625,267.99725341796875,291.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150858014730149e-08,0.0010452008573338,-0.0282594747841358,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.545127868652344,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2281188964844,0.0,0.0,9.80546246864833e-05,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83355712890625,0.0,0.0,0.0001032563304761,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8686218261719,0.0,0.0,7.626476872246712e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36163330078125,0.0,0.0,0.0001032564832712,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,0.0004897995386272,291.302490234375,294.1499938964844,268.0260009765625,267.3738098144531,274.7123413085937,268.0061950683594,291.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.523202896118164,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2281188964844,0.0,0.0,9.80546246864833e-05,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83355712890625,0.0,0.0,0.0001032563304761,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8686218261719,0.0,0.0,7.626476872246712e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36163330078125,0.0,0.0,0.0001032564832712,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,0.0004897995386272,291.302490234375,294.1499938964844,268.0260009765625,267.3738098144531,274.7123413085937,268.0061950683594,291.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.523202896118164,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1898803710937,0.0,0.0,9.802442218642682e-05,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004455566406,0.0,0.0,0.0001032245199894,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8350524902344,0.0,0.0,7.624127465533093e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0001032246727845,292.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,0.0004896487225778,291.3021545410156,294.1499938964844,268.0385131835937,267.3858642578125,274.5887756347656,268.016357421875,291.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.50173568725586,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1898803710937,0.0,0.0,9.802442218642682e-05,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004455566406,0.0,0.0,0.0001032245199894,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8350524902344,0.0,0.0,7.624127465533093e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0001032246727845,292.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,0.0004896487225778,291.3021545410156,294.1499938964844,268.0385131835937,267.3858642578125,274.5887756347656,268.016357421875,291.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.50173568725586,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1521301269531,0.0,0.0,9.800196858122943e-05,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7677307128906,0.0,0.0,0.0001032008804031,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8018798828125,0.0,0.0,7.622381235705689e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001032010331982,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912292480469,0.0,0.0,0.0004895366146229,291.3017578125,294.1499938964844,268.0514831542969,267.3983764648437,274.4677734375,268.0274963378906,291.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.481000900268555,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1521301269531,0.0,0.0,9.800196858122943e-05,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7677307128906,0.0,0.0,0.0001032008804031,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8018798828125,0.0,0.0,7.622381235705689e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001032010331982,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912292480469,0.0,0.0,0.0004895366146229,291.3017578125,294.1499938964844,268.0514831542969,267.3983764648437,274.4677734375,268.0274963378906,291.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.481000900268555,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1334228515625,0.0,0.0,9.799390682019292e-05,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7515563964844,0.0,0.0,0.0001031923893606,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.78546142578125,0.0,0.0,7.621754048159346e-05,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947998046875,0.0,0.0,0.0001031925348797,292.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0004894963931292,291.3015441894531,294.1499938964844,268.0580749511719,267.4047546386719,274.4082336425781,268.0333557128906,291.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.470991134643555,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1148376464844,0.0,0.0,9.79880933300592e-05,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7354431152344,0.0,0.0,0.0001031862630043,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691345214844,0.0,0.0,7.621301483595744e-05,291.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816772460937,0.0,0.0,0.0001031864085234,292.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.0004894673475064,291.30133056640625,294.1499938964844,268.0647277832031,267.4111633300781,274.3492736816406,268.03936767578125,291.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.461265563964844,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0780029296875,0.0,0.0,9.798362589208408e-05,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035217285156,0.0,0.0,0.0001031815627356,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7367858886719,0.0,0.0,7.620954420417547e-05,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,0.0001031817082548,292.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,0.0004894451121799,291.3008728027344,294.1499938964844,268.0780639648437,267.42401123046875,274.23321533203125,268.0517883300781,291.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.44280433654785,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0780029296875,0.0,0.0,9.798362589208408e-05,291.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7035217285156,0.0,0.0,0.0001031815627356,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7367858886719,0.0,0.0,7.620954420417547e-05,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,0.0001031817082548,292.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,0.0004894451121799,291.3008728027344,294.1499938964844,268.0780639648437,267.42401123046875,274.23321533203125,268.0517883300781,291.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.44280433654785,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0415954589844,0.0,0.0,9.798944665817544e-05,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6719970703125,0.0,0.0,0.000103187689092,291.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.704833984375,0.0,0.0,7.62140698498115e-05,291.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,0.0001031878346111,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,0.0004894742160104,291.30035400390625,294.1499938964844,268.0913391113281,267.4367980957031,274.1195678710937,268.0645446777344,291.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.42589569091797,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0415954589844,0.0,0.0,9.798944665817544e-05,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6719970703125,0.0,0.0,0.000103187689092,291.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.704833984375,0.0,0.0,7.62140698498115e-05,291.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,0.0001031878346111,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,0.0004894742160104,291.30035400390625,294.1499938964844,268.0913391113281,267.4367980957031,274.1195678710937,268.0645446777344,291.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.42589569091797,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.005615234375,0.0,0.0,9.80064505711198e-05,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64080810546875,0.0,0.0,0.0001032055952236,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732177734375,0.0,0.0,7.622729754075408e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,0.0001032057334668,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,0.0004895591991953,291.2998046875,294.1499938964844,268.10430908203125,267.4493408203125,274.0082397460937,268.07745361328125,291.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.410810470581055,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.005615234375,0.0,0.0,9.80064505711198e-05,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64080810546875,0.0,0.0,0.0001032055952236,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732177734375,0.0,0.0,7.622729754075408e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,0.0001032057334668,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,0.0004895591991953,291.2998046875,294.1499938964844,268.10430908203125,267.4493408203125,274.0082397460937,268.07745361328125,291.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.410810470581055,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9700622558594,0.0,0.0,9.803557622944936e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6100158691406,0.0,0.0,0.000103236263385,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419982910156,0.0,0.0,7.624994759680703e-05,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793212890625,0.0,0.0,0.0001032364016282,292.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0004897047183476,291.2991943359375,294.1499938964844,268.1168518066406,267.46142578125,273.899169921875,268.09033203125,291.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.397838592529297,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9700622558594,0.0,0.0,9.803557622944936e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6100158691406,0.0,0.0,0.000103236263385,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6419982910156,0.0,0.0,7.624994759680703e-05,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793212890625,0.0,0.0,0.0001032364016282,292.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0004897047183476,291.2991943359375,294.1499938964844,268.1168518066406,267.46142578125,273.899169921875,268.09033203125,291.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.397838592529297,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.95245361328125,0.0,0.0,9.8054988484364e-05,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947265625,0.0,0.0,0.0001032567015499,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6264953613281,0.0,0.0,7.626504520885646e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0001032568397931,292.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,0.0004898016923107,291.29888916015625,294.1499938964844,268.1228942871094,267.4672546386719,273.845458984375,268.0967102050781,291.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.39223861694336,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9349365234375,0.0,0.0,9.807779133552684e-05,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5795288085937,0.0,0.0,0.000103280719486,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6111145019531,0.0,0.0,7.628278399351984e-05,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,0.0001032808577292,292.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,0.0004899156629107,291.2985534667969,294.1499938964844,268.1287841796875,267.4729309082031,273.7923278808594,268.1029968261719,291.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.387277603149414,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9001770019531,0.0,0.0,9.813411452341823e-05,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5494079589844,0.0,0.0,0.0001033400258165,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58056640625,0.0,0.0,7.632658525835723e-05,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,0.0001033401640597,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,0.0004901969805359,291.2978515625,294.1499938964844,268.139892578125,267.483642578125,273.6876220703125,268.11529541015625,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202789806930014e-08,0.0010456445161253,-0.0283953994512558,0.0,0.0,0.0,-0.010366516187787,60.0,-16.379404067993164,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9001770019531,0.0,0.0,9.813411452341823e-05,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5494079589844,0.0,0.0,0.0001033400258165,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58056640625,0.0,0.0,7.632658525835723e-05,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,0.0001033401640597,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,0.0004901969805359,291.2978515625,294.1499938964844,268.139892578125,267.483642578125,273.6876220703125,268.11529541015625,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202789806930014e-08,0.0010456445161253,-0.0283953994512558,0.0,0.0,0.0,-0.010366516187787,60.0,-16.379404067993164,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8658447265625,0.0,0.0,9.820535342441872e-05,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5196228027344,0.0,0.0,0.0001034150409395,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5503845214844,0.0,0.0,7.638199167558923e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,0.0001034151791827,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,0.0004905529203824,291.2970886230469,294.1499938964844,268.1499938964844,267.493408203125,273.5849609375,268.1269836425781,291.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464141378179,1.129147619849391e-08,0.0010464028455317,-0.0286275204271078,0.0,0.0,0.0,-0.0104104820638895,60.0,-16.374483108520508,-0.0,-7.46563770803732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8658447265625,0.0,0.0,9.820535342441872e-05,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5196228027344,0.0,0.0,0.0001034150409395,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5503845214844,0.0,0.0,7.638199167558923e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,0.0001034151791827,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889404296875,0.0,0.0,0.0004905529203824,291.2970886230469,294.1499938964844,268.1499938964844,267.493408203125,273.5849609375,268.1269836425781,291.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464141378179,1.129147619849391e-08,0.0010464028455317,-0.0286275204271078,0.0,0.0,0.0,-0.0104104820638895,60.0,-16.374483108520508,-0.0,-7.46563770803732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83184814453125,0.0,0.0,9.828764450503512e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901428222656,0.0,0.0,0.0001035016975947,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205078125,0.0,0.0,7.64459982747212e-05,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,0.000103501828562,292.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,0.0004909639828838,291.2962951660156,294.1499938964844,268.16094970703125,267.50396728515625,273.4843444824219,268.1382751464844,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472902795299,1.1393935572812096e-08,0.0010472788708284,-0.0288956835865974,0.0,0.0,0.0,-0.0104612754657864,60.0,-16.37197494506836,-0.0,-7.478145391814905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83184814453125,0.0,0.0,9.828764450503512e-05,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901428222656,0.0,0.0,0.0001035016975947,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205078125,0.0,0.0,7.64459982747212e-05,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,0.000103501828562,292.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,0.0004909639828838,291.2962951660156,294.1499938964844,268.16094970703125,267.50396728515625,273.4843444824219,268.1382751464844,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472902795299,1.1393935572812096e-08,0.0010472788708284,-0.0288956835865974,0.0,0.0,0.0,-0.0104612754657864,60.0,-16.37197494506836,-0.0,-7.478145391814905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982177734375,0.0,0.0,9.837445395532995e-05,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609680175781,0.0,0.0,0.0001035931127262,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4909362792969,0.0,0.0,7.651351188542321e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575561523437,0.0,0.0,0.0001035932436934,292.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,0.0004913976881653,291.2954406738281,294.1499938964844,268.1745300292969,267.5170593261719,273.3857116699219,268.1500244140625,291.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785895824432,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.369365692138672,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982177734375,0.0,0.0,9.837445395532995e-05,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609680175781,0.0,0.0,0.0001035931127262,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4909362792969,0.0,0.0,7.651351188542321e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575561523437,0.0,0.0,0.0001035932436934,292.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,0.0004913976881653,291.2954406738281,294.1499938964844,268.1745300292969,267.5170593261719,273.3857116699219,268.1500244140625,291.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785895824432,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.369365692138672,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.78155517578125,0.0,0.0,9.841938299359754e-05,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4465026855469,0.0,0.0,0.0001036404282785,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47625732421875,0.0,0.0,7.654845830984414e-05,291.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,0.0001036405592458,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,0.0004916221369057,291.29498291015625,294.1499938964844,268.1822509765625,267.5245056152344,273.337158203125,268.1564025878906,291.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.367656707763672,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7649841308594,0.0,0.0,9.846518514677882e-05,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320983886719,0.0,0.0,0.0001036886533256,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.461669921875,0.0,0.0,7.658408139832318e-05,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,0.0001036887842928,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874450683594,0.0,0.0,0.0004918509512208,291.2945251464844,294.1499938964844,268.1905212402344,267.5325012207031,273.28912353515625,268.16314697265625,290.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.365663528442383,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7320556640625,0.0,0.0,9.85590522759594e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4035339355469,0.0,0.0,0.0001037874972098,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327392578125,0.0,0.0,7.66570883570239e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.000103787628177,292.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0004923198139294,291.2935485839844,294.1499938964844,268.208740234375,267.550048828125,273.1945495605469,268.1780090332031,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.360843658447266,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7320556640625,0.0,0.0,9.85590522759594e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4035339355469,0.0,0.0,0.0001037874972098,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327392578125,0.0,0.0,7.66570883570239e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.000103787628177,292.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0004923198139294,291.2935485839844,294.1499938964844,268.208740234375,267.550048828125,273.1945495605469,268.1780090332031,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.360843658447266,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059936523437,0.0,0.0,9.863592276815324e-05,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38092041015625,0.0,0.0,0.0001038684495142,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4097900390625,0.0,0.0,7.671688217669725e-05,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,0.0001038685804815,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.286376953125,0.0,0.0,0.0004927038680762,291.2927551269531,294.1499938964844,268.2247314453125,267.56549072265625,273.120361328125,268.1912841796875,290.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.35618019104004,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.69952392578125,0.0,0.0,9.86553422990255e-05,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0001038889022311,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4040832519531,0.0,0.0,7.67319870647043e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,0.0001038890259223,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,0.0004928009002469,291.29254150390625,294.1499938964844,268.2289123535156,267.56951904296875,273.1020202636719,268.1947631835937,290.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.354907989501953,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
