time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331860,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.66729736328125,0.0,0.0,9.87533712759614e-05,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472900390625,0.0,0.0,0.0001039921262417,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.375732421875,0.0,0.0,7.680822454858571e-05,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,0.000103992249933,292.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,0.0004932906012982,291.2914428710937,294.1499938964844,268.2508850097656,267.5906982421875,273.0115051269531,268.2134704589844,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.3478946685791,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.66729736328125,0.0,0.0,9.87533712759614e-05,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472900390625,0.0,0.0,0.0001039921262417,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.375732421875,0.0,0.0,7.680822454858571e-05,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,0.000103992249933,292.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,0.0004932906012982,291.2914428710937,294.1499938964844,268.2508850097656,267.5906982421875,273.0115051269531,268.2134704589844,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.3478946685791,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6354064941406,0.0,0.0,9.885246254270896e-05,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,0.0001040964780258,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,7.688529876759276e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,0.0001040966017171,292.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,0.0004937855992466,291.2903137207031,294.1499938964844,268.2743835449219,267.6133728027344,272.9230041503906,268.2340393066406,290.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.33984375,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6354064941406,0.0,0.0,9.885246254270896e-05,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,0.0001040964780258,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,7.688529876759276e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,0.0001040966017171,292.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,0.0004937855992466,291.2903137207031,294.1499938964844,268.2743835449219,267.6133728027344,272.9230041503906,268.2340393066406,290.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.33984375,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195983886719,0.0,0.0,9.890222281683236e-05,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30584716796875,0.0,0.0,0.0001041488721966,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,7.69239995861426e-05,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306030273437,0.0,0.0,0.0001041489958879,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2844543457031,0.0,0.0,0.0004940342041663,291.2897033691406,294.1499938964844,268.2866516113281,267.6252136230469,272.8795471191406,268.2449645996094,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.33543586730957,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6038513183594,0.0,0.0,9.89520049188286e-05,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29217529296875,0.0,0.0,0.0001042013027472,291.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,7.696272223256528e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9194030761719,0.0,0.0,0.0001042014191625,292.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.0004942828672938,291.28912353515625,294.1499938964844,268.2992553710937,267.6373596191406,272.8365783691406,268.2563171386719,290.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.33078956604004,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726318359375,0.0,0.0,9.905138722388074e-05,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0001043059528456,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923583984375,0.0,0.0,7.704001473030075e-05,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8971252441406,0.0,0.0,0.0001043060692609,292.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,0.0004947793204337,291.287841796875,294.1499938964844,268.3252258300781,267.66241455078125,272.7521057128906,268.28009033203125,290.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.320812225341797,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726318359375,0.0,0.0,9.905138722388074e-05,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0001043059528456,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2923583984375,0.0,0.0,7.704001473030075e-05,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8971252441406,0.0,0.0,0.0001043060692609,292.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2832336425781,0.0,0.0,0.0004947793204337,291.287841796875,294.1499938964844,268.3252258300781,267.66241455078125,272.7521057128906,268.28009033203125,290.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.320812225341797,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417175292969,0.0,0.0,9.915004193317144e-05,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,0.0001044098389684,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,7.711674697929993e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0001044099626597,292.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0004952722229063,291.2865295410156,294.1499938964844,268.35211181640625,267.6883239746094,272.6696472167969,268.3052062988281,290.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.30994415283203,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417175292969,0.0,0.0,9.915004193317144e-05,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,0.0001044098389684,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,7.711674697929993e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,0.0001044099626597,292.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0004952722229063,291.2865295410156,294.1499938964844,268.35211181640625,267.6883239746094,272.6696472167969,268.3052062988281,290.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.30994415283203,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111389160156,0.0,0.0,9.924743790179492e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001045124008669,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,7.71924969740212e-05,291.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8532409667969,0.0,0.0,0.0001045125172822,292.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28143310546875,0.0,0.0,0.0004957587225362,291.2851257324219,294.1499938964844,268.37969970703125,267.7149353027344,272.5891418457031,268.3314514160156,290.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.298254013061523,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111389160156,0.0,0.0,9.924743790179492e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001045124008669,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,7.71924969740212e-05,291.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8532409667969,0.0,0.0,0.0001045125172822,292.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28143310546875,0.0,0.0,0.0004957587225362,291.2851257324219,294.1499938964844,268.37969970703125,267.7149353027344,272.5891418457031,268.3314514160156,290.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.298254013061523,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808349609375,0.0,0.0,9.934305853676052e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852111816406,0.0,0.0,0.0001046130855684,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,7.726686453679577e-05,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83160400390625,0.0,0.0,0.0001046132092596,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0004962363746017,291.2836608886719,294.1499938964844,268.4077453613281,267.74200439453125,272.5106201171875,268.35858154296875,290.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.28581428527832,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808349609375,0.0,0.0,9.934305853676052e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852111816406,0.0,0.0,0.0001046130855684,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,7.726686453679577e-05,291.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83160400390625,0.0,0.0,0.0001046132092596,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0004962363746017,291.2836608886719,294.1499938964844,268.4077453613281,267.74200439453125,272.5106201171875,268.35858154296875,290.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.28581428527832,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4658203125,0.0,0.0,9.93900466710329e-05,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0001046625766321,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982421875,0.0,0.0,7.730341894784942e-05,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82086181640625,0.0,0.0,0.0001046626930474,292.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27996826171875,0.0,0.0,0.0004964711843058,291.28289794921875,294.1499938964844,268.4219055175781,267.7556457519531,272.4721069335937,268.3724060058594,290.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880629777908,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.279329299926758,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45086669921875,0.0,0.0,9.943642362486572e-05,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,0.0001047114128596,291.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.0,0.0,7.733948586974293e-05,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.0001047115292749,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,0.0004967028507962,291.2821350097656,294.1499938964844,268.43609619140625,267.7693176269531,272.4340515136719,268.3863830566406,290.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.272689819335938,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42120361328125,0.0,0.0,9.952710388461128e-05,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0001048068952513,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,7.741001172689721e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,0.0001048070116667,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.0004971558228135,291.2805480957031,294.1499938964844,268.4644775390625,267.79669189453125,272.359375,268.4146423339844,290.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.258991241455078,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42120361328125,0.0,0.0,9.952710388461128e-05,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,0.0001048068952513,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,7.741001172689721e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,0.0001048070116667,292.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.0004971558228135,291.2805480957031,294.1499938964844,268.4644775390625,267.79669189453125,272.359375,268.4146423339844,290.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.258991241455078,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,9.961467003449798e-05,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0001048991107381,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,7.747812196612358e-05,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76788330078125,0.0,0.0,0.0001048992198775,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,0.0004975932533852,291.2789001464844,294.1499938964844,268.49267578125,267.82391357421875,272.2865295410156,268.443115234375,290.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.244781494140625,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,9.961467003449798e-05,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0001048991107381,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,7.747812196612358e-05,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76788330078125,0.0,0.0,0.0001048992198775,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,0.0004975932533852,291.2789001464844,294.1499938964844,268.49267578125,267.82391357421875,272.2865295410156,268.443115234375,290.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.244781494140625,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,9.969874372472988e-05,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.0001049876445904,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,7.754351099720225e-05,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470397949219,0.0,0.0,0.0001049877537298,292.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,0.0004980132798664,291.27716064453125,294.1499938964844,268.5205383300781,267.8507385253906,272.2155456542969,268.4715576171875,290.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.23016357421875,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,9.969874372472988e-05,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,0.0001049876445904,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,7.754351099720225e-05,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470397949219,0.0,0.0,0.0001049877537298,292.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,0.0004980132798664,291.27716064453125,294.1499938964844,268.5205383300781,267.8507385253906,272.2155456542969,268.4715576171875,290.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.23016357421875,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,9.977898298529908e-05,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,0.0001050721402862,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,7.76059168856591e-05,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72637939453125,0.0,0.0,0.0001050722494255,292.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,0.0004984140978194,291.2753601074219,294.1499938964844,268.5477600097656,267.87701416015625,272.1463623046875,268.4997863769531,290.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.215234756469727,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,9.977898298529908e-05,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,0.0001050721402862,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,7.76059168856591e-05,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72637939453125,0.0,0.0,0.0001050722494255,292.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,0.0004984140978194,291.2753601074219,294.1499938964844,268.5477600097656,267.87701416015625,272.1463623046875,268.4997863769531,290.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.215234756469727,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196716308594,0.0,0.0,9.981755283661188e-05,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448303222656,0.0,0.0,0.0001051127474056,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,7.763591565890238e-05,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71612548828125,0.0,0.0,0.000105112856545,292.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,0.0004986067651771,291.2744445800781,294.1499938964844,268.56109619140625,267.8898620605469,272.1124572753906,268.5137023925781,290.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635824874043,1.329909249392358e-08,0.0010635690996423,-0.0338808037340641,0.0,0.0,0.0,-0.0114057399332523,60.0,-16.207685470581055,-0.0,-7.712621652444795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,9.985504584619775e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0324401855469,0.0,0.0,0.0001051522340276,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,7.766507769702002e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059020996094,0.0,0.0,0.0001051523431669,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734680175781,0.0,0.0,0.0004987940774299,291.27349853515625,294.1499938964844,268.5741882324219,267.9024963378906,272.0789794921875,268.52752685546875,290.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345784921625636e-08,0.0010639684041962,-0.0340029522776603,0.0,0.0,0.0,-0.0114288870245218,60.0,-16.200101852416992,-0.0,-7.718413996826713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,9.9926684924867e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,0.0001052276711561,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,7.772079698042944e-05,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.68560791015625,0.0,0.0,0.0001052277802955,292.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,0.0004991519381292,291.2715759277344,294.1499938964844,268.599609375,267.927001953125,272.0132751464844,268.5545959472656,290.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.184885025024414,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772216796875,0.0,0.0,9.9926684924867e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,0.0001052276711561,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,7.772079698042944e-05,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.68560791015625,0.0,0.0,0.0001052277802955,292.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2721252441406,0.0,0.0,0.0004991519381292,291.2715759277344,294.1499938964844,268.599609375,267.927001953125,272.0132751464844,268.5545959472656,290.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.184885025024414,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,9.999359463108703e-05,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0001052981315297,291.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,7.777283462928608e-05,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654968261719,0.0,0.0,0.000105298240669,292.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.0004994862247258,291.2695617675781,294.1499938964844,268.623779296875,267.9502868652344,271.9491577148437,268.5807800292969,290.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.169689178466797,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,9.999359463108703e-05,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0001052981315297,291.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,7.777283462928608e-05,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654968261719,0.0,0.0,0.000105298240669,292.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,0.0004994862247258,291.2695617675781,294.1499938964844,268.623779296875,267.9502868652344,271.9491577148437,268.5807800292969,290.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.169689178466797,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215881347656,0.0,0.0,0.000100055563962,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95928955078125,0.0,0.0,0.0001053633823175,291.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,7.782103057252243e-05,291.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455383300781,0.0,0.0,0.0001053634914569,292.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0004997958312742,291.2674865722656,294.1499938964844,268.646484375,267.9721984863281,271.8866271972656,268.6058349609375,290.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.154644012451172,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215881347656,0.0,0.0,0.000100055563962,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95928955078125,0.0,0.0,0.0001053633823175,291.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,7.782103057252243e-05,291.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6455383300781,0.0,0.0,0.0001053634914569,292.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0004997958312742,291.2674865722656,294.1499938964844,268.646484375,267.9721984863281,271.8866271972656,268.6058349609375,290.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.154644012451172,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1941833496094,0.0,0.0,0.0001001123746391,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93536376953125,0.0,0.0,0.000105423212517,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,7.786522473907098e-05,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6257629394531,0.0,0.0,0.0001054233143804,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677001953125,0.0,0.0,0.0005000796518288,291.2653503417969,294.1499938964844,268.66754150390625,267.99249267578125,271.8256530761719,268.6295166015625,290.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.139877319335938,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1941833496094,0.0,0.0,0.0001001123746391,291.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93536376953125,0.0,0.0,0.000105423212517,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,7.786522473907098e-05,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6257629394531,0.0,0.0,0.0001054233143804,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677001953125,0.0,0.0,0.0005000796518288,291.2653503417969,294.1499938964844,268.66754150390625,267.99249267578125,271.8256530761719,268.6295166015625,290.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.139877319335938,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806030273437,0.0,0.0,0.0001001387718133,291.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0001054510066751,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463195800781,0.0,0.0,7.788575021550059e-05,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.615966796875,0.0,0.0,0.0001054511158145,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,0.0005002114921808,291.2642517089844,294.1499938964844,268.6773681640625,268.001953125,271.7958068847656,268.6407470703125,290.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670026531443,1.3699040124492969e-08,0.0010669889161363,-0.034927025437355,0.0,0.0,0.0,-0.0116040101274847,60.0,-16.132646560668945,-0.0,-7.762304221614613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0001001637865556,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.0,0.0001054773456417,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,7.790520612616092e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.606201171875,0.0,0.0,0.0001054774475051,292.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0005003364640288,291.2631225585937,294.1499938964844,268.68670654296875,268.0109558105469,271.7663269042969,268.6515197753906,290.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672688949853,1.3730174330817137e-08,0.0010672551579773,-0.0350084640085697,0.0,0.0,0.0,-0.0116194449365139,60.0,-16.125539779663086,-0.0,-7.766178811152713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.0001002098360913,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8882141113281,0.0,0.0,0.0001055258398992,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9106140136719,0.0,0.0,7.794102566549554e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867614746094,0.0,0.0,0.0001055259417626,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,0.0005005665589123,291.2608337402344,294.1499938964844,268.7037658691406,268.02740478515625,271.7083740234375,268.6718444824219,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378750003055984e-08,0.0010677453828975,-0.0351584106683731,0.0,0.0,0.0,-0.0116478633135557,60.0,-16.11170768737793,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.0001002098360913,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8882141113281,0.0,0.0,0.0001055258398992,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9106140136719,0.0,0.0,7.794102566549554e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867614746094,0.0,0.0,0.0001055259417626,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,0.0005005665589123,291.2608337402344,294.1499938964844,268.7037658691406,268.02740478515625,271.7083740234375,268.6718444824219,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378750003055984e-08,0.0010677453828975,-0.0351584106683731,0.0,0.0,0.0,-0.0116478633135557,60.0,-16.11170768737793,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136474609375,0.0,0.0,0.0001002501812763,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8649597167969,0.0,0.0,0.0001055683242157,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870544433594,0.0,0.0,7.79723995947279e-05,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,0.0001055684260791,292.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0005007680738344,291.2584533691406,294.1499938964844,268.718505859375,268.0416259765625,271.6517639160156,268.6901550292969,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-16.098573684692383,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
