time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334200,291.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136474609375,0.0,0.0,0.0001002501812763,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8649597167969,0.0,0.0,0.0001055683242157,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870544433594,0.0,0.0,7.79723995947279e-05,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,0.0001055684260791,292.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.0005007680738344,291.2584533691406,294.1499938964844,268.718505859375,268.0416259765625,271.6517639160156,268.6901550292969,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-16.098573684692383,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873107910156,0.0,0.0,0.0001002847639028,291.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419189453125,0.0,0.0,0.0001056047403835,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637390136719,0.0,0.0,7.799929881002754e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484313964844,0.0,0.0,0.0001056048422469,292.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,0.0005009408923797,291.2560119628906,294.1499938964844,268.7307434082031,268.05340576171875,271.5964660644531,268.70623779296875,290.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880745441952058e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.086261749267578,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873107910156,0.0,0.0,0.0001002847639028,291.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419189453125,0.0,0.0,0.0001056047403835,291.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637390136719,0.0,0.0,7.799929881002754e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484313964844,0.0,0.0,0.0001056048422469,292.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,0.0005009408923797,291.2560119628906,294.1499938964844,268.7307434082031,268.05340576171875,271.5964660644531,268.70623779296875,290.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880745441952058e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.086261749267578,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,0.0001003134748316,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191223144531,0.0,0.0,0.0001056349719874,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84063720703125,0.0,0.0,7.802162872394547e-05,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0001056350665749,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0005010843160562,291.2535095214844,294.1499938964844,268.7402038574219,268.0625305175781,271.5424194335937,268.7198791503906,290.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-16.074914932250977,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,0.0001003134748316,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191223144531,0.0,0.0,0.0001056349719874,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84063720703125,0.0,0.0,7.802162872394547e-05,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0001056350665749,292.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.0005010843160562,291.2535095214844,294.1499938964844,268.7402038574219,268.0625305175781,271.5424194335937,268.7198791503906,290.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-16.074914932250977,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,0.0001003255674731,291.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80780029296875,0.0,0.0,0.0001056477049132,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82916259765625,0.0,0.0,7.8031029261183e-05,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201416015625,0.0,0.0,0.0001056477995007,292.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582092285156,0.0,0.0,0.0005011447356082,291.2522277832031,294.1499938964844,268.74383544921875,268.0660400390625,271.5158386230469,268.7257080078125,290.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689905611798,1.3931500397745822e-08,0.0010689767077565,-0.0355350635945797,0.0,0.0,0.0,-0.0117192510515451,60.0,-16.069665908813477,-0.0,-7.791254574840424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354309082031,0.0,0.0,0.0001003361903713,291.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965087890625,0.0,0.0,0.000105658895336,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177490234375,0.0,0.0,7.803930202499032e-05,291.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,0.0001056589971994,292.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.000501197820995,291.2509155273437,294.1499938964844,268.7467041015625,268.0688171386719,271.4895324707031,268.7308349609375,290.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944717380809381e-08,0.001069089747034,-0.0355696305632591,0.0,0.0,0.0,-0.0117258029058575,60.0,-16.064701080322266,-0.0,-7.79290232344465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098571777344,0.0,0.0,0.000100352888694,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0001056764813256,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950744628906,0.0,0.0,7.805228233337402e-05,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921875,0.0,0.0,0.000105676575913,292.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,0.000501281232573,291.2482604980469,294.1499938964844,268.75006103515625,268.072021484375,271.4377136230469,268.739013671875,290.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965467005050414e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-16.05570411682129,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098571777344,0.0,0.0,0.000100352888694,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7741394042969,0.0,0.0,0.0001056764813256,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950744628906,0.0,0.0,7.805228233337402e-05,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921875,0.0,0.0,0.000105676575913,292.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,0.000501281232573,291.2482604980469,294.1499938964844,268.75006103515625,268.072021484375,271.4377136230469,268.739013671875,290.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965467005050414e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-16.05570411682129,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,0.0001003634170047,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.751953125,0.0,0.0,0.000105687569885,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726135253906,0.0,0.0,7.80604750616476e-05,291.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737243652344,0.0,0.0,0.0001056876644724,292.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,0.0005013339105062,291.2455139160156,294.1499938964844,268.75,268.0719909667969,271.3868713378906,268.7441101074219,290.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392892532,1.3978534774139462e-08,0.0010693789226934,-0.0356580838561058,0.0,0.0,0.0,-0.0117425685748457,60.0,-16.048128128051758,-0.0,-7.797118684038652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,0.0001003634170047,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.751953125,0.0,0.0,0.000105687569885,291.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726135253906,0.0,0.0,7.80604750616476e-05,291.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737243652344,0.0,0.0,0.0001056876644724,292.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,0.0005013339105062,291.2455139160156,294.1499938964844,268.75,268.0719909667969,271.3868713378906,268.7441101074219,290.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392892532,1.3978534774139462e-08,0.0010693789226934,-0.0356580838561058,0.0,0.0,0.0,-0.0117425685748457,60.0,-16.048128128051758,-0.0,-7.797118684038652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95947265625,0.0,0.0,0.0001003654542728,291.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0001056897090165,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503662109375,0.0,0.0,7.806205394444987e-05,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554443359375,0.0,0.0,0.000105689803604,292.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0005013440968468,291.2427062988281,294.1499938964844,268.7475280761719,268.0700378417969,271.33697509765625,268.74615478515625,290.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981017232822524e-08,0.001069400110282,-0.035664577037096,0.0,0.0,0.0,-0.0117437988519668,60.0,-16.041603088378906,-0.0,-7.797427770128706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95947265625,0.0,0.0,0.0001003654542728,291.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0001056897090165,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503662109375,0.0,0.0,7.806205394444987e-05,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554443359375,0.0,0.0,0.000105689803604,292.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0005013440968468,291.2427062988281,294.1499938964844,268.7475280761719,268.0700378417969,271.33697509765625,268.74615478515625,290.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981017232822524e-08,0.001069400110282,-0.035664577037096,0.0,0.0,0.0,-0.0117437988519668,60.0,-16.041603088378906,-0.0,-7.797427770128706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346618652344,0.0,0.0,0.0001003579673124,291.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70819091796875,0.0,0.0,0.0001056818218785,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72833251953125,0.0,0.0,7.805623317835853e-05,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43731689453125,0.0,0.0,0.0001056819164659,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,0.0005013067275285,291.2398376464844,294.1499938964844,268.7437438964844,268.0677490234375,271.2879638671875,268.7458190917969,290.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971634515996813e-08,0.0010693200165405,-0.0356400348246097,0.0,0.0,0.0,-0.0117391478270292,60.0,-16.034929275512695,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346618652344,0.0,0.0,0.0001003579673124,291.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70819091796875,0.0,0.0,0.0001056818218785,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72833251953125,0.0,0.0,7.805623317835853e-05,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43731689453125,0.0,0.0,0.0001056819164659,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,0.0005013067275285,291.2398376464844,294.1499938964844,268.7437438964844,268.0677490234375,271.2879638671875,268.7458190917969,290.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971634515996813e-08,0.0010693200165405,-0.0356400348246097,0.0,0.0,0.0,-0.0117391478270292,60.0,-16.034929275512695,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.0001003513098112,291.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6973876953125,0.0,0.0,0.0001056748151313,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7173767089844,0.0,0.0,7.805105269653723e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283142089844,0.0,0.0,0.0001056749024428,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479858398437,0.0,0.0,0.0005012734327465,291.2383728027344,294.1499938964844,268.7413635253906,268.0664367675781,271.2637939453125,268.744873046875,290.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692627402022,1.396331228420422e-08,0.0010692487703636,-0.0356182679533958,0.0,0.0,0.0,-0.0117350220680236,60.0,-16.031450271606445,-0.0,-7.7952201138487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100952148437,0.0,0.0,0.0001003431389108,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866149902344,0.0,0.0,0.0001056662149494,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064819335937,0.0,0.0,7.804470078554004e-05,291.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193420410156,0.0,0.0,0.0001056663022609,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,0.0005012326873838,291.23687744140625,294.1499938964844,268.7386779785156,268.06500244140625,271.23980712890625,268.7435302734375,290.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953111555053964e-08,0.0010691615752875,-0.0355915874242782,0.0,0.0,0.0,-0.0117299649864435,60.0,-16.02791976928711,-0.0,-7.793948242351689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857421875,0.0,0.0,0.0001003234501695,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6652526855469,0.0,0.0,0.0001056454784702,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6848449707031,0.0,0.0,7.802938489476219e-05,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,0.0001056455657817,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0005011343746446,291.2338562011719,294.1499938964844,268.7323303222656,268.061767578125,271.1924743652344,268.7396850585937,290.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928525000039826e-08,0.0010689514456316,-0.0355272814631462,0.0,0.0,0.0,-0.0117177767679095,60.0,-16.02088165283203,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857421875,0.0,0.0,0.0001003234501695,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6652526855469,0.0,0.0,0.0001056454784702,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6848449707031,0.0,0.0,7.802938489476219e-05,291.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,0.0001056455657817,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0005011343746446,291.2338562011719,294.1499938964844,268.7323303222656,268.061767578125,271.1924743652344,268.7396850585937,290.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928525000039826e-08,0.0010689514456316,-0.0355272814631462,0.0,0.0,0.0,-0.0117177767679095,60.0,-16.02088165283203,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,0.0001003099823719,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65216064453125,0.0,0.0,0.0001056312903529,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716003417969,0.0,0.0,7.801890751579776e-05,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,0.0001056313849403,292.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0005010670865885,291.2319641113281,294.1499938964844,268.727783203125,268.0594787597656,271.16363525390625,268.736572265625,290.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688215261325,1.3911714447090162e-08,0.0010688076727092,-0.0354833118617534,0.0,0.0,0.0,-0.0117094432935118,60.0,-16.01668930053711,-0.0,-7.7887882810046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,0.0001003014549496,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6440734863281,0.0,0.0,0.0001056223118212,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,7.801227911841124e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.38385009765625,0.0,0.0,0.0001056223991326,292.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,0.0005010244785808,291.23077392578125,294.1499938964844,268.7247009277344,268.0579528808594,271.1459045410156,268.7343444824219,290.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066964194797e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041645571589,60.0,-16.014196395874023,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377685546875,0.0,0.0,0.0001002798671834,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62310791015625,0.0,0.0,0.0001055995744536,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421813964844,0.0,0.0,7.799548620823771e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,0.0001055996617651,292.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,0.0005009166779927,291.22760009765625,294.1499938964844,268.7158203125,268.0535888671875,271.1000366210937,268.7276916503906,290.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874117854584256e-08,0.0010684861335903,-0.0353849716484546,0.0,0.0,0.0,-0.011690804734826,60.0,-16.008249282836914,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377685546875,0.0,0.0,0.0001002798671834,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62310791015625,0.0,0.0,0.0001055995744536,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421813964844,0.0,0.0,7.799548620823771e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,0.0001055996617651,292.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,0.0005009166779927,291.22760009765625,294.1499938964844,268.7158203125,268.0535888671875,271.1000366210937,268.7276916503906,290.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874117854584256e-08,0.0010684861335903,-0.0353849716484546,0.0,0.0,0.0,-0.011690804734826,60.0,-16.008249282836914,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81414794921875,0.0,0.0,0.0001002614299068,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,0.0001055801694747,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211242675781,0.0,0.0,7.798114529578015e-05,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34893798828125,0.0,0.0,0.0001055802495102,292.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0005008246516808,291.224365234375,294.1499938964844,268.7056884765625,268.04852294921875,271.05487060546875,268.7196960449219,290.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851103375372986e-08,0.0010682893916964,-0.0353247746825218,0.0,0.0,0.0,-0.0116793951019644,60.0,-16.003494262695312,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81414794921875,0.0,0.0,0.0001002614299068,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,0.0001055801694747,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211242675781,0.0,0.0,7.798114529578015e-05,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34893798828125,0.0,0.0,0.0001055802495102,292.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0005008246516808,291.224365234375,294.1499938964844,268.7056884765625,268.04852294921875,271.05487060546875,268.7196960449219,290.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851103375372986e-08,0.0010682893916964,-0.0353247746825218,0.0,0.0,0.0,-0.0116793951019644,60.0,-16.003494262695312,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023986816406,0.0,0.0,0.0001002542703645,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59197998046875,0.0,0.0,0.0001055726243066,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106872558594,0.0,0.0,7.79755791882053e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3403015136719,0.0,0.0,0.0001055727116181,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.000500788912177,291.2226867675781,294.1499938964844,268.7001342773437,268.0457458496094,271.0325622558594,268.7152099609375,290.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682267602533,1.3842157642329768e-08,0.00106821290683,-0.0353013761341571,0.0,0.0,0.0,-0.0116749610751867,60.0,-16.00171661376953,-0.0,-7.780121791256533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.79071044921875,0.0,0.0,0.0001002489007078,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,0.0001055669636116,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60028076171875,0.0,0.0,7.797139551257715e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316955566406,0.0,0.0,0.0001055670509231,292.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,0.0005007620784454,291.2210388183594,294.1499938964844,268.6943054199219,268.0427551269531,271.0103759765625,268.7103881835937,290.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681692510843,1.3835435908049476e-08,0.001068155397661,-0.0352837964892387,0.0,0.0,0.0,-0.0116716288030147,60.0,-16.000383377075195,-0.0,-7.779284061371072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675170898437,0.0,0.0,0.0001002448843792,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.561279296875,0.0,0.0,0.0001055627362802,291.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57958984375,0.0,0.0,7.796827412676066e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,0.0001055628235917,292.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,0.00050074205501,291.2176513671875,294.1499938964844,268.6816711425781,268.0362243652344,270.96649169921875,268.6998596191406,290.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830390166447161e-08,0.0010681122075766,-0.0352705940604209,0.0,0.0,0.0,-0.0116691263392567,60.0,-15.999252319335938,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675170898437,0.0,0.0,0.0001002448843792,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.561279296875,0.0,0.0,0.0001055627362802,291.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57958984375,0.0,0.0,7.796827412676066e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,0.0001055628235917,292.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,0.00050074205501,291.2176513671875,294.1499938964844,268.6816711425781,268.0362243652344,270.96649169921875,268.6998596191406,290.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830390166447161e-08,0.0010681122075766,-0.0352705940604209,0.0,0.0,0.0,-0.0116691263392567,60.0,-15.999252319335938,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445373535156,0.0,0.0,0.0001002519638859,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,0.0001055701941368,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,7.79737820266746e-05,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.297607421875,0.0,0.0,0.0001055702741723,292.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,0.0005007774452678,291.21417236328125,294.1499938964844,268.6678466796875,268.02886962890625,270.9231872558594,268.6880798339844,290.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839164481055375e-08,0.0010681871790438,-0.0352935455739498,0.0,0.0,0.0,-0.0116734765470027,60.0,-16.00058937072754,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445373535156,0.0,0.0,0.0001002519638859,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,0.0001055701941368,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,7.79737820266746e-05,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.297607421875,0.0,0.0,0.0001055702741723,292.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,0.0005007774452678,291.21417236328125,294.1499938964844,268.6678466796875,268.02886962890625,270.9231872558594,268.6880798339844,290.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839164481055375e-08,0.0010681871790438,-0.0352935455739498,0.0,0.0,0.0,-0.0116734765470027,60.0,-16.00058937072754,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72174072265625,0.0,0.0,0.0001002724966383,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209350585937,0.0,0.0,0.0001055918110068,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,7.798975275363773e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807312011719,0.0,0.0,0.0001055918910424,292.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0005008800071664,291.2106628417969,294.1499938964844,268.6528015136719,268.0206604003906,270.88043212890625,268.6750183105469,290.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864696946086497e-08,0.0010684054577723,-0.0353603325784206,0.0,0.0,0.0,-0.0116861341521143,60.0,-16.0047550201416,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72174072265625,0.0,0.0,0.0001002724966383,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209350585937,0.0,0.0,0.0001055918110068,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,7.798975275363773e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807312011719,0.0,0.0,0.0001055918910424,292.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0005008800071664,291.2106628417969,294.1499938964844,268.6528015136719,268.0206604003906,270.88043212890625,268.6750183105469,290.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864696946086497e-08,0.0010684054577723,-0.0353603325784206,0.0,0.0,0.0,-0.0116861341521143,60.0,-16.0047550201416,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991577148437,0.0,0.0,0.0001003086217679,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010070800781,0.0,0.0,0.0001056298497132,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51861572265625,0.0,0.0,7.80178452259861e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640075683594,0.0,0.0,0.0001056299297488,292.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,0.0005010604509152,291.20703125,294.1499938964844,268.63653564453125,268.011474609375,270.838134765625,268.66070556640625,290.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909663643119076e-08,0.0010687898611649,-0.0354779437184333,0.0,0.0,0.0,-0.0117084253579378,60.0,-16.01210594177246,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991577148437,0.0,0.0,0.0001003086217679,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010070800781,0.0,0.0,0.0001056298497132,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51861572265625,0.0,0.0,7.80178452259861e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640075683594,0.0,0.0,0.0001056299297488,292.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,0.0005010604509152,291.20703125,294.1499938964844,268.63653564453125,268.011474609375,270.838134765625,268.66070556640625,290.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909663643119076e-08,0.0010687898611649,-0.0354779437184333,0.0,0.0,0.0,-0.0117084253579378,60.0,-16.01210594177246,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879272460937,0.0,0.0,0.0001003331708488,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,0.0001056557084666,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5085754394531,0.0,0.0,7.803694461472332e-05,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25567626953125,0.0,0.0,0.0001056557885021,292.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,0.0005011831526644,291.2052001953125,294.1499938964844,268.6279602050781,268.00653076171875,270.81719970703125,268.653076171875,290.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690651834011,1.3940232967968312e-08,0.0010690512135624,-0.0355579033493995,0.0,0.0,0.0,-0.0117235798388719,60.0,-16.017118453979492,-0.0,-7.792343126311607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767578125,0.0,0.0,0.0001003622237476,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4812316894531,0.0,0.0,0.0001056863038684,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49859619140625,0.0,0.0,7.805954373907298e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24737548828125,0.0,0.0,0.0001056863839039,292.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.0005013282643631,291.203369140625,294.1499938964844,268.6191101074219,268.0013122558594,270.7963562011719,268.6451416015625,290.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693746153265,1.3976412915894798e-08,0.0010693605290725,-0.035652533173561,0.0,0.0,0.0,-0.0117415152490139,60.0,-16.023006439208984,-0.0,-7.796853651598212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.654541015625,0.0,0.0,0.0001004348960123,291.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46160888671875,0.0,0.0,0.0001057628251146,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.478759765625,0.0,0.0,7.811605610186234e-05,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308654785156,0.0,0.0,0.0001057628978742,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,0.0005016913055442,291.1995849609375,294.1499938964844,268.6004638671875,267.9901123046875,270.75494384765625,268.6283569335937,290.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912079613305e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,-0.0117863789200782,60.0,-16.037593841552734,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.654541015625,0.0,0.0,0.0001004348960123,291.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46160888671875,0.0,0.0,0.0001057628251146,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.478759765625,0.0,0.0,7.811605610186234e-05,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308654785156,0.0,0.0,0.0001057628978742,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,0.0005016913055442,291.1995849609375,294.1499938964844,268.6004638671875,267.9901123046875,270.75494384765625,268.6283569335937,290.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912079613305e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,-0.0117863789200782,60.0,-16.037593841552734,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
