time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336540,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63250732421875,0.0,0.0,0.0001005278609227,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.442138671875,0.0,0.0,0.0001058607231243,291.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45904541015625,0.0,0.0,7.81883645686321e-05,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,0.0001058608031598,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0005021556862629,291.1957702636719,294.1499938964844,268.5806884765625,267.9778137207031,270.7139587402344,268.6103210449219,290.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437837809324,60.0,-16.056217193603516,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63250732421875,0.0,0.0,0.0001005278609227,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.442138671875,0.0,0.0,0.0001058607231243,291.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45904541015625,0.0,0.0,7.81883645686321e-05,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,0.0001058608031598,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0005021556862629,291.1957702636719,294.1499938964844,268.5806884765625,267.9778137207031,270.7139587402344,268.6103210449219,290.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437837809324,60.0,-16.056217193603516,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,0.0001006419915938,291.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228210449219,0.0,0.0,0.0001059809073922,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394836425781,0.0,0.0,7.827713125152513e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981506347656,0.0,0.0,0.0001059809801517,292.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0005027258303016,291.1918640136719,294.1499938964844,268.5597229003906,267.96435546875,270.6732788085937,268.5910339355469,290.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-16.07901382446289,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,0.0001006419915938,291.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228210449219,0.0,0.0,0.0001059809073922,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394836425781,0.0,0.0,7.827713125152513e-05,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981506347656,0.0,0.0,0.0001059809801517,292.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0005027258303016,291.1918640136719,294.1499938964844,268.5597229003906,267.96435546875,270.6732788085937,268.5910339355469,290.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-16.07901382446289,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.58892822265625,0.0,0.0,0.0001007777318591,291.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035949707031,0.0,0.0,0.0001061238508555,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200744628906,0.0,0.0,7.838271267246455e-05,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,0.000106123923615,292.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0005034038913436,291.1878662109375,294.1499938964844,268.5376281738281,267.94970703125,270.6329345703125,268.57049560546875,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-16.10608673095703,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.58892822265625,0.0,0.0,0.0001007777318591,291.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035949707031,0.0,0.0,0.0001061238508555,291.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200744628906,0.0,0.0,7.838271267246455e-05,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,0.000106123923615,292.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0005034038913436,291.1878662109375,294.1499938964844,268.5376281738281,267.94970703125,270.6329345703125,268.57049560546875,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-16.10608673095703,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.578125,0.0,0.0,0.0001008537583402,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.39404296875,0.0,0.0,0.0001062039082171,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.410400390625,0.0,0.0,7.844184437999502e-05,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17388916015625,0.0,0.0,0.0001062039809767,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.000503783696331,291.18585205078125,294.1499938964844,268.526123046875,267.94189453125,270.6128845214844,268.55975341796875,290.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746099287644,1.458867249226614e-08,0.0010745953768491,-0.0372537933290004,0.0,0.0,0.0,-0.0120450360700488,60.0,-16.12129020690918,-0.0,-7.87338834129514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673522949219,0.0,0.0,0.0001009351035463,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.384521484375,0.0,0.0,0.0001062895680661,291.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007568359375,0.0,0.0,7.850510883145034e-05,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,0.0001062896408257,292.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0005041900440119,291.1838073730469,294.1499938964844,268.5143737792969,267.93377685546875,270.5928955078125,268.5486755371094,290.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107547652442,1.4690006544526568e-08,0.0010754617396742,-0.0375187881290912,0.0,0.0,0.0,-0.0120952706784009,60.0,-16.13753318786621,-0.0,-7.886091424325059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54595947265625,0.0,0.0,0.0001011136482702,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655700683594,0.0,0.0,0.0001064775788108,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.381591796875,0.0,0.0,7.864397775847465e-05,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497802734375,0.0,0.0,0.0001064776515704,292.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0005050819017924,291.1796569824219,294.1499938964844,268.489990234375,267.9165344238281,270.55303955078125,268.5256652832031,290.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.17315673828125,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54595947265625,0.0,0.0,0.0001011136482702,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655700683594,0.0,0.0,0.0001064775788108,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.381591796875,0.0,0.0,7.864397775847465e-05,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497802734375,0.0,0.0,0.0001064776515704,292.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0005050819017924,291.1796569824219,294.1499938964844,268.489990234375,267.9165344238281,270.55303955078125,268.5256652832031,290.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.17315673828125,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246887207031,0.0,0.0,0.0001013124492601,291.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467102050781,0.0,0.0,0.0001066869299393,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625183105469,0.0,0.0,7.879859913373366e-05,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0001066870026988,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0005060749826952,291.1754455566406,294.1499938964844,268.4644775390625,267.89794921875,270.513427734375,268.5013732910156,290.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.516010073032703e-08,0.0010794810950756,-0.0387480072677135,0.0,0.0,0.0,-0.0123283145949244,60.0,-16.2130069732666,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246887207031,0.0,0.0,0.0001013124492601,291.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467102050781,0.0,0.0,0.0001066869299393,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625183105469,0.0,0.0,7.879859913373366e-05,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0001066870026988,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0005060749826952,291.1754455566406,294.1499938964844,268.4644775390625,267.89794921875,270.513427734375,268.5013732910156,290.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.516010073032703e-08,0.0010794810950756,-0.0387480072677135,0.0,0.0,0.0,-0.0123283145949244,60.0,-16.2130069732666,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035400390625,0.0,0.0,0.0001015300804283,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,0.0001069161007762,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34356689453125,0.0,0.0,7.896786701167002e-05,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,0.0001069161735358,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0005071620689705,291.1711120605469,294.1499938964844,268.4378662109375,267.8779296875,270.4739990234375,268.4758605957031,290.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122607472469e-08,0.0010817992733791,-0.0394568815827369,0.0,0.0,0.0,-0.0124627221375703,60.0,-16.256858825683594,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035400390625,0.0,0.0,0.0001015300804283,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,0.0001069161007762,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34356689453125,0.0,0.0,7.896786701167002e-05,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,0.0001069161735358,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0005071620689705,291.1711120605469,294.1499938964844,268.4378662109375,267.8779296875,270.4739990234375,268.4758605957031,290.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122607472469e-08,0.0010817992733791,-0.0394568815827369,0.0,0.0,0.0,-0.0124627221375703,60.0,-16.256858825683594,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825439453125,0.0,0.0,0.0001017645772662,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.309326171875,0.0,0.0,0.0001071630395017,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32470703125,0.0,0.0,7.915025344118476e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10211181640625,0.0,0.0,0.0001071631122613,292.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0005083334981463,291.166748046875,294.1499938964844,268.41015625,267.8564147949219,270.4346923828125,268.4491577148437,290.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723374602316653e-08,0.0010842971969395,-0.0402206555008888,0.0,0.0,0.0,-0.0126075521111488,60.0,-16.304447174072266,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825439453125,0.0,0.0,0.0001017645772662,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.309326171875,0.0,0.0,0.0001071630395017,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.32470703125,0.0,0.0,7.915025344118476e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10211181640625,0.0,0.0,0.0001071631122613,292.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0005083334981463,291.166748046875,294.1499938964844,268.41015625,267.8564147949219,270.4346923828125,268.4491577148437,290.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723374602316653e-08,0.0010842971969395,-0.0402206555008888,0.0,0.0,0.0,-0.0126075521111488,60.0,-16.304447174072266,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720764160156,0.0,0.0,0.0001018874027067,291.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.0,0.0001072923842002,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153076171875,0.0,0.0,7.924578676465899e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09423828125,0.0,0.0,0.0001072924496838,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0005089470651,291.1645202636719,294.1499938964844,268.3958740234375,267.8451232910156,270.41510009765625,268.4353332519531,290.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856214212253,1.5876398862246788e-08,0.0010856055887416,-0.0406206883490085,0.0,0.0,0.0,-0.0126834120601415,60.0,-16.329570770263672,-0.0,-8.035576115617007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.461669921875,0.0,0.0,0.0001020134513964,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.290771484375,0.0,0.0,0.000107425119495,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30596923828125,0.0,0.0,7.93438230175525e-05,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,0.0001074251849786,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0005095766973681,291.1622619628906,294.1499938964844,268.38134765625,267.8334045410156,270.3955383300781,268.42120361328125,290.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033441241347646e-08,0.0010869483230635,-0.0410311967134475,0.0,0.0,0.0,-0.0127612631767988,60.0,-16.355466842651367,-0.0,-8.05546775950461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408874511719,0.0,0.0,0.000102273588709,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,0.0001076990520232,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28729248046875,0.0,0.0,7.954615284688771e-05,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,0.0001076991175068,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0005108761251904,291.15771484375,294.1499938964844,268.3514404296875,267.808837890625,270.3564453125,268.3921203613281,290.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735655114,1.6357533993982546e-08,0.0010897193569689,-0.0418783202767372,0.0,0.0,0.0,-0.012921929359436,60.0,-16.40934181213379,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408874511719,0.0,0.0,0.000102273588709,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,0.0001076990520232,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28729248046875,0.0,0.0,7.954615284688771e-05,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,0.0001076991175068,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0005108761251904,291.15771484375,294.1499938964844,268.3514404296875,267.808837890625,270.3564453125,268.3921203613281,290.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735655114,1.6357533993982546e-08,0.0010897193569689,-0.0418783202767372,0.0,0.0,0.0,-0.012921929359436,60.0,-16.40934181213379,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202575683594,0.0,0.0,0.0001025412930175,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.25396728515625,0.0,0.0,0.0001079809590009,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26873779296875,0.0,0.0,7.975436164997518e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550537109375,0.0,0.0,0.0001079810244846,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0005122133879922,291.153076171875,294.1499938964844,268.32049560546875,267.7826232910156,270.3174133300781,268.3618469238281,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691064530505173e-08,0.0010925710666924,-0.0427500158548355,0.0,0.0,0.0,-0.0130872726440429,60.0,-16.465652465820312,-0.0,-8.139034690657354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202575683594,0.0,0.0,0.0001025412930175,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.25396728515625,0.0,0.0,0.0001079809590009,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26873779296875,0.0,0.0,7.975436164997518e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550537109375,0.0,0.0,0.0001079810244846,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0005122133879922,291.153076171875,294.1499938964844,268.32049560546875,267.7826232910156,270.3174133300781,268.3618469238281,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691064530505173e-08,0.0010925710666924,-0.0427500158548355,0.0,0.0,0.0,-0.0130872726440429,60.0,-16.465652465820312,-0.0,-8.139034690657354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39971923828125,0.0,0.0,0.0001028121623676,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356872558594,0.0,0.0,0.0001082661910913,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,7.996503700269386e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394592285156,0.0,0.0,0.0001082662638509,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0005135664832778,291.1483459472656,294.1499938964844,268.2884826660156,267.7547302246094,270.2784423828125,268.3304443359375,290.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954735334962,1.7028535026497593e-08,0.0010954565368592,-0.0436319150030612,0.0,0.0,0.0,-0.013254570774734,60.0,-16.523727416992188,-0.0,-8.182085764474324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39971923828125,0.0,0.0,0.0001028121623676,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356872558594,0.0,0.0,0.0001082661910913,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,7.996503700269386e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394592285156,0.0,0.0,0.0001082662638509,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0005135664832778,291.1483459472656,294.1499938964844,268.2884826660156,267.7547302246094,270.2784423828125,268.3304443359375,290.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954735334962,1.7028535026497593e-08,0.0010954565368592,-0.0436319150030612,0.0,0.0,0.0,-0.013254570774734,60.0,-16.523727416992188,-0.0,-8.182085764474324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793029785156,0.0,0.0,0.0001030810381053,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,0.0001085493422579,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318725585937,0.0,0.0,8.017416985239834e-05,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0239562988281,0.0,0.0,0.0001085494077415,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0005149095668457,291.1435241699219,294.1499938964844,268.2554016113281,267.7251281738281,270.239501953125,268.2979431152344,290.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.7363531057412732e-08,0.0010983208194375,-0.0445072501897811,0.0,0.0,0.0,-0.0134206423535943,60.0,-16.582794189453125,-0.0,-8.224932912526128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793029785156,0.0,0.0,0.0001030810381053,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,0.0001085493422579,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318725585937,0.0,0.0,8.017416985239834e-05,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0239562988281,0.0,0.0,0.0001085494077415,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0005149095668457,291.1435241699219,294.1499938964844,268.2554016113281,267.7251281738281,270.239501953125,268.2979431152344,290.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.7363531057412732e-08,0.0010983208194375,-0.0445072501897811,0.0,0.0,0.0,-0.0134206423535943,60.0,-16.582794189453125,-0.0,-8.224932912526128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,0.000103212922113,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084350585937,0.0,0.0,0.0001086882111849,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22271728515625,0.0,0.0,8.027673902688548e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,0.0001086882766685,292.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0005155683611519,291.14111328125,294.1499938964844,268.2384948730469,267.70965576171875,270.2200012207031,268.2812805175781,290.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997431818395,1.7527838735986734e-08,0.0010997257195413,-0.044936541467905,0.0,0.0,0.0,-0.0135020958259701,60.0,-16.612430572509766,-0.0,-8.24598984650038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3589782714844,0.0,0.0,0.0001033419903251,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993713378906,0.0,0.0,0.0001088241260731,291.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21356201171875,0.0,0.0,8.037712541408837e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00848388671875,0.0,0.0,0.0001088241915567,292.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0005162130692042,291.1386413574219,294.1499938964844,268.2213134765625,267.6937561035156,270.2005310058594,268.2643737792969,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101118279621,1.7688641662516602e-08,0.001101100584492,-0.0453566536307334,0.0,0.0,0.0,-0.0135818114504218,60.0,-16.6419620513916,-0.0,-8.266623297004116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387756347656,0.0,0.0,0.0001035881214193,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813659667969,0.0,0.0,0.0001090833175112,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953430175781,0.0,0.0,8.056856313487515e-05,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931030273437,0.0,0.0,0.0001090833829948,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0005174425896257,291.1336669921875,294.1499938964844,268.1861572265625,267.6605834960937,270.1615905761719,268.229736328125,290.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037405347451,1.7995295920059107e-08,0.0011037226067855,-0.0461577512323856,0.0,0.0,0.0,-0.0137338321655988,60.0,-16.700204849243164,-0.0,-8.306042786898615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387756347656,0.0,0.0,0.0001035881214193,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813659667969,0.0,0.0,0.0001090833175112,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953430175781,0.0,0.0,8.056856313487515e-05,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931030273437,0.0,0.0,0.0001090833829948,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0005174425896257,291.1336669921875,294.1499938964844,268.1861572265625,267.6605834960937,270.1615905761719,268.229736328125,290.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037405347451,1.7995295920059107e-08,0.0011037226067855,-0.0461577512323856,0.0,0.0,0.0,-0.0137338321655988,60.0,-16.700204849243164,-0.0,-8.306042786898615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,0.0001038118134601,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,0.000109318876639,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,8.07425458333455e-05,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9777526855469,0.0,0.0,0.0001093189421226,292.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0005185600020922,291.12860107421875,294.1499938964844,268.1499938964844,267.6255187988281,270.1225891113281,268.1941223144531,290.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061237892135,1.827399032094945e-08,0.001106105512008,-0.0468857288360595,0.0,0.0,0.0,-0.0138719929382205,60.0,-16.756345748901367,-0.0,-8.341949353507516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,0.0001038118134601,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,0.000109318876639,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,8.07425458333455e-05,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9777526855469,0.0,0.0,0.0001093189421226,292.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0005185600020922,291.12860107421875,294.1499938964844,268.1499938964844,267.6255187988281,270.1225891113281,268.1941223144531,290.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061237892135,1.827399032094945e-08,0.001106105512008,-0.0468857288360595,0.0,0.0,0.0,-0.0138719929382205,60.0,-16.756345748901367,-0.0,-8.341949353507516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,0.000104013539385,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455993652344,0.0,0.0,0.0001095313054975,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592102050781,0.0,0.0,8.089944458333775e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96246337890625,0.0,0.0,0.0001095313709811,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.000519567693118,291.1234741210937,294.1499938964844,268.11334228515625,267.5882263183594,270.0835876464844,268.1576232910156,290.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082729324698,1.852531461565832e-08,0.0011082544224336,-0.0475421547889709,0.0,0.0,0.0,-0.0139965843409299,60.0,-16.809471130371094,-0.0,-8.374395576993265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,0.000104013539385,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455993652344,0.0,0.0,0.0001095313054975,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592102050781,0.0,0.0,8.089944458333775e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96246337890625,0.0,0.0,0.0001095313709811,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.000519567693118,291.1234741210937,294.1499938964844,268.11334228515625,267.5882263183594,270.0835876464844,268.1576232910156,290.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082729324698,1.852531461565832e-08,0.0011082544224336,-0.0475421547889709,0.0,0.0,0.0,-0.0139965843409299,60.0,-16.809471130371094,-0.0,-8.374395576993265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2788391113281,0.0,0.0,0.0001042099320329,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278381347656,0.0,0.0,0.0001097381173167,291.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412658691406,0.0,0.0,8.105219603748992e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,0.0001097381828003,292.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.000520548725035,291.11822509765625,294.1499938964844,268.07666015625,267.5484313964844,270.0445556640625,268.1206970214844,290.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103651486337,1.8769995335787826e-08,0.0011103464057669,-0.048181165009737,0.0,0.0,0.0,-0.014117881655693,60.0,-16.860565185546875,-0.0,-8.40604528207223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2788391113281,0.0,0.0,0.0001042099320329,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278381347656,0.0,0.0,0.0001097381173167,291.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412658691406,0.0,0.0,8.105219603748992e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,0.0001097381828003,292.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.000520548725035,291.11822509765625,294.1499938964844,268.07666015625,267.5484313964844,270.0445556640625,268.1206970214844,290.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103651486337,1.8769995335787826e-08,0.0011103464057669,-0.048181165009737,0.0,0.0,0.0,-0.014117881655693,60.0,-16.860565185546875,-0.0,-8.40604528207223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689514160156,0.0,0.0,0.0001043099691742,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,0.000109843458631,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13232421875,0.0,0.0,8.1130005128216e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93963623046875,0.0,0.0,0.0001098435241146,292.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0005210484378039,291.1156005859375,294.1499938964844,268.0583190917969,267.5276794433594,270.0250244140625,268.1021423339844,290.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894626307996987e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.886043548583984,-0.0,-8.422188813028698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25909423828125,0.0,0.0,0.0001044116579578,291.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11016845703125,0.0,0.0,0.0001099505388992,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234130859375,0.0,0.0,8.120908751152456e-05,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,0.0001099505971069,292.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0005215563578531,291.1129455566406,294.1499938964844,268.0400085449219,267.50634765625,270.0054626464844,268.0835876464844,290.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125141754746,1.902131074871249e-08,0.0011124951997771,-0.0488374456763267,0.0,0.0,0.0,-0.0142424684017896,60.0,-16.91170883178711,-0.0,-8.438614429451263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394714355469,0.0,0.0,0.0001046178222168,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09259033203125,0.0,0.0,0.0001101676389225,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10565185546875,0.0,0.0,8.136943506542593e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169311523437,0.0,0.0,0.0001101676971302,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0005225862259976,291.1075439453125,294.1499938964844,268.0033264160156,267.462158203125,269.96636962890625,268.04638671875,290.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147105833515,1.927816661861925e-08,0.0011146912584081,-0.0495081283152103,0.0,0.0,0.0,-0.0143698016181588,60.0,-16.963640213012695,-0.0,-8.471967305467842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
