time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338880,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2394714355469,0.0,0.0,0.0001046178222168,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09259033203125,0.0,0.0,0.0001101676389225,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10565185546875,0.0,0.0,8.136943506542593e-05,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169311523437,0.0,0.0,0.0001101676971302,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0005225862259976,291.1075439453125,294.1499938964844,268.0033264160156,267.462158203125,269.96636962890625,268.04638671875,290.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147105833515,1.927816661861925e-08,0.0011146912584081,-0.0495081283152103,0.0,0.0,0.0,-0.0143698016181588,60.0,-16.963640213012695,-0.0,-8.471967305467842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,0.0001048210397129,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,0.0001103816393879,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0879821777344,0.0,0.0,8.152749796863645e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018859863281,0.0,0.0,0.0001103816975955,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0005236013676039,291.1020812988281,294.1499938964844,267.9666748046875,267.4160461425781,269.92724609375,268.0091247558594,290.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168755590915,1.9531357864366328e-08,0.0011168560013175,-0.0501691848039627,0.0,0.0,0.0,-0.0144953178241848,60.0,-17.015775680541992,-0.0,-8.50490806669768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,0.0001048210397129,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,0.0001103816393879,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0879821777344,0.0,0.0,8.152749796863645e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018859863281,0.0,0.0,0.0001103816975955,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0005236013676039,291.1020812988281,294.1499938964844,267.9666748046875,267.4160461425781,269.92724609375,268.0091247558594,290.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168755590915,1.9531357864366328e-08,0.0011168560013175,-0.0501691848039627,0.0,0.0,0.0,-0.0144953178241848,60.0,-17.015775680541992,-0.0,-8.50490806669768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20050048828125,0.0,0.0,0.0001050114442477,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0001105821429518,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704040527344,0.0,0.0,8.167559280991554e-05,290.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868713378906,0.0,0.0,0.0001105822011595,292.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0005245525389909,291.0965270996094,294.1499938964844,267.92999267578125,267.3681640625,269.8880920410156,267.971923828125,290.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189040960744,1.9768576109413526e-08,0.0011188843054696,-0.0507884696125984,0.0,0.0,0.0,-0.0146129159256815,60.0,-17.066747665405273,-0.0,-8.53582946547249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20050048828125,0.0,0.0,0.0001050114442477,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0001105821429518,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704040527344,0.0,0.0,8.167559280991554e-05,290.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868713378906,0.0,0.0,0.0001105822011595,292.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0005245525389909,291.0965270996094,294.1499938964844,267.92999267578125,267.3681640625,269.8880920410156,267.971923828125,290.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189040960744,1.9768576109413526e-08,0.0011188843054696,-0.0507884696125984,0.0,0.0,0.0,-0.0146129159256815,60.0,-17.066747665405273,-0.0,-8.53582946547249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18121337890625,0.0,0.0,0.000105179118691,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403747558594,0.0,0.0,0.0001107587158912,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,8.180600707419217e-05,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719482421875,0.0,0.0,0.0001107587740989,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0005253900890238,291.0909118652344,294.1499938964844,267.8933410644531,267.3187255859375,269.84893798828125,267.9347229003906,290.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206904891878,1.9977475673726985e-08,0.0011206704657524,-0.0513337850570678,0.0,0.0,0.0,-0.0147164762020111,60.0,-17.114948272705078,-0.0,-8.563105069470114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18121337890625,0.0,0.0,0.000105179118691,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403747558594,0.0,0.0,0.0001107587158912,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,8.180600707419217e-05,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719482421875,0.0,0.0,0.0001107587740989,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0005253900890238,291.0909118652344,294.1499938964844,267.8933410644531,267.3187255859375,269.84893798828125,267.9347229003906,290.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206904891878,1.9977475673726985e-08,0.0011206704657524,-0.0513337850570678,0.0,0.0,0.0,-0.0147164762020111,60.0,-17.114948272705078,-0.0,-8.563105069470114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.0,0.0001052516745403,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03173828125,0.0,0.0,0.0001108351134462,291.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.044189453125,0.0,0.0,8.186243940144777e-05,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644714355469,0.0,0.0,0.0001108351716538,292.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0005257525481283,291.08807373046875,294.1499938964844,267.875,267.29345703125,269.829345703125,267.9161682128906,290.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.0067863815143028e-08,0.001121443347074,-0.0515697188675403,0.0,0.0,0.0,-0.0147612858563661,60.0,-17.13748550415039,-0.0,-8.574920684623066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620178222656,0.0,0.0,0.0001053154555847,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02313232421875,0.0,0.0,0.0001109022850869,291.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,8.191204688046128e-05,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,0.0001109023432945,292.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0005260711768642,291.085205078125,294.1499938964844,267.8566589355469,267.26788330078125,269.80975341796875,267.8976135253906,290.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.158781051635742,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,0.0001054138047038,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,0.0001110058510676,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,8.198853902285919e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422241210937,0.0,0.0,0.0001110059092752,292.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0005265624495223,291.07940673828125,294.1499938964844,267.82000732421875,267.2158203125,269.7705993652344,267.860595703125,290.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231906246393,2.026983736413968e-08,0.0011231703683733,-0.0520968921482563,0.0,0.0,0.0,-0.014861412346363,60.0,-17.197113037109375,-0.0,-8.60135145330787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,0.0001054138047038,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,0.0001110058510676,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181579589844,0.0,0.0,8.198853902285919e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422241210937,0.0,0.0,0.0001110059092752,292.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0005265624495223,291.07940673828125,294.1499938964844,267.82000732421875,267.2158203125,269.7705993652344,267.860595703125,290.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231906246393,2.026983736413968e-08,0.0011231703683733,-0.0520968921482563,0.0,0.0,0.0,-0.014861412346363,60.0,-17.197113037109375,-0.0,-8.60135145330787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239929199219,0.0,0.0,0.0001054697204381,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,0.0001110647281166,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,8.203202742151916e-05,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,0.0001110647790483,292.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0005268417298793,291.07354736328125,294.1499938964844,267.7833251953125,267.1627197265625,269.7314453125,267.8236694335937,290.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339472328601005e-08,0.0011237658327445,-0.052278634160757,0.0,0.0,0.0,-0.0148959336802363,60.0,-17.22890281677246,-0.0,-8.61047340094956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239929199219,0.0,0.0,0.0001054697204381,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,0.0001110647281166,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,8.203202742151916e-05,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,0.0001110647790483,292.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0005268417298793,291.07354736328125,294.1499938964844,267.7833251953125,267.1627197265625,269.7314453125,267.8236694335937,290.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339472328601005e-08,0.0011237658327445,-0.052278634160757,0.0,0.0,0.0,-0.0148959336802363,60.0,-17.22890281677246,-0.0,-8.61047340094956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10516357421875,0.0,0.0,0.0001054806270985,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720153808594,0.0,0.0,0.0001110762095777,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,8.20405111880973e-05,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,0.0001110762677853,292.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0005268962704576,291.067626953125,294.1499938964844,267.7466735839844,267.1087341308594,269.6923522949219,267.7868347167969,290.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.253538131713867,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10516357421875,0.0,0.0,0.0001054806270985,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720153808594,0.0,0.0,0.0001110762095777,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838562011719,0.0,0.0,8.20405111880973e-05,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,0.0001110762677853,292.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0005268962704576,291.067626953125,294.1499938964844,267.7466735839844,267.1087341308594,269.6923522949219,267.7868347167969,290.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.253538131713867,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0864562988281,0.0,0.0,0.0001054458261933,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0001110395678551,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,8.201344462577254e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981872558594,0.0,0.0,0.0001110396187868,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0005267224623821,291.0616149902344,294.1499938964844,267.7099914550781,267.0540466308594,269.6532897949219,267.7501525878906,290.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.0309631310055923e-08,0.001123510999605,-0.0522007532417774,0.0,0.0,0.0,-0.0148811424151062,60.0,-17.270736694335938,-0.0,-8.606563994817409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0864562988281,0.0,0.0,0.0001054458261933,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0001110395678551,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,8.201344462577254e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981872558594,0.0,0.0,0.0001110396187868,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0005267224623821,291.0616149902344,294.1499938964844,267.7099914550781,267.0540466308594,269.6532897949219,267.7501525878906,290.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.0309631310055923e-08,0.001123510999605,-0.0522007532417774,0.0,0.0,0.0,-0.0148811424151062,60.0,-17.270736694335938,-0.0,-8.606563994817409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771789550781,0.0,0.0,0.0001054110907716,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.0001110029843403,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,8.198642899515107e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7908935546875,0.0,0.0,0.0001110030425479,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0005265489453449,291.05859375,294.1499938964844,267.6916809082031,267.0264892578125,269.6337890625,267.7318420410156,290.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231610551476,2.026632905938186e-08,0.0011231407988816,-0.0520877353847026,0.0,0.0,0.0,-0.0148596754297614,60.0,-17.276386260986328,-0.0,-8.60089244270057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06793212890625,0.0,0.0,0.0001053659580065,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384765625,0.0,0.0,0.0001109554577851,291.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,8.195132249966264e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,0.0001109555087168,292.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0005263235070742,291.0555725097656,294.1499938964844,267.67333984375,266.99884033203125,269.61431884765625,267.71356201171875,290.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226801434531,2.021007006192121e-08,0.0011226600036025,-0.0519408956170082,0.0,0.0,0.0,-0.0148317869752645,60.0,-17.280319213867188,-0.0,-8.593526246158947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495300292969,0.0,0.0,0.0001052432853612,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,0.0001108262804336,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9332275390625,0.0,0.0,8.185591286746785e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76922607421875,0.0,0.0,0.0001108263313653,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0005257107550278,291.0494384765625,294.1499938964844,267.6366577148437,266.9432678222656,269.575439453125,267.6770935058594,290.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213729158043,2.005718080511088e-08,0.001121352892369,-0.051541831344366,0.0,0.0,0.0,-0.0147559940814971,60.0,-17.28287696838379,-0.0,-8.573523757604563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495300292969,0.0,0.0,0.0001052432853612,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,0.0001108262804336,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9332275390625,0.0,0.0,8.185591286746785e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76922607421875,0.0,0.0,0.0001108263313653,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0005257107550278,291.0494384765625,294.1499938964844,267.6366577148437,266.9432678222656,269.575439453125,267.6770935058594,290.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213729158043,2.005718080511088e-08,0.001121352892369,-0.051541831344366,0.0,0.0,0.0,-0.0147559940814971,60.0,-17.28287696838379,-0.0,-8.573523757604563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312805175781,0.0,0.0,0.000105080238427,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,0.0001106545823859,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,8.172909292625263e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,0.0001106546333176,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0005248963134363,291.0432434082031,294.1499938964844,267.6000061035156,266.88751220703125,269.53662109375,267.6407165527344,290.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853978017181362e-08,0.0011196156265214,-0.0510114133358001,0.0,0.0,0.0,-0.014655259437859,60.0,-17.27838706970215,-0.0,-8.546975038825624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312805175781,0.0,0.0,0.000105080238427,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,0.0001106545823859,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,8.172909292625263e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,0.0001106546333176,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0005248963134363,291.0432434082031,294.1499938964844,267.6000061035156,266.88751220703125,269.53662109375,267.6407165527344,290.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853978017181362e-08,0.0011196156265214,-0.0510114133358001,0.0,0.0,0.0,-0.014655259437859,60.0,-17.27838706970215,-0.0,-8.546975038825624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01318359375,0.0,0.0,0.0001048803896992,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890686035156,0.0,0.0,0.0001104441325878,291.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90008544921875,0.0,0.0,8.157365664374083e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406005859375,0.0,0.0,0.0001104441835195,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0005238980520516,291.0370178222656,294.1499938964844,267.5633239746094,266.8317565917969,269.4979553222656,267.6044616699219,290.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175058316439,1.960491857744273e-08,0.0011174862738698,-0.0503612272441387,0.0,0.0,0.0,-0.0145317912101745,60.0,-17.26748275756836,-0.0,-8.514490446032141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01318359375,0.0,0.0,0.0001048803896992,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890686035156,0.0,0.0,0.0001104441325878,291.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90008544921875,0.0,0.0,8.157365664374083e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406005859375,0.0,0.0,0.0001104441835195,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0005238980520516,291.0370178222656,294.1499938964844,267.5633239746094,266.8317565917969,269.4979553222656,267.6044616699219,290.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175058316439,1.960491857744273e-08,0.0011174862738698,-0.0503612272441387,0.0,0.0,0.0,-0.0145317912101745,60.0,-17.26748275756836,-0.0,-8.514490446032141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952697753906,0.0,0.0,0.0001046474280883,291.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87286376953125,0.0,0.0,0.0001101988091249,291.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,8.139246347127482e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,0.0001101988673326,292.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0005227343644946,291.0307006835937,294.1499938964844,267.52667236328125,266.776123046875,269.4593811035156,267.5683288574219,290.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150235077366,1.931460325010903e-08,0.0011150041827932,-0.0496032685041427,0.0,0.0,0.0,-0.014387872070074,60.0,-17.250720977783203,-0.0,-8.476703783344419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952697753906,0.0,0.0,0.0001046474280883,291.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87286376953125,0.0,0.0,0.0001101988091249,291.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837280273437,0.0,0.0,8.139246347127482e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264404296875,0.0,0.0,0.0001101988673326,292.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0005227343644946,291.0307006835937,294.1499938964844,267.52667236328125,266.776123046875,269.4593811035156,267.5683288574219,290.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150235077366,1.931460325010903e-08,0.0011150041827932,-0.0496032685041427,0.0,0.0,0.0,-0.014387872070074,60.0,-17.250720977783203,-0.0,-8.476703783344419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,0.000104520113382,291.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.0001100647423299,291.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756103515625,0.0,0.0,8.129343768814579e-05,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,0.0001100647932616,292.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0005220983875915,291.0275573730469,294.1499938964844,267.5083312988281,266.7484130859375,269.4401550292969,267.55029296875,290.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136669199913,1.9155940833570643e-08,0.0011136477114632,-0.0491889901459217,0.0,0.0,0.0,-0.0143092172220349,60.0,-17.240388870239258,-0.0,-8.456088096409078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775085449219,0.0,0.0,0.0001043860320351,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567810058594,0.0,0.0,0.0001099235523724,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,8.118915866361931e-05,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71240234375,0.0,0.0,0.0001099236033041,292.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0005214287084527,291.0243835449219,294.1499938964844,267.489990234375,266.7207946777344,269.42095947265625,267.53228759765625,290.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122381547465,1.898885670925665e-08,0.0011122191790491,-0.0487527027726173,0.0,0.0,0.0,-0.0142263872548937,60.0,-17.22882843017578,-0.0,-8.43440517428462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,0.0001041004725266,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408203125,0.0,0.0,0.0001096228370442,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514099121094,0.0,0.0,8.096705278148875e-05,290.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,0.000109622887976,292.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0005200022715143,291.0179748535156,294.1499938964844,267.4533386230469,266.6659545898437,269.3826599121094,267.496337890625,290.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091952910646,1.8633002696333282e-08,0.0011091766646131,-0.0478233993053436,0.0,0.0,0.0,-0.0140499770641326,60.0,-17.202577590942383,-0.0,-8.38831795135775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,0.0001041004725266,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8408203125,0.0,0.0,0.0001096228370442,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8514099121094,0.0,0.0,8.096705278148875e-05,290.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,0.000109622887976,292.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0005200022715143,291.0179748535156,294.1499938964844,267.4533386230469,266.6659545898437,269.3826599121094,267.496337890625,290.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091952910646,1.8633002696333282e-08,0.0011091766646131,-0.0478233993053436,0.0,0.0,0.0,-0.0140499770641326,60.0,-17.202577590942383,-0.0,-8.38831795135775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94244384765625,0.0,0.0,0.000103793980088,291.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,0.0001093000901164,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,8.072867058217525e-05,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,0.0001093001410481,292.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.000518471293617,291.01153564453125,294.1499938964844,267.4166564941406,266.6117553710937,269.344482421875,267.46051025390625,290.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059293756261,1.825106998865067e-08,0.0011059112148359,-0.0468258596956729,0.0,0.0,0.0,-0.0138606382533907,60.0,-17.172178268432617,-0.0,-8.338992785184018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94244384765625,0.0,0.0,0.000103793980088,291.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,0.0001093000901164,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,8.072867058217525e-05,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,0.0001093001410481,292.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.000518471293617,291.01153564453125,294.1499938964844,267.4166564941406,266.6117553710937,269.344482421875,267.46051025390625,290.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059293756261,1.825106998865067e-08,0.0011059112148359,-0.0468258596956729,0.0,0.0,0.0,-0.0138606382533907,60.0,-17.172178268432617,-0.0,-8.338992785184018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,0.0001034726155921,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,0.0001089616707758,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,8.047871961025521e-05,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708068847656,0.0,0.0,0.0001089617217076,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0005168660427443,291.00506591796875,294.1499938964844,267.3800048828125,266.5583801269531,269.3064880371094,267.4247436523437,290.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025050189346,1.7850602773705766e-08,0.0011024872073903,-0.0457797646522522,0.0,0.0,0.0,-0.0136621110141277,60.0,-17.1390380859375,-0.0,-8.287430830478115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,0.0001034726155921,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,0.0001089616707758,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,8.047871961025521e-05,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708068847656,0.0,0.0,0.0001089617217076,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0005168660427443,291.00506591796875,294.1499938964844,267.3800048828125,266.5583801269531,269.3064880371094,267.4247436523437,290.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025050189346,1.7850602773705766e-08,0.0011024872073903,-0.0457797646522522,0.0,0.0,0.0,-0.0136621110141277,60.0,-17.1390380859375,-0.0,-8.287430830478115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,0.0001031389329,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,0.0001086102929548,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,8.021918620215729e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,0.0001086103366105,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0005151992081664,290.9985656738281,294.1499938964844,267.34332275390625,266.5059509277344,269.26861572265625,267.3890686035156,290.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989494621753,1.7434791388382113e-08,0.001098931999877,-0.0446934327483177,0.0,0.0,0.0,-0.0134559776633977,60.0,-17.1031551361084,-0.0,-8.234061965595174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,0.0001031389329,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,0.0001086102929548,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,8.021918620215729e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,0.0001086103366105,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0005151992081664,290.9985656738281,294.1499938964844,267.34332275390625,266.5059509277344,269.26861572265625,267.3890686035156,290.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989494621753,1.7434791388382113e-08,0.001098931999877,-0.0446934327483177,0.0,0.0,0.0,-0.0134559776633977,60.0,-17.1031551361084,-0.0,-8.234061965595174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,0.0001029689301503,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7860412597656,0.0,0.0,0.0001084312680177,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961120605469,0.0,0.0,8.008696022443473e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,0.0001084313116734,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0005143500166013,290.99530029296875,294.1499938964844,267.32501220703125,266.48016357421875,269.2497253417969,267.37127685546875,290.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971379233524,1.7222946624428914e-08,0.0010971206938847,-0.044139914214611,0.0,0.0,0.0,-0.0133509580045938,60.0,-17.084529876708984,-0.0,-8.206937707200268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910217285156,0.0,0.0,0.0001027973703457,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,0.0001082506059901,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7883605957031,0.0,0.0,7.995352643774822e-05,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,0.0001082506569218,292.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0005134930834174,290.99200439453125,294.1499938964844,267.3066711425781,266.45465087890625,269.2308959960937,267.3534851074219,290.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953098535537,1.7009165631520773e-08,0.0010952928569167,-0.043581299483776,0.0,0.0,0.0,-0.0132449781522154,60.0,-17.0655460357666,-0.0,-8.179611654668406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
