time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341220,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,0.0001024514713208,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630615234375,0.0,0.0,0.000107886357,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77294921875,0.0,0.0,7.968449790496379e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,0.0001078864006558,292.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0005117652472108,290.98541259765625,294.1499938964844,267.2699890136719,266.4046325683594,269.1933288574219,267.3179931640625,290.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813797351082e-08,0.0010916074970737,-0.0424548871815204,0.0,0.0,0.0,-0.0130313010886311,60.0,-17.026817321777344,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,0.0001024514713208,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630615234375,0.0,0.0,0.000107886357,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77294921875,0.0,0.0,7.968449790496379e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,0.0001078864006558,292.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0005117652472108,290.98541259765625,294.1499938964844,267.2699890136719,266.4046325683594,269.1933288574219,267.3179931640625,290.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813797351082e-08,0.0010916074970737,-0.0424548871815204,0.0,0.0,0.0,-0.0130313010886311,60.0,-17.026817321777344,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,0.0001021046045934,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,0.0001075210966519,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,7.941471267258748e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,0.0001075211403076,292.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0005100326379761,290.9787902832031,294.1499938964844,267.2333374023437,266.3560791015625,269.1558837890625,267.2825622558594,290.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145913050991112e-08,0.0010879118926823,-0.0413251891732215,0.0,0.0,0.0,-0.0128170298412442,60.0,-16.987489700317383,-0.0,-8.069729773296785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,0.0001021046045934,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,0.0001075210966519,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,7.941471267258748e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,0.0001075211403076,292.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0005100326379761,290.9787902832031,294.1499938964844,267.2333374023437,266.3560791015625,269.1558837890625,267.2825622558594,290.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145913050991112e-08,0.0010879118926823,-0.0413251891732215,0.0,0.0,0.0,-0.0128170298412442,60.0,-16.987489700317383,-0.0,-8.069729773296785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,0.0001017593967844,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,0.0001071575679816,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,7.914621528470889e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034851074219,0.0,0.0,0.0001071576116373,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0005083082360215,290.9721069335937,294.1499938964844,267.1966552734375,266.3091125488281,269.1185913085937,267.2471923828125,290.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.012603779323399,60.0,-16.948055267333984,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,0.0001017593967844,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,0.0001071575679816,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,7.914621528470889e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034851074219,0.0,0.0,0.0001071576116373,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0005083082360215,290.9721069335937,294.1499938964844,267.1966552734375,266.3091125488281,269.1185913085937,267.2471923828125,290.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.012603779323399,60.0,-16.948055267333984,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,0.0001014196022879,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,0.000106799750938,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274475097656,0.0,0.0,7.88819306762889e-05,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903015136719,0.0,0.0,0.0001067997945938,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0005066109006293,290.9654235839844,294.1499938964844,267.1600036621094,266.2638854980469,269.0814514160156,267.2119140625,290.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292338062522504e-08,0.001080613466911,-0.0390937589108943,0.0,0.0,0.0,-0.0123938787728548,60.0,-16.90913200378418,-0.0,-7.961808989875865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,0.0001014196022879,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,0.000106799750938,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274475097656,0.0,0.0,7.88819306762889e-05,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903015136719,0.0,0.0,0.0001067997945938,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0005066109006293,290.9654235839844,294.1499938964844,267.1600036621094,266.2638854980469,269.0814514160156,267.2119140625,290.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806288337334,1.5292338062522504e-08,0.001080613466911,-0.0390937589108943,0.0,0.0,0.0,-0.0123938787728548,60.0,-16.90913200378418,-0.0,-7.961808989875865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165588378906,0.0,0.0,0.0001012513966998,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,0.0001066226250259,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,7.875110168242827e-05,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.583740234375,0.0,0.0,0.0001066226686816,292.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.000505770673044,290.9620361328125,294.1499938964844,267.14166259765625,266.24200439453125,269.0629272460937,267.1943054199219,290.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788363870233,1.508274038997115e-08,0.0010788212530314,-0.0385457389056682,0.0,0.0,0.0,-0.0122899729758501,60.0,-16.88987922668457,-0.0,-7.935420143212468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,0.0001010861378745,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70318603515625,0.0,0.0,0.0001064485913957,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7125244140625,0.0,0.0,7.86225646152161e-05,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,0.0001064486350514,292.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0005049451719969,290.95867919921875,294.1499938964844,267.1233215332031,266.2205810546875,269.04443359375,267.1766967773437,290.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770754888653,1.4876810894293158e-08,0.0010770605877041,-0.0380072705447673,0.0,0.0,0.0,-0.012187885120511,60.0,-16.870948791503906,-0.0,-7.909535071348729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,0.0001007623650366,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.0001061076472979,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977233886719,0.0,0.0,7.837074372218922e-05,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.564208984375,0.0,0.0,0.0001061076909536,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0005033279303461,290.951904296875,294.1499938964844,267.086669921875,266.1793518066406,269.0075378417969,267.1415100097656,289.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073625520803,1.447337094617751e-08,0.0010736109688878,-0.0369522608816623,0.0,0.0,0.0,-0.0119878835976123,60.0,-16.83395004272461,-0.0,-7.858946560190817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,0.0001007623650366,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.0001061076472979,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977233886719,0.0,0.0,7.837074372218922e-05,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.564208984375,0.0,0.0,0.0001061076909536,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0005033279303461,290.951904296875,294.1499938964844,267.086669921875,266.1793518066406,269.0075378417969,267.1415100097656,289.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073625520803,1.447337094617751e-08,0.0010736109688878,-0.0369522608816623,0.0,0.0,0.0,-0.0119878835976123,60.0,-16.83395004272461,-0.0,-7.858946560190817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,0.0001004477962851,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739196777344,0.0,0.0,0.0001057763874996,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830139160156,0.0,0.0,7.812608237145469e-05,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,0.0001057764311553,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0005017565563321,290.9450988769531,294.1499938964844,267.04998779296875,266.14031982421875,268.9707336425781,267.1063537597656,289.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702734580263,1.4081395605103353e-08,0.0010702593717724,-0.0359271168708801,0.0,0.0,0.0,-0.0117935659363865,60.0,-16.798507690429688,-0.0,-7.809950375303742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,0.0001004477962851,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739196777344,0.0,0.0,0.0001057763874996,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830139160156,0.0,0.0,7.812608237145469e-05,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513000488281,0.0,0.0,0.0001057764311553,292.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0005017565563321,290.9450988769531,294.1499938964844,267.04998779296875,266.14031982421875,268.9707336425781,267.1063537597656,289.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702734580263,1.4081395605103353e-08,0.0010702593717724,-0.0359271168708801,0.0,0.0,0.0,-0.0117935659363865,60.0,-16.798507690429688,-0.0,-7.809950375303742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606201171875,0.0,0.0,0.0001000840056804,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,0.0001053933010553,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,7.78431276557967e-05,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,0.000105393337435,292.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.000499939371366,290.9382629394531,294.1499938964844,267.0133361816406,266.1026306152344,268.93408203125,267.07135009765625,289.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663974098861,1.362809243232732e-08,0.0010663837892934,-0.0347414389252662,0.0,0.0,0.0,-0.011568846181035,60.0,-16.760173797607422,-0.0,-7.753479280836474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606201171875,0.0,0.0,0.0001000840056804,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,0.0001053933010553,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,7.78431276557967e-05,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,0.000105393337435,292.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.000499939371366,290.9382629394531,294.1499938964844,267.0133361816406,266.1026306152344,268.93408203125,267.07135009765625,289.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663974098861,1.362809243232732e-08,0.0010663837892934,-0.0347414389252662,0.0,0.0,0.0,-0.011568846181035,60.0,-16.760173797607422,-0.0,-7.753479280836474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74493408203125,0.0,0.0,9.963619231712072e-05,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,0.0001049217316904,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,7.749483484076336e-05,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.0001049217680701,292.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0004977025091648,290.9314270019531,294.1499938964844,266.9766540527344,266.0652160644531,268.8975524902344,267.0366516113281,289.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616260115057,1.3070106774648592e-08,0.0010616129729896,-0.0332817509770393,0.0,0.0,0.0,-0.0112922303378582,60.0,-16.710243225097656,-0.0,-7.684248259920423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74493408203125,0.0,0.0,9.963619231712072e-05,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,0.0001049217316904,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,7.749483484076336e-05,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.0001049217680701,292.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0004977025091648,290.9314270019531,294.1499938964844,266.9766540527344,266.0652160644531,268.8975524902344,267.0366516113281,289.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616260115057,1.3070106774648592e-08,0.0010616129729896,-0.0332817509770393,0.0,0.0,0.0,-0.0112922303378582,60.0,-16.710243225097656,-0.0,-7.684248259920423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371520996094,0.0,0.0,9.93969151750207e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63800048828125,0.0,0.0,0.0001046697652782,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,7.730873039690778e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,0.000104669801658,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0004965072730556,290.927978515625,294.1499938964844,266.9583435058594,266.046630859375,268.8793640136719,267.0194396972656,289.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590763995423,1.2771963930902077e-08,0.0010590635938569,-0.0325017273426055,0.0,0.0,0.0,-0.0111444294452667,60.0,-16.680932998657227,-0.0,-7.64738388170372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,9.915616101352498e-05,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63092041015625,0.0,0.0,0.0001044162345351,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396484375,0.0,0.0,7.712147635174915e-05,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130920410156,0.0,0.0,0.0001044162781909,292.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0004953046445734,290.9245300292969,294.1499938964844,266.94000244140625,266.02813720703125,268.8612060546875,267.0023498535156,289.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565110715106,1.24719790051131e-08,0.0010564986150711,-0.0317168235778808,0.0,0.0,0.0,-0.0109957139939069,60.0,-16.650447845458984,-0.0,-7.61038094765354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,9.869007772067562e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,0.0001039254275383,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254577636719,0.0,0.0,7.675896631553769e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,0.0001039254639181,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0004929765127599,290.9176330566406,294.1499938964844,266.9033203125,265.9913024902344,268.8250427246094,266.9683532714844,289.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891236439964814e-08,0.0010515328031033,-0.0301971621811389,0.0,0.0,0.0,-0.0107078161090612,60.0,-16.58911895751953,-0.0,-7.539001956047289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71405029296875,0.0,0.0,9.869007772067562e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,0.0001039254275383,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254577636719,0.0,0.0,7.675896631553769e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,0.0001039254639181,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0004929765127599,290.9176330566406,294.1499938964844,266.9033203125,265.9913024902344,268.8250427246094,266.9683532714844,289.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891236439964814e-08,0.0010515328031033,-0.0301971621811389,0.0,0.0,0.0,-0.0107078161090612,60.0,-16.58911895751953,-0.0,-7.539001956047289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,9.826831956161186e-05,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,0.0001034812885336,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,7.643092976650223e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,0.0001034813249134,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004908696864731,290.91070556640625,294.1499938964844,266.8666687011719,265.9547119140625,268.7890014648437,266.9346008300781,289.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365714591704544e-08,0.0010470390552654,-0.0288218203932046,0.0,0.0,0.0,-0.0104472925886511,60.0,-16.532241821289062,-0.0,-7.474699259546469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988220214844,0.0,0.0,9.826831956161186e-05,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,0.0001034812885336,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61138916015625,0.0,0.0,7.643092976650223e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,0.0001034813249134,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0004908696864731,290.91070556640625,294.1499938964844,266.8666687011719,265.9547119140625,268.7890014648437,266.9346008300781,289.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365714591704544e-08,0.0010470390552654,-0.0288218203932046,0.0,0.0,0.0,-0.0104472925886511,60.0,-16.532241821289062,-0.0,-7.474699259546469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,9.789622708922252e-05,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.0001030894636642,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,7.614152855239809e-05,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757385253906,0.0,0.0,0.000103089500044,292.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0004890110576525,290.9037780761719,294.1499938964844,266.8299865722656,265.9183349609375,268.75311279296875,266.9009094238281,289.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430855909362,1.0902090785691598e-08,0.0010430746478959,-0.0276083387434482,0.0,0.0,0.0,-0.0102174542844295,60.0,-16.482982635498047,-0.0,-7.418199032827033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,9.789622708922252e-05,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.0001030894636642,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,7.614152855239809e-05,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757385253906,0.0,0.0,0.000103089500044,292.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0004890110576525,290.9037780761719,294.1499938964844,266.8299865722656,265.9183349609375,268.75311279296875,266.9009094238281,289.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430855909362,1.0902090785691598e-08,0.0010430746478959,-0.0276083387434482,0.0,0.0,0.0,-0.0102174542844295,60.0,-16.482982635498047,-0.0,-7.418199032827033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,9.75648799794726e-05,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,0.0001027405378408,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,7.588381413370371e-05,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0001027405742206,292.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0004873559519182,290.89678955078125,294.1499938964844,266.7933349609375,265.8821716308594,268.7173156738281,266.86724853515625,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395548306405,1.0489231705435031e-08,0.0010395442368462,-0.026527626439929,0.0,0.0,0.0,-0.0100127821788191,60.0,-16.440412521362305,-0.0,-7.368065269020009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,9.75648799794726e-05,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,0.0001027405378408,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,7.588381413370371e-05,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0001027405742206,292.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0004873559519182,290.89678955078125,294.1499938964844,266.7933349609375,265.8821716308594,268.7173156738281,266.86724853515625,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395548306405,1.0489231705435031e-08,0.0010395442368462,-0.026527626439929,0.0,0.0,0.0,-0.0100127821788191,60.0,-16.440412521362305,-0.0,-7.368065269020009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,9.74168287939392e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,0.000102584635897,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,7.576865755254403e-05,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,0.0001025846722768,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0004866163944825,290.893310546875,294.1499938964844,266.7749938964844,265.8641662597656,268.699462890625,266.85040283203125,289.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379770537838,1.0304758824020157e-08,0.0010379668092355,-0.0260447151958942,0.0,0.0,0.0,-0.0099213300272822,60.0,-16.422168731689453,-0.0,-7.345719410523088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,9.728305303724484e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,0.0001024437588057,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,7.56646113586612e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,0.0001024437951855,292.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,0.0004859481414314,290.8898010253906,294.1499938964844,266.75665283203125,265.84619140625,268.681640625,266.8335266113281,289.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036551548168,1.0138065498210835e-08,0.001036541420035,-0.0256083328276872,0.0,0.0,0.0,-0.009838692843914,60.0,-16.405963897705078,-0.0,-7.32555704985316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391296386719,0.0,0.0,9.705995762487872e-05,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54803466796875,0.0,0.0,0.0001022088326863,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55615234375,0.0,0.0,7.549109432147816e-05,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,0.000102208869066,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.000484833784867,290.8827819824219,294.1499938964844,266.7200012207031,265.81036376953125,268.64599609375,266.7996520996094,289.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034174230881,9.860090521840448e-09,0.0010341643355786,-0.0248805917799472,0.0,0.0,0.0,-0.0097008878365159,60.0,-16.380552291870117,-0.0,-7.291995274272267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391296386719,0.0,0.0,9.705995762487872e-05,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54803466796875,0.0,0.0,0.0001022088326863,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55615234375,0.0,0.0,7.549109432147816e-05,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,0.000102208869066,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.000484833784867,290.8827819824219,294.1499938964844,266.7200012207031,265.81036376953125,268.64599609375,266.7996520996094,289.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034174230881,9.860090521840448e-09,0.0010341643355786,-0.0248805917799472,0.0,0.0,0.0,-0.0097008878365159,60.0,-16.380552291870117,-0.0,-7.291995274272267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,9.690140723250806e-05,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,0.0001020418712869,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,7.536777411587536e-05,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.427001953125,0.0,0.0,0.0001020419003907,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0004840417823288,290.8757019042969,294.1499938964844,266.6833190917969,265.774658203125,268.6104431152344,266.7655029296875,289.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324844624847,9.662526778697613e-09,0.001032474800013,-0.0243633482605218,0.0,0.0,0.0,-0.0096029471606016,60.0,-16.365177154541016,-0.0,-7.268189250453362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,9.690140723250806e-05,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,0.0001020418712869,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,7.536777411587536e-05,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.427001953125,0.0,0.0,0.0001020419003907,292.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0004840417823288,290.8757019042969,294.1499938964844,266.6833190917969,265.774658203125,268.6104431152344,266.7655029296875,289.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324844624847,9.662526778697613e-09,0.001032474800013,-0.0243633482605218,0.0,0.0,0.0,-0.0096029471606016,60.0,-16.365177154541016,-0.0,-7.268189250453362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098937988281,0.0,0.0,9.681015217211096e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,0.0001019457704387,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290222167969,0.0,0.0,7.5296797149349e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,0.0001019458068185,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0004835859581362,290.8685913085937,294.1499938964844,266.64666748046875,265.7390441894531,268.57489013671875,266.73095703125,289.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315116960555,9.548810631088145e-09,0.0010315021499991,-0.0240656174719333,0.0,0.0,0.0,-0.0095465714111924,60.0,-16.360837936401367,-0.0,-7.254504197362621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098937988281,0.0,0.0,9.681015217211096e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,0.0001019457704387,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290222167969,0.0,0.0,7.5296797149349e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149475097656,0.0,0.0,0.0001019458068185,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,0.0004835859581362,290.8685913085937,294.1499938964844,266.64666748046875,265.7390441894531,268.57489013671875,266.73095703125,289.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315116960555,9.548810631088145e-09,0.0010315021499991,-0.0240656174719333,0.0,0.0,0.0,-0.0095465714111924,60.0,-16.360837936401367,-0.0,-7.254504197362621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,9.67927189776674e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,0.0001019274131976,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155334472656,0.0,0.0,7.528323476435617e-05,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,0.0001019274423015,292.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0004834988794755,290.8614501953125,294.1499938964844,266.6099853515625,265.7035522460937,268.5393371582031,266.6958923339844,289.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313255479559,9.527068911552306e-09,0.0010313161183148,-0.0240086931735277,0.0,0.0,0.0,-0.0095357922837138,60.0,-16.36836051940918,-0.0,-7.251888689552288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,9.67927189776674e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077514648437,0.0,0.0,0.0001019274131976,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155334472656,0.0,0.0,7.528323476435617e-05,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,0.0001019274423015,292.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0004834988794755,290.8614501953125,294.1499938964844,266.6099853515625,265.7035522460937,268.5393371582031,266.6958923339844,289.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313255479559,9.527068911552306e-09,0.0010313161183148,-0.0240086931735277,0.0,0.0,0.0,-0.0095357922837138,60.0,-16.36836051940918,-0.0,-7.251888689552288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,9.680758375907315e-05,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001019430710584,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088195800781,0.0,0.0,7.529480353696272e-05,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,0.0001019431001623,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,0.0004835731524508,290.8578491210937,294.1499938964844,266.5916748046875,265.6858215332031,268.52154541015625,266.6781311035156,289.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314838727936,9.545587431603051e-09,0.0010314743267372,-0.0240571778267622,0.0,0.0,0.0,-0.0095449723303318,60.0,-16.376386642456055,-0.0,-7.254116241028896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
