time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343560,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,9.6844436484389e-05,291.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,0.0001019818737404,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021057128906,0.0,0.0,7.532346353400499e-05,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39093017578125,0.0,0.0,0.0001019819101202,292.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,0.0004837572341784,290.854248046875,294.1499938964844,266.5733337402344,265.6681213378906,268.5037536621094,266.66021728515625,289.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318763088434,9.591492933225254e-09,0.0010318666463717,-0.0241773687303066,0.0,0.0,0.0,-0.0095677282661199,60.0,-16.38762092590332,-0.0,-7.25963928971396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665283203125,0.0,0.0,9.69697066466324e-05,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,0.0001021137941279,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,7.542089588241652e-05,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37896728515625,0.0,0.0,0.0001021138232317,291.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0004843829956371,290.84698486328125,294.1499938964844,266.5366516113281,265.6327209472656,268.4681091308594,266.623779296875,289.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332107776775,9.747557427886022e-09,0.0010332009987905,-0.0245859716087579,0.0,0.0,0.0,-0.0096450950950384,60.0,-16.41944122314453,-0.0,-7.278430302903871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665283203125,0.0,0.0,9.69697066466324e-05,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,0.0001021137941279,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,7.542089588241652e-05,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37896728515625,0.0,0.0,0.0001021138232317,291.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0004843829956371,290.84698486328125,294.1499938964844,266.5366516113281,265.6327209472656,268.4681091308594,266.623779296875,289.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332107776775,9.747557427886022e-09,0.0010332009987905,-0.0245859716087579,0.0,0.0,0.0,-0.0096450950950384,60.0,-16.41944122314453,-0.0,-7.278430302903871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521545410156,0.0,0.0,9.716610657051206e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,0.0001023206059471,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,7.55736546125263e-05,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.0001023206423269,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,0.0004853640566579,290.83966064453125,294.1499938964844,266.5,265.59735107421875,268.432373046875,266.58660888671875,289.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353029938414,9.992240812550792e-09,0.0010352929821237,-0.0252265688031911,0.0,0.0,0.0,-0.0097663942724466,60.0,-16.46355438232422,-0.0,-7.307941274348195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521545410156,0.0,0.0,9.716610657051206e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,0.0001023206059471,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,7.55736546125263e-05,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.0001023206423269,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,0.0004853640566579,290.83966064453125,294.1499938964844,266.5,265.59735107421875,268.432373046875,266.58660888671875,289.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353029938414,9.992240812550792e-09,0.0010352929821237,-0.0252265688031911,0.0,0.0,0.0,-0.0097663942724466,60.0,-16.46355438232422,-0.0,-7.307941274348195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435485839844,0.0,0.0,9.731311729410665e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,0.0001024754164973,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673156738281,0.0,0.0,7.568799628643319e-05,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,0.0001024754528771,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.000486098404508,290.8352355957031,294.1499938964844,266.4779968261719,265.5761413574219,268.410888671875,266.5639343261719,289.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368692455813,1.017539830172609e-08,0.0010368591174483,-0.0257060658186674,0.0,0.0,0.0,-0.0098571926355361,60.0,-16.49530601501465,-0.0,-7.330070417310709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378112792969,0.0,0.0,9.742540714796633e-05,291.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,0.0001025936580845,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,7.577532960567623e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550109863281,0.0,0.0,0.0001025936944643,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0004866593226324,290.832275390625,294.1499938964844,266.4633483886719,265.5619812011719,268.39654541015625,266.5486755371094,289.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380654130131,1.0315292620077798e-08,0.0010380551684647,-0.0260722935199737,0.0,0.0,0.0,-0.0099265435710549,60.0,-16.518754959106445,-0.0,-7.346994834733779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234680175781,0.0,0.0,9.774824866326526e-05,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413146972656,0.0,0.0,0.0001029336344799,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,7.602643017889932e-05,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.0001029336635838,291.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0004882719949819,290.8248291015625,294.1499938964844,266.4266662597656,265.526611328125,268.360595703125,266.51007080078125,289.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415050201117,1.0717523757364232e-08,0.0010414943099021,-0.0271252244710922,0.0,0.0,0.0,-0.0101259453222155,60.0,-16.584619522094727,-0.0,-7.395766488116352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234680175781,0.0,0.0,9.774824866326526e-05,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413146972656,0.0,0.0,0.0001029336344799,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,7.602643017889932e-05,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.0001029336635838,291.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0004882719949819,290.8248291015625,294.1499938964844,266.4266662597656,265.526611328125,268.360595703125,266.51007080078125,289.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415050201117,1.0717523757364232e-08,0.0010414943099021,-0.0271252244710922,0.0,0.0,0.0,-0.0101259453222155,60.0,-16.584619522094727,-0.0,-7.395766488116352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,9.793718345463276e-05,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,0.0001031325882649,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,7.617337541887537e-05,290.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370361328125,0.0,0.0,0.0001031326173688,291.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,0.0004892157739959,290.8210754394531,294.1499938964844,266.4083251953125,265.5089111328125,268.3425598144531,266.4905090332031,289.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435178410261,1.0952915907580518e-08,0.0010435068979859,-0.0277413744479417,0.0,0.0,0.0,-0.0102426381781697,60.0,-16.62222671508789,-0.0,-7.424382886256353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,9.815662633627652e-05,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42803955078125,0.0,0.0,0.0001033636726788,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,7.634405483258888e-05,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001033637090586,291.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0004903119406662,290.8172912597656,294.1499938964844,266.3900146484375,265.4912109375,268.3244934082031,266.47076416015625,289.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458558099344,1.1226326535052069e-08,0.0010458445176482,-0.0284570045769214,0.0,0.0,0.0,-0.0103781782090663,60.0,-16.663597106933594,-0.0,-7.457690287537845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,9.872435475699604e-05,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41473388671875,0.0,0.0,0.0001039615162881,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218444824219,0.0,0.0,7.678561814827845e-05,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190002441406,0.0,0.0,0.0001039615453919,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.0004931478179059,290.8096923828125,294.1499938964844,266.35333251953125,265.4557189941406,268.2882385253906,266.43072509765625,289.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519040515646,1.1933669163965988e-08,0.0010518921772018,-0.0303082093596458,0.0,0.0,0.0,-0.0107288341969251,60.0,-16.762754440307617,-0.0,-7.544205971043993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,9.872435475699604e-05,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41473388671875,0.0,0.0,0.0001039615162881,291.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218444824219,0.0,0.0,7.678561814827845e-05,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190002441406,0.0,0.0,0.0001039615453919,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.0004931478179059,290.8096923828125,294.1499938964844,266.35333251953125,265.4557189941406,268.2882385253906,266.43072509765625,289.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519040515646,1.1933669163965988e-08,0.0010518921772018,-0.0303082093596458,0.0,0.0,0.0,-0.0107288341969251,60.0,-16.762754440307617,-0.0,-7.544205971043993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,9.947146463673562e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,0.0001047482583089,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,7.736670522717759e-05,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0001047482946887,291.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,0.0004968798602931,290.8019714355469,294.1499938964844,266.3166809082031,265.420166015625,268.2516784667969,266.3896789550781,289.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598640656098,1.286453166216006e-08,0.0010598511435091,-0.0327439233660697,0.0,0.0,0.0,-0.0111902989447116,60.0,-16.892318725585938,-0.0,-7.658820777578512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,9.947146463673562e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,0.0001047482583089,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,7.736670522717759e-05,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0001047482946887,291.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,0.0004968798602931,290.8019714355469,294.1499938964844,266.3166809082031,265.420166015625,268.2516784667969,266.3896789550781,289.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598640656098,1.286453166216006e-08,0.0010598511435091,-0.0327439233660697,0.0,0.0,0.0,-0.0111902989447116,60.0,-16.892318725585938,-0.0,-7.658820777578512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,0.0001003629222395,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,0.0001056870096363,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,7.806006033206359e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0001056870387401,291.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0005013328627683,290.79412841796875,294.1499938964844,266.2799987792969,265.384521484375,268.2148132324219,266.3479309082031,289.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693619260564,1.3975248513986573e-08,0.0010693479562178,-0.0356494933366775,0.0,0.0,0.0,-0.0117409247905015,60.0,-17.04841423034668,-0.0,-7.796709411422853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,0.0001003629222395,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,0.0001056870096363,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,7.806006033206359e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0001056870387401,291.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0005013328627683,290.79412841796875,294.1499938964844,266.2799987792969,265.384521484375,268.2148132324219,266.3479309082031,289.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693619260564,1.3975248513986573e-08,0.0010693479562178,-0.0356494933366775,0.0,0.0,0.0,-0.0117409247905015,60.0,-17.04841423034668,-0.0,-7.796709411422853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513244628906,0.0,0.0,0.0001013436558423,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744201660156,0.0,0.0,0.000106719766336,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,7.882284990046173e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,0.0001067197954398,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0005062317941337,290.78619384765625,294.1499938964844,266.24334716796875,265.3487243652344,268.1776123046875,266.3058166503906,289.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798112489283,1.5197215930129463e-08,0.0010797959985211,-0.0388450548052787,0.0,0.0,0.0,-0.012346701696515,60.0,-17.224916458129883,-0.0,-7.949827818265477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513244628906,0.0,0.0,0.0001013436558423,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744201660156,0.0,0.0,0.000106719766336,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,7.882284990046173e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,0.0001067197954398,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0005062317941337,290.78619384765625,294.1499938964844,266.24334716796875,265.3487243652344,268.1776123046875,266.3058166503906,289.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798112489283,1.5197215930129463e-08,0.0010797959985211,-0.0388450548052787,0.0,0.0,0.0,-0.012346701696515,60.0,-17.224916458129883,-0.0,-7.949827818265477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,0.0001018477923935,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,0.0001072506493073,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744201660156,0.0,0.0,7.92149658082053e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762756347656,0.0,0.0,0.0001072506784112,291.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0005087500903755,290.7821655273437,294.1499938964844,266.2250061035156,265.330810546875,268.15887451171875,266.2847595214844,289.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851826518774,1.5825369459321337e-08,0.0010851668193936,-0.0404872894287109,0.0,0.0,0.0,-0.0126581024378538,60.0,-17.31787109375,-0.0,-8.029117282148945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,0.0001023506483761,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,0.0001077801789506,291.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,7.960607035784051e-05,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0001077802080544,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0005112619837746,290.7781066894531,294.1499938964844,266.2066650390625,265.3128356933594,268.1400756835937,266.2637939453125,289.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905406670644,1.6451922491000914e-08,0.0010905241360887,-0.0421250201761722,0.0,0.0,0.0,-0.0129687106236815,60.0,-17.412147521972656,-0.0,-8.108596460942864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,0.0001033210864989,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,0.0001088021017494,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,8.036085637286305e-05,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,0.0001088021308532,291.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0005161095177754,290.7698974609375,294.1499938964844,266.1700134277344,265.2767639160156,268.1022033691406,266.22222900390625,289.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008806759491,1.7661097473364862e-08,0.0011008629808202,-0.0452846959233284,0.0,0.0,0.0,-0.013568147085607,60.0,-17.599580764770508,-0.0,-8.263086925808238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,0.0001033210864989,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,0.0001088021017494,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,8.036085637286305e-05,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,0.0001088021308532,291.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0005161095177754,290.7698974609375,294.1499938964844,266.1700134277344,265.2767639160156,268.1022033691406,266.22222900390625,289.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008806759491,1.7661097473364862e-08,0.0011008629808202,-0.0452846959233284,0.0,0.0,0.0,-0.013568147085607,60.0,-17.599580764770508,-0.0,-8.263086925808238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,0.0001042012299876,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0001097289350582,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,8.10454148449935e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,0.000109728964162,291.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,0.0005205060006119,290.7615966796875,294.1499938964844,266.1333312988281,265.2405090332031,268.06402587890625,266.1814270019531,289.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102587450295,1.8757770448019083e-08,0.0011102400021627,-0.0481492429971694,0.0,0.0,0.0,-0.0141118112951517,60.0,-17.777109146118164,-0.0,-8.40446290339969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,0.0001042012299876,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0001097289350582,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,8.10454148449935e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,0.000109728964162,291.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,0.0005205060006119,290.7615966796875,294.1499938964844,266.1333312988281,265.2405090332031,268.06402587890625,266.1814270019531,289.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102587450295,1.8757770448019083e-08,0.0011102400021627,-0.0481492429971694,0.0,0.0,0.0,-0.0141118112951517,60.0,-17.777109146118164,-0.0,-8.40446290339969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,0.0001049499551299,291.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0001105173796531,290.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,8.16277606645599e-05,291.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.000110517408757,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0005242460756562,290.7531433105469,294.1499938964844,266.0966796875,265.2040710449219,268.02557373046875,266.1414489746094,289.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182366870343,1.9690704178287888e-08,0.0011182170128449,-0.0505851842463016,0.0,0.0,0.0,-0.0145743051543831,60.0,-17.93635368347168,-0.0,-8.525672967607535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,0.0001049499551299,291.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0001105173796531,290.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,8.16277606645599e-05,291.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.000110517408757,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0005242460756562,290.7531433105469,294.1499938964844,266.0966796875,265.2040710449219,268.02557373046875,266.1414489746094,289.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182366870343,1.9690704178287888e-08,0.0011182170128449,-0.0505851842463016,0.0,0.0,0.0,-0.0145743051543831,60.0,-17.93635368347168,-0.0,-8.525672967607535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.0001055361935868,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,0.0001111347155529,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,8.208371582441032e-05,291.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001111347446567,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0005271744448691,290.7445983886719,294.1499938964844,266.0599975585937,265.1673889160156,267.9869079589844,266.102294921875,289.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244834167882,2.0421174085072383e-08,0.0011244629276916,-0.0524918660521507,0.0,0.0,0.0,-0.0149364285171031,60.0,-18.070539474487305,-0.0,-8.621182701062936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.0001055361935868,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056335449219,0.0,0.0,0.0001111347155529,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,8.208371582441032e-05,291.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0001111347446567,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0005271744448691,290.7445983886719,294.1499938964844,266.0599975585937,265.1673889160156,267.9869079589844,266.102294921875,289.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244834167882,2.0421174085072383e-08,0.0011244629276916,-0.0524918660521507,0.0,0.0,0.0,-0.0149364285171031,60.0,-18.070539474487305,-0.0,-8.621182701062936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,0.0001057596236933,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,0.0001113699909183,290.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,8.225749479606748e-05,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001113700200221,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0005282905185595,290.74029541015625,294.1499938964844,266.0416564941406,265.14898681640625,267.967529296875,266.0830078125,289.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268641101196,2.0699570058013705e-08,0.0011268435046076,-0.0532183945178985,0.0,0.0,0.0,-0.0150744412094354,60.0,-18.126453399658203,-0.0,-8.657723071792135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36248779296875,0.0,0.0,0.0001059389469446,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917175292969,0.0,0.0,0.0001115588311222,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,8.239697490353137e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.000111558860226,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,0.0005291862762533,290.7359619140625,294.1499938964844,266.0233459472656,265.1304931640625,267.9481201171875,266.0638732910156,289.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287750676274,2.0923016208485024e-08,0.0011287542292848,-0.0538014583289623,0.0,0.0,0.0,-0.0151852136477828,60.0,-18.17543029785156,-0.0,-8.687107566629494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,0.0001061450166162,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,0.0001117758292821,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28399658203125,0.0,0.0,8.25572496978566e-05,291.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001117758583859,291.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0005302156205289,290.7272644042969,294.1499938964844,265.9866638183594,265.0933532714844,267.9092712402344,266.02606201171875,289.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309712426736,2.1179770826051936e-08,0.0011309500550851,-0.0544713735580444,0.0,0.0,0.0,-0.0153125002980232,60.0,-18.24906539916992,-0.0,-8.720932953565352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,0.0001061450166162,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,0.0001117758292821,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28399658203125,0.0,0.0,8.25572496978566e-05,291.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001117758583859,291.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0005302156205289,290.7272644042969,294.1499938964844,265.9866638183594,265.0933532714844,267.9092712402344,266.02606201171875,289.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309712426736,2.1179770826051936e-08,0.0011309500550851,-0.0544713735580444,0.0,0.0,0.0,-0.0153125002980232,60.0,-18.24906539916992,-0.0,-8.720932953565352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0001061468719854,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001117777865147,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,8.255869033746421e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001117778156185,291.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0005302249337546,290.7184753417969,294.1499938964844,265.95001220703125,265.0559387207031,267.87042236328125,265.98883056640625,289.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309913825243,2.11820641027316e-08,0.0011309701949357,-0.0544773526489734,0.0,0.0,0.0,-0.0153136402368545,60.0,-18.287254333496094,-0.0,-8.72123493422805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0001061468719854,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001117777865147,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,8.255869033746421e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001117778156185,291.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0005302249337546,290.7184753417969,294.1499938964844,265.95001220703125,265.0559387207031,267.87042236328125,265.98883056640625,289.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309913825243,2.11820641027316e-08,0.0011309701949357,-0.0544773526489734,0.0,0.0,0.0,-0.0153136402368545,60.0,-18.287254333496094,-0.0,-8.72123493422805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31793212890625,0.0,0.0,0.0001060057766153,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,0.0001116292041842,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,8.244894706876948e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0001116292332881,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0005295201553963,290.7096862792969,294.1499938964844,265.9154663085937,265.02020263671875,267.8316650390625,265.95269775390625,289.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294881114736,2.1006227868269892e-08,0.0011294671567156,-0.0540185756981372,0.0,0.0,0.0,-0.0152264721691608,60.0,-18.29428672790528,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31793212890625,0.0,0.0,0.0001060057766153,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,0.0001116292041842,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,8.244894706876948e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0001116292332881,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,0.0005295201553963,290.7096862792969,294.1499938964844,265.9154663085937,265.02020263671875,267.8316650390625,265.95269775390625,289.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294881114736,2.1006227868269892e-08,0.0011294671567156,-0.0540185756981372,0.0,0.0,0.0,-0.0152264721691608,60.0,-18.29428672790528,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,0.0001058063280652,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,0.0001114191763917,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,8.22938236524351e-05,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001114192054956,291.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,0.0005285238730721,290.7008361816406,294.1499938964844,265.8850402832031,264.9881286621094,267.7931213378906,265.9193115234375,289.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.28235626220703,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,0.0001058063280652,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,0.0001114191763917,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,8.22938236524351e-05,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001114192054956,291.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,0.0005285238730721,290.7008361816406,294.1499938964844,265.8850402832031,264.9881286621094,267.7931213378906,265.9193115234375,289.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.28235626220703,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
