time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345900,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,0.0001056842593243,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,0.0001112906247726,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,8.219887968152761e-05,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001112906538764,291.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,0.0005279140896163,290.6964111328125,294.1499938964844,265.8713073730469,264.973388671875,267.7739562988281,265.90399169921875,289.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260623577982,2.0605561701358965e-08,0.0011260417522862,-0.0529730655252933,0.0,0.0,0.0,-0.01502784807235,60.0,-18.27066421508789,-0.0,-8.645375260130096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885437011719,0.0,0.0,0.0001055504471878,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0001111497185775,290.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,8.209480438381433e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001111497476813,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0005272456910461,290.6919860839844,294.1499938964844,265.8585510253906,264.9595031738281,267.7548522949219,265.889404296875,289.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246366193518,2.0438816861201303e-08,0.0011246161302551,-0.0525379106402397,0.0,0.0,0.0,-0.0149451876059174,60.0,-18.25635528564453,-0.0,-8.62349622821057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,0.000105242281279,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0001108252035919,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,8.185511251213029e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001108252326957,291.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.0005257063312456,290.6830749511719,294.1499938964844,265.8358154296875,264.9341735839844,267.71697998046875,265.86309814453125,289.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.0054798710589242e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548159584403,60.0,-18.21792984008789,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,0.000105242281279,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.0001108252035919,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,8.185511251213029e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001108252326957,291.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.0005257063312456,290.6830749511719,294.1499938964844,265.8358154296875,264.9341735839844,267.71697998046875,265.86309814453125,289.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.0054798710589242e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548159584403,60.0,-18.21792984008789,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.259521484375,0.0,0.0,0.0001048826743499,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001104465263779,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,8.157542470144108e-05,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001104465482058,291.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0005239100428298,290.6741943359375,294.1499938964844,265.8166198730469,264.9120483398437,267.6795654296875,265.8406066894531,289.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175215477123,1.960669493428213e-08,0.0011175019899383,-0.0503658689558506,0.0,0.0,0.0,-0.0145326750352978,60.0,-18.1669979095459,-0.0,-8.514722082963999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.259521484375,0.0,0.0,0.0001048826743499,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001104465263779,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,8.157542470144108e-05,291.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001104465482058,291.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0005239100428298,290.6741943359375,294.1499938964844,265.8166198730469,264.9120483398437,267.6795654296875,265.8406066894531,289.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175215477123,1.960669493428213e-08,0.0011175019899383,-0.0503658689558506,0.0,0.0,0.0,-0.0145326750352978,60.0,-18.1669979095459,-0.0,-8.514722082963999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001044739037752,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001100160661735,290.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,8.12574871815741e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001100160952773,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,0.0005218681762926,290.6652526855469,294.1499938964844,265.8008117675781,264.89288330078125,267.6426696777344,265.8215026855469,289.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.105127334594727,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001044739037752,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001100160661735,290.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,8.12574871815741e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001100160952773,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,0.0005218681762926,290.6652526855469,294.1499938964844,265.8008117675781,264.89288330078125,267.6426696777344,265.8215026855469,289.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.105127334594727,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,0.0001040184652083,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001095364714274,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,8.09032644610852e-05,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0001095364932552,291.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,0.0005195931880734,290.6563415527344,294.1499938964844,265.7882080078125,264.8765869140625,267.6064147949219,265.80572509765625,289.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.852981412753252e-08,0.0011082949349656,-0.0475539043545722,0.0,0.0,0.0,-0.0139988251030445,60.0,-18.03213691711425,-0.0,-8.374976800951117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,0.0001040184652083,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001095364714274,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,8.09032644610852e-05,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0001095364932552,291.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,0.0005195931880734,290.6563415527344,294.1499938964844,265.7882080078125,264.8765869140625,267.6064147949219,265.80572509765625,289.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.852981412753252e-08,0.0011082949349656,-0.0475539043545722,0.0,0.0,0.0,-0.0139988251030445,60.0,-18.03213691711425,-0.0,-8.374976800951117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.000103774240415,291.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0001092792881536,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,8.071331103565171e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001092793172574,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,0.0005183732137084,290.6518859863281,294.1499938964844,265.7830505371094,264.8694763183594,267.5885314941406,265.7989501953125,289.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057113297283,1.8225494002876985e-08,0.0011056930525228,-0.0467590540647506,0.0,0.0,0.0,-0.0138479620218276,60.0,-17.991920471191406,-0.0,-8.335695156347357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001035200039041,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001090115620172,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,8.051557233557105e-05,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.000109011591121,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,0.0005171032971702,290.6473999023437,294.1499938964844,265.7785949707031,264.8630065917969,267.57080078125,265.7929992675781,289.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030024616047,1.7908696747781505e-08,0.0011029845336452,-0.0459315292537212,0.0,0.0,0.0,-0.0136909140273928,60.0,-17.94913673400879,-0.0,-8.294900766259161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0001029857812682,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001084490068024,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,8.010006422409788e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0001084490286302,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,0.000514434708748,290.63848876953125,294.1499938964844,265.77178955078125,264.8519592285156,267.535888671875,265.7830505371094,289.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973102180287,1.7243026562141495e-08,0.001097292988561,-0.0441923812031745,0.0,0.0,0.0,-0.0133609157055616,60.0,-17.85732650756836,-0.0,-8.209507029732779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0001029857812682,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001084490068024,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,8.010006422409788e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0001084490286302,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,0.000514434708748,290.63848876953125,294.1499938964844,265.77178955078125,264.8519592285156,267.535888671875,265.7830505371094,289.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973102180287,1.7243026562141495e-08,0.001097292988561,-0.0441923812031745,0.0,0.0,0.0,-0.0133609157055616,60.0,-17.85732650756836,-0.0,-8.209507029732779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0001024235389195,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001078569330275,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.966275734361261e-05,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001078569548553,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0005116261891089,290.62957763671875,294.1499938964844,265.76763916015625,264.84332275390625,267.501708984375,265.7758483886719,289.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913194855675,1.6542440306466233e-08,0.0010913029545918,-0.0423615872859954,0.0,0.0,0.0,-0.0130136078223586,60.0,-17.757600784301758,-0.0,-8.120110805975855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.0001024235389195,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001078569330275,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.966275734361261e-05,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001078569548553,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,0.0005116261891089,290.62957763671875,294.1499938964844,265.76763916015625,264.84332275390625,267.501708984375,265.7758483886719,289.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913194855675,1.6542440306466233e-08,0.0010913029545918,-0.0423615872859954,0.0,0.0,0.0,-0.0130136078223586,60.0,-17.757600784301758,-0.0,-8.120110805975855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0001018453913275,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001072481172741,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.921309588709846e-05,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.000107248139102,291.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0005087382742203,290.62066650390625,294.1499938964844,265.76593017578125,264.8369140625,267.4683837890625,265.771240234375,289.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085159368813,1.5822054777459016e-08,0.0010851435363292,-0.0404786206781864,0.0,0.0,0.0,-0.0126564837992191,60.0,-17.651988983154297,-0.0,-8.028697351392111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0001018453913275,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001072481172741,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.921309588709846e-05,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.000107248139102,291.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0005087382742203,290.62066650390625,294.1499938964844,265.76593017578125,264.8369140625,267.4683837890625,265.771240234375,289.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085159368813,1.5822054777459016e-08,0.0010851435363292,-0.0404786206781864,0.0,0.0,0.0,-0.0126564837992191,60.0,-17.651988983154297,-0.0,-8.028697351392111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001012660650303,291.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.000106638057332,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,7.87625031080097e-05,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001066380791598,291.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0005058444221504,290.6117553710937,294.1499938964844,265.7664489746094,264.83258056640625,267.4358825683594,265.7688293457031,289.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789864463731,1.5100196648631936e-08,0.0010789714287966,-0.038591381162405,0.0,0.0,0.0,-0.0122986305505037,60.0,-17.543317794799805,-0.0,-7.937615720265968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001012660650303,291.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.000106638057332,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,7.87625031080097e-05,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001066380791598,291.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0005058444221504,290.6117553710937,294.1499938964844,265.7664489746094,264.83258056640625,267.4358825683594,265.7688293457031,289.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789864463731,1.5100196648631936e-08,0.0010789714287966,-0.038591381162405,0.0,0.0,0.0,-0.0122986305505037,60.0,-17.543317794799805,-0.0,-7.937615720265968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.000100981676951,291.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0001063385789166,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.854131399653852e-05,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001063386007444,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,0.0005044238059781,290.6073303222656,294.1499938964844,265.7675170898437,264.8311462402344,267.4199523925781,265.7684326171875,289.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075956155546,1.4745840992702597e-08,0.0010759414872154,-0.0376647934317588,0.0,0.0,0.0,-0.012122961692512,60.0,-17.48866081237793,-0.0,-7.89309453352871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001007028258754,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001060449430951,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.832443225197494e-05,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.000106044964923,291.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0005030309548601,290.6028747558594,294.1499938964844,265.7690734863281,264.8302001953125,267.4041748046875,265.7684631347656,289.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729850037023,1.4398393588521684e-08,0.0010729705682024,-0.0367561802268028,0.0,0.0,0.0,-0.0119507182389497,60.0,-17.434213638305664,-0.0,-7.849562422279632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001001731143333,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0001054871318046,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.79124311520718e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001054871536325,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,0.0005003849510103,290.593994140625,294.1499938964844,265.7735595703125,264.82958984375,267.373291015625,265.7698974609375,289.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673407232388,1.3738369553095708e-08,0.0010673269862309,-0.035029899328947,0.0,0.0,0.0,-0.0116235166788101,60.0,-17.327871322631836,-0.0,-7.76719843997853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001001731143333,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0001054871318046,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,7.79124311520718e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001054871536325,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,0.0005003849510103,290.593994140625,294.1499938964844,265.7735595703125,264.82958984375,267.373291015625,265.7698974609375,289.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673407232388,1.3738369553095708e-08,0.0010673269862309,-0.035029899328947,0.0,0.0,0.0,-0.0116235166788101,60.0,-17.327871322631836,-0.0,-7.76719843997853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.96955277514644e-05,291.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0001049842030624,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,7.754097896395251e-05,290.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001049842321663,291.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0004979993100278,290.58514404296875,294.1499938964844,265.7797546386719,264.8305969238281,267.3432922363281,265.77313232421875,289.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622517438605,1.3143295340967144e-08,0.0010622385889291,-0.0334732271730899,0.0,0.0,0.0,-0.0113285137340426,60.0,-17.22784423828125,-0.0,-7.693311232515043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.96955277514644e-05,291.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0001049842030624,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,7.754097896395251e-05,290.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001049842321663,291.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0004979993100278,290.58514404296875,294.1499938964844,265.7797546386719,264.8305969238281,267.3432922363281,265.77313232421875,289.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622517438605,1.3143295340967144e-08,0.0010622385889291,-0.0334732271730899,0.0,0.0,0.0,-0.0113285137340426,60.0,-17.22784423828125,-0.0,-7.693311232515043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.928435611072928e-05,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001045512181008,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,7.72211715229787e-05,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001045512399286,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0004959453945048,290.5762634277344,294.1499938964844,265.7874755859375,264.8330993652344,267.3141174316406,265.77789306640625,289.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578704532235,1.2630971824023618e-08,0.0010578577639535,-0.0321328341960907,0.0,0.0,0.0,-0.0110745327547192,60.0,-17.136680603027344,-0.0,-7.629981269019481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.928435611072928e-05,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001045512181008,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,7.72211715229787e-05,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001045512399286,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0004959453945048,290.5762634277344,294.1499938964844,265.7874755859375,264.8330993652344,267.3141174316406,265.77789306640625,289.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578704532235,1.2630971824023618e-08,0.0010578577639535,-0.0321328341960907,0.0,0.0,0.0,-0.0110745327547192,60.0,-17.136680603027344,-0.0,-7.629981269019481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.89485633908771e-05,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0001041976138367,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,7.696000102441758e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001041976356646,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,0.0004942680243402,290.5673828125,294.1499938964844,265.7965087890625,264.8369140625,267.2857666015625,265.7840576171875,289.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542921954765,1.221257583949864e-08,0.0010542799718677,-0.0310380570590496,0.0,0.0,0.0,-0.0108671151101589,60.0,-17.056720733642578,-0.0,-7.57845626253584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.89485633908771e-05,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0001041976138367,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,7.696000102441758e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001041976356646,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.0,0.0004942680243402,290.5673828125,294.1499938964844,265.7965087890625,264.8369140625,267.2857666015625,265.7840576171875,289.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542921954765,1.221257583949864e-08,0.0010542799718677,-0.0310380570590496,0.0,0.0,0.0,-0.0108671151101589,60.0,-17.056720733642578,-0.0,-7.57845626253584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.880946890916675e-05,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.000104051141534,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,7.685181481065229e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0001040511633618,291.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,0.0004935732576996,290.5629577636719,294.1499938964844,265.80145263671875,264.8392639160156,267.2718811035156,265.78765869140625,289.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052809995599,1.2039264696284135e-08,0.0010527978884056,-0.0305845364928245,0.0,0.0,0.0,-0.0107811968773603,60.0,-17.02130889892578,-0.0,-7.55716413891605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.868753113551064e-05,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.000103922735434,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,7.675697997910902e-05,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001039227572618,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0004929641727358,290.5585021972656,294.1499938964844,265.8066711425781,264.8418884277344,267.2582092285156,265.79150390625,289.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515105677768,1.1887332895810232e-08,0.001051498693414,-0.0301869474351406,0.0,0.0,0.0,-0.0107058770954608,60.0,-16.988725662231445,-0.0,-7.538523050243384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.849018533714116e-05,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001037149195326,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,7.66034863772802e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001037149340845,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731262207031,0.0,0.0,0.0004919783677905,290.5495910644531,294.1499938964844,265.8178100585937,264.847900390625,267.2313842773437,265.80010986328125,289.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494076414033,1.1641432706710477e-08,0.0010493959998711,-0.0295434240251779,0.0,0.0,0.0,-0.0105839734897017,60.0,-16.93183708190918,-0.0,-7.508401722589042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.849018533714116e-05,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001037149195326,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,7.66034863772802e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001037149340845,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731262207031,0.0,0.0,0.0004919783677905,290.5495910644531,294.1499938964844,265.8178100585937,264.847900390625,267.2313842773437,265.80010986328125,289.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494076414033,1.1641432706710477e-08,0.0010493959998711,-0.0295434240251779,0.0,0.0,0.0,-0.0105839734897017,60.0,-16.93183708190918,-0.0,-7.508401722589042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,9.833534568315372e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001035518653225,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,7.648305472685024e-05,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001035518798744,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0004912049043923,290.5406799316406,294.1499938964844,265.8297119140625,264.8547668457031,267.2053527832031,265.8097229003906,289.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477575706318,1.1448499925847956e-08,0.0010477461619302,-0.0290384907275438,0.0,0.0,0.0,-0.0104883285239338,60.0,-16.883831024169922,-0.0,-7.484810993219072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,9.833534568315372e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001035518653225,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,7.648305472685024e-05,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001035518798744,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,0.0004912049043923,290.5406799316406,294.1499938964844,265.8297119140625,264.8547668457031,267.2053527832031,265.8097229003906,289.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477575706318,1.1448499925847956e-08,0.0010477461619302,-0.0290384907275438,0.0,0.0,0.0,-0.0104883285239338,60.0,-16.883831024169922,-0.0,-7.484810993219072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.820018021855505e-05,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.0001034095330396,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,7.63779244152829e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0001034095548675,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0004905297537334,290.53173828125,294.1499938964844,265.8421936035156,264.8623352050781,267.1800842285156,265.8202819824219,289.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463173966854,1.1280086198439676e-08,0.0010463061043992,-0.0285977069288492,0.0,0.0,0.0,-0.0104048382490873,60.0,-16.84083366394043,-0.0,-7.464247886446175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.820018021855505e-05,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.0001034095330396,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,7.63779244152829e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0001034095548675,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0004905297537334,290.53173828125,294.1499938964844,265.8421936035156,264.8623352050781,267.1800842285156,265.8202819824219,289.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463173966854,1.1280086198439676e-08,0.0010463061043992,-0.0285977069288492,0.0,0.0,0.0,-0.0104048382490873,60.0,-16.84083366394043,-0.0,-7.464247886446175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.80801196419634e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001032830987242,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.628454477526248e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.000103283120552,291.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,0.000489930040203,290.52276611328125,294.1499938964844,265.8550720214844,264.8704833984375,267.1554870605469,265.8314819335937,289.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450379922986,1.1130484978139066e-08,0.0010450268164277,-0.0282061509788036,0.0,0.0,0.0,-0.0103306742385029,60.0,-16.800552368164062,-0.0,-7.446006122791007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
