time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348240,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,9.80801196419634e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001032830987242,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.628454477526248e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.000103283120552,291.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,0.000489930040203,290.52276611328125,294.1499938964844,265.8550720214844,264.8704833984375,267.1554870605469,265.8314819335937,289.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450379922986,1.1130484978139066e-08,0.0010450268164277,-0.0282061509788036,0.0,0.0,0.0,-0.0103306742385029,60.0,-16.800552368164062,-0.0,-7.446006122791007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.80251788860187e-05,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0001032252475852,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,7.624181307619438e-05,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,0.000103225269413,291.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454467773437,0.0,0.0,0.0004896555910818,290.5182800292969,294.1499938964844,265.8616027832031,264.8747253417969,267.1434936523437,265.8373107910156,289.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444525396451,1.1062031290975938e-08,0.0010444414801895,-0.0280269775539636,0.0,0.0,0.0,-0.0102967387065291,60.0,-16.781444549560547,-0.0,-7.437666482701388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.79740434559062e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.0001031713982229,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,7.620204269187525e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,0.0001031714200507,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,0.0004894001758657,290.5137634277344,294.1499938964844,265.8681640625,264.8790588378906,267.1316833496094,265.84326171875,289.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439075995236,1.099831425932507e-08,0.0010438966564834,-0.0278602037578821,0.0,0.0,0.0,-0.0102651519700884,60.0,-16.762943267822266,-0.0,-7.429908066569625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,9.788084571482614e-05,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0001030732601066,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,7.612955960212275e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001030732746585,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0004889346309937,290.5047607421875,294.1499938964844,265.8812866210937,264.88787841796875,267.1085510253906,265.8554077148437,289.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429145768284,1.088218493094928e-08,0.0010429036337882,-0.0275562368333339,0.0,0.0,0.0,-0.010207581333816,60.0,-16.727476119995117,-0.0,-7.415778213726298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,9.788084571482614e-05,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0001030732601066,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,7.612955960212275e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943786621094,0.0,0.0,0.0001030732746585,291.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0004889346309937,290.5047607421875,294.1499938964844,265.8812866210937,264.88787841796875,267.1085510253906,265.8554077148437,289.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429145768284,1.088218493094928e-08,0.0010429036337882,-0.0275562368333339,0.0,0.0,0.0,-0.010207581333816,60.0,-16.727476119995117,-0.0,-7.415778213726298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.779939136933535e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0001029874765663,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,7.606620056321844e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0001029874983942,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,0.0004885277594439,290.4956970214844,294.1499938964844,265.89422607421875,264.8968200683594,267.0861511230469,265.8677673339844,289.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420464677736,1.0780682124789113e-08,0.0010420356411486,-0.0272905454039573,0.0,0.0,0.0,-0.0101572619751095,60.0,-16.694337844848633,-0.0,-7.40343892857709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.779939136933535e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0001029874765663,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,7.606620056321844e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0001029874983942,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,0.0004885277594439,290.4956970214844,294.1499938964844,265.89422607421875,264.8968200683594,267.0861511230469,265.8677673339844,289.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420464677736,1.0780682124789113e-08,0.0010420356411486,-0.0272905454039573,0.0,0.0,0.0,-0.0101572619751095,60.0,-16.694337844848633,-0.0,-7.40343892857709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,9.772711928235368e-05,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0001029113700496,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,7.600998651469126e-05,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0001029113918775,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0004881667555309,290.48663330078125,294.1499938964844,265.9068298339844,264.9057312011719,267.0643310546875,265.88018798828125,289.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412763804197,1.0690627938458874e-08,0.0010412656702101,-0.0270548202097415,0.0,0.0,0.0,-0.0101126180961728,60.0,-16.662996292114258,-0.0,-7.392500123160063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,9.772711928235368e-05,291.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0001029113700496,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,7.600998651469126e-05,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0001029113918775,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0004881667555309,290.48663330078125,294.1499938964844,265.9068298339844,264.9057312011719,267.0643310546875,265.88018798828125,289.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412763804197,1.0690627938458874e-08,0.0010412656702101,-0.0270548202097415,0.0,0.0,0.0,-0.0101126180961728,60.0,-16.662996292114258,-0.0,-7.392500123160063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.766211587702855e-05,291.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0001028429178404,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,7.595943316118792e-05,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0001028429396683,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,0.0004878420440945,290.4775390625,294.1499938964844,265.9188842773437,264.9144592285156,267.04315185546875,265.8924560546875,289.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609627842939062e-08,0.0010405729990452,-0.0268427897244691,0.0,0.0,0.0,-0.0100724631920456,60.0,-16.633602142333984,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.766211587702855e-05,291.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0001028429178404,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,7.595943316118792e-05,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0001028429396683,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,0.0004878420440945,290.4775390625,294.1499938964844,265.9188842773437,264.9144592285156,267.04315185546875,265.8924560546875,289.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609627842939062e-08,0.0010405729990452,-0.0268427897244691,0.0,0.0,0.0,-0.0100724631920456,60.0,-16.633602142333984,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.763206617208198e-05,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0001028112747007,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,7.593605550937355e-05,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0001028112965286,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6052551269531,0.0,0.0,0.0004876919556409,290.47296142578125,294.1499938964844,265.9246520996094,264.9187316894531,267.0328369140625,265.8984680175781,289.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572183128942925e-08,0.0010402528569102,-0.0267447717487812,0.0,0.0,0.0,-0.0100539000704884,60.0,-16.619583129882812,-0.0,-7.378124422530163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,9.760295506566764e-05,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0001027806210913,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,7.591342000523582e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001027806429192,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,0.0004875465529039,290.4684143066406,294.1499938964844,265.93023681640625,264.9228515625,267.0226745605469,265.9043884277344,289.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.0535909922282372e-08,0.0010399426100775,-0.0266498178243637,0.0,0.0,0.0,-0.0100359180942177,60.0,-16.60589027404785,-0.0,-7.373725452453074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.754735219758004e-05,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0001027220714604,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,7.587017171317711e-05,290.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0001027220860123,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5930480957031,0.0,0.0,0.0004872688150499,290.459228515625,294.1499938964844,265.940673828125,264.9307861328125,267.00274658203125,265.9158630371094,289.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624900118404e-08,0.0010393501725047,-0.0264684483408927,0.0,0.0,0.0,-0.0100015709176659,60.0,-16.579504013061523,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.754735219758004e-05,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0001027220714604,290.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,7.587017171317711e-05,290.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0001027220860123,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5930480957031,0.0,0.0,0.0004872688150499,290.459228515625,294.1499938964844,265.940673828125,264.9307861328125,267.00274658203125,265.9158630371094,289.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624900118404e-08,0.0010393501725047,-0.0264684483408927,0.0,0.0,0.0,-0.0100015709176659,60.0,-16.579504013061523,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.749360469868408e-05,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0001026654717861,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,7.582837133668363e-05,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.000102665493614,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,0.0004870003322139,290.4500427246094,294.1499938964844,265.95001220703125,264.93804931640625,266.9833679199219,265.9266662597656,289.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399652694559336e-08,0.0010387775255367,-0.0262931305915117,0.0,0.0,0.0,-0.0099683692678809,60.0,-16.55434226989746,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.749360469868408e-05,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0001026654717861,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,7.582837133668363e-05,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.000102665493614,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,0.0004870003322139,290.4500427246094,294.1499938964844,265.95001220703125,264.93804931640625,266.9833679199219,265.9266662597656,289.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399652694559336e-08,0.0010387775255367,-0.0262931305915117,0.0,0.0,0.0,-0.0099683692678809,60.0,-16.55434226989746,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,9.743997361510992e-05,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0001026089958031,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,7.57866509957239e-05,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.000102609010355,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0004867324314545,290.4408264160156,294.1499938964844,265.9595642089844,264.9462890625,266.9645080566406,265.9369201660156,289.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.033282082119058e-08,0.0010382060427218,-0.0261181779205799,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.529733657836914,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,9.743997361510992e-05,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0001026089958031,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,7.57866509957239e-05,290.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.000102609010355,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0004867324314545,290.4408264160156,294.1499938964844,265.9595642089844,264.9462890625,266.9645080566406,265.9369201660156,289.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.033282082119058e-08,0.0010382060427218,-0.0261181779205799,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.529733657836914,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.73857459030114e-05,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0001025518868118,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,7.574447226943448e-05,290.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0001025519013637,291.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0004864615330006,290.4315795898437,294.1499938964844,265.9707336425781,264.9571228027344,266.9462280273437,265.947265625,289.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265244654306116e-08,0.0010376282734796,-0.0259412731975317,0.0,0.0,0.0,-0.00990173779428,60.0,-16.504453659057617,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.73857459030114e-05,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0001025518868118,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,7.574447226943448e-05,290.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0001025519013637,291.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0004864615330006,290.4315795898437,294.1499938964844,265.9707336425781,264.9571228027344,266.9462280273437,265.947265625,289.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265244654306116e-08,0.0010376282734796,-0.0259412731975317,0.0,0.0,0.0,-0.00990173779428,60.0,-16.504453659057617,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,9.735846833791584e-05,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,0.0001025231613311,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,7.572325557703152e-05,290.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.000102523183159,291.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,0.0004863252979703,290.4269714355469,294.1499938964844,265.97686767578125,264.96343994140625,266.93731689453125,265.95263671875,289.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.025852296501398,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.49142074584961,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,9.733111073728652e-05,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,0.0001024943558149,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,7.570198067696765e-05,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0001024943703669,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0004861886554863,290.4223327636719,294.1499938964844,265.9833679199219,264.9703063964844,266.92852783203125,265.95819091796875,289.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.478137969970703,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.72762136370875e-05,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001024365483317,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,7.565928535768762e-05,290.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,0.0001024365701596,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,0.0004859144391957,290.4130249023437,294.1499938964844,265.9973449707031,264.9857177734375,266.91143798828125,265.969970703125,289.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.45085334777832,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.72762136370875e-05,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001024365483317,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,7.565928535768762e-05,290.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,0.0001024365701596,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,0.0004859144391957,290.4130249023437,294.1499938964844,265.9973449707031,264.9857177734375,266.91143798828125,265.969970703125,289.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.45085334777832,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,9.722120012156664e-05,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001023786098812,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,7.561649545095861e-05,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001023786317091,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.0004856396117247,290.4036865234375,294.1499938964844,266.0125732421875,265.0031433105469,266.8949279785156,265.98272705078125,289.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.42266273498535,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,9.722120012156664e-05,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0001023786098812,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,7.561649545095861e-05,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001023786317091,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.0004856396117247,290.4036865234375,294.1499938964844,266.0125732421875,265.0031433105469,266.8949279785156,265.98272705078125,289.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.42266273498535,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,9.716617205413058e-05,291.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0001023206641548,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,7.557369826827198e-05,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0001023206859827,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.0004853647551499,290.39434814453125,294.1499938964844,266.0289306640625,265.0223999023437,266.8790283203125,265.9964904785156,289.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991640403939073e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.39366912841797,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,9.716617205413058e-05,291.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0001023206641548,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,7.557369826827198e-05,290.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.0001023206859827,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.0004853647551499,290.39434814453125,294.1499938964844,266.0289306640625,265.0223999023437,266.8790283203125,265.9964904785156,289.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991640403939073e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.39366912841797,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,9.71112385741435e-05,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0001022628202917,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,7.553096656920388e-05,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,0.0001022628348437,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0004850903642363,290.38494873046875,294.1499938964844,266.0462951660156,265.0433349609375,266.86376953125,266.0112609863281,289.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.363975524902344,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,9.71112385741435e-05,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0001022628202917,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,7.553096656920388e-05,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,0.0001022628348437,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0004850903642363,290.38494873046875,294.1499938964844,266.0462951660156,265.0433349609375,266.86376953125,266.0112609863281,289.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.363975524902344,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,9.708383004181088e-05,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.0001022339565679,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,7.550964801339433e-05,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,0.0001022339711198,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,0.0004849534598179,290.3802490234375,294.1499938964844,266.0552978515625,265.05438232421875,266.8563537597656,266.0190124511719,289.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.348899841308594,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,9.705647971713915e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0001022051583277,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,7.548838038928807e-05,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.0001022051728796,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.518310546875,0.0,0.0,0.0004848168464377,290.37554931640625,294.1499938964844,266.06451416015625,265.0657653808594,266.8490905761719,266.0270080566406,289.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.33368682861328,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.700200462248176e-05,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0001021477874019,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,7.544600521214306e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0001021478019538,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0004845447256229,290.3661193847656,294.1499938964844,266.0835266113281,265.0895080566406,266.8350524902344,266.04364013671875,289.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.0246894340962171,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.302886962890625,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.700200462248176e-05,291.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0001021477874019,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,7.544600521214306e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0001021478019538,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0004845447256229,290.3661193847656,294.1499938964844,266.0835266113281,265.0895080566406,266.8350524902344,266.04364013671875,289.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.0246894340962171,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.302886962890625,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,9.694783511804415e-05,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,0.0001020907511701,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,7.540387741755694e-05,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134704589844,0.0,0.0,0.000102090765722,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0004842741473112,290.3566589355469,294.1499938964844,266.1031799316406,265.1143798828125,266.8216247558594,266.06109619140625,289.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.271684646606445,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,9.694783511804415e-05,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,0.0001020907511701,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,7.540387741755694e-05,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134704589844,0.0,0.0,0.000102090765722,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0004842741473112,290.3566589355469,294.1499938964844,266.1031799316406,265.1143798828125,266.8216247558594,266.06109619140625,289.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.271684646606445,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,9.689407306723297e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499694824219,0.0,0.0,0.000102034129668,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,7.536206248914823e-05,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,0.0001020341514959,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0004840056062676,290.3471984863281,294.1499938964844,266.12335205078125,265.1402282714844,266.808837890625,266.07928466796875,289.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.24016761779785,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,9.689407306723297e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499694824219,0.0,0.0,0.000102034129668,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,7.536206248914823e-05,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022399902344,0.0,0.0,0.0001020341514959,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0004840056062676,290.3471984863281,294.1499938964844,266.12335205078125,265.1402282714844,266.808837890625,266.07928466796875,289.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.24016761779785,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
