time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350580,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,9.684075484983624e-05,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.000101977988379,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,7.5320596806705e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0001019780029309,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.000483739277115,290.3376770019531,294.1499938964844,266.1439514160156,265.16680908203125,266.7966613769531,266.0981140136719,289.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318310232833,9.586151428209178e-09,0.0010318214772269,-0.0241633839905262,0.0,0.0,0.0,-0.009565083310008,60.0,-16.20842742919922,-0.0,-7.258996248538099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,9.684075484983624e-05,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.000101977988379,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,7.5320596806705e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0001019780029309,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.000483739277115,290.3376770019531,294.1499938964844,266.1439514160156,265.16680908203125,266.7966613769531,266.0981140136719,289.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318310232833,9.586151428209178e-09,0.0010318214772269,-0.0241633839905262,0.0,0.0,0.0,-0.009565083310008,60.0,-16.20842742919922,-0.0,-7.258996248538099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,9.681424853624776e-05,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001019500778056,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,7.52999767428264e-05,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0001019500923575,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,0.0004836068837903,290.3329162597656,294.1499938964844,266.15435791015625,265.18035888671875,266.790771484375,266.1076965332031,289.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315485997125,9.553125401851048e-09,0.0010315390536561,-0.0240769144147634,0.0,0.0,0.0,-0.0095487106591463,60.0,-16.1925048828125,-0.0,-7.255022893559726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,9.678791684564204e-05,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001019223418552,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,7.527949492214248e-05,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,0.0001019223564071,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757385253906,0.0,0.0,0.0004834753344766,290.3281555175781,294.1499938964844,266.1648254394531,265.19403076171875,266.7850646972656,266.117431640625,289.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520308985599968e-09,0.0010312584927305,-0.0239909924566745,0.0,0.0,0.0,-0.0095324413850903,60.0,-16.176559448242188,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,9.673566091805696e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001018673137878,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,7.523885142290965e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0001018673283397,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671325683594,0.0,0.0,0.0004832143022213,290.318603515625,294.1499938964844,266.1858825683594,265.2216186523437,266.7740783691406,266.1371765136719,289.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455194849294912e-09,0.0010307016782462,-0.0238205082714557,0.0,0.0,0.0,-0.0095001617446541,60.0,-16.1446590423584,-0.0,-7.243247068799975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,9.673566091805696e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001018673137878,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,7.523885142290965e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0001018673283397,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671325683594,0.0,0.0,0.0004832143022213,290.318603515625,294.1499938964844,266.1858825683594,265.2216186523437,266.7740783691406,266.1371765136719,289.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455194849294912e-09,0.0010307016782462,-0.0238205082714557,0.0,0.0,0.0,-0.0095001617446541,60.0,-16.1446590423584,-0.0,-7.243247068799975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,9.668397979112342e-05,291.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0001018128896248,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,7.519865175709128e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,0.0001018129041767,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45849609375,0.0,0.0,0.0004829561512451,290.3090209960937,294.1499938964844,266.2070007324219,265.2494812011719,266.763671875,266.1572265625,289.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030160463415,9.390797472974556e-09,0.001030151033774,-0.0236518960446119,0.0,0.0,0.0,-0.0094682369381189,60.0,-16.112804412841797,-0.0,-7.235509258407546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,9.668397979112342e-05,291.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0001018128896248,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,7.519865175709128e-05,290.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,0.0001018129041767,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45849609375,0.0,0.0,0.0004829561512451,290.3090209960937,294.1499938964844,266.2070007324219,265.2494812011719,266.763671875,266.1572265625,289.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030160463415,9.390797472974556e-09,0.001030151033774,-0.0236518960446119,0.0,0.0,0.0,-0.0094682369381189,60.0,-16.112804412841797,-0.0,-7.235509258407546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,9.663300443207844e-05,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001017592148855,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,7.515901234000921e-05,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0001017592294374,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.0004827015509363,290.2994079589844,294.1499938964844,266.2280578613281,265.2773742675781,266.7538757324219,266.177490234375,289.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327285610538638e-09,0.0010296079562976,-0.0234856028109788,0.0,0.0,0.0,-0.0094367517158389,60.0,-16.081104278564453,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283630371094,0.0,0.0,9.663300443207844e-05,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001017592148855,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,7.515901234000921e-05,290.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0001017592294374,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.0004827015509363,290.2994079589844,294.1499938964844,266.2280578613281,265.2773742675781,266.7538757324219,266.177490234375,289.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327285610538638e-09,0.0010296079562976,-0.0234856028109788,0.0,0.0,0.0,-0.0094367517158389,60.0,-16.081104278564453,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,9.658272028900684e-05,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0001017062677419,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,7.511990406783298e-05,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,0.0001017062822938,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,0.0004824503557756,290.289794921875,294.1499938964844,266.2489318847656,265.3051147460937,266.7445983886719,266.19781494140625,289.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629952099313e-09,0.0010290722129866,-0.0233215484768152,0.0,0.0,0.0,-0.0094056911766529,60.0,-16.04962158203125,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,9.658272028900684e-05,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,0.0001017062677419,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,7.511990406783298e-05,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,0.0001017062822938,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,0.0004824503557756,290.289794921875,294.1499938964844,266.2489318847656,265.3051147460937,266.7445983886719,266.19781494140625,289.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629952099313e-09,0.0010290722129866,-0.0233215484768152,0.0,0.0,0.0,-0.0094056911766529,60.0,-16.04962158203125,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,9.655790927354246e-05,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,0.0001016801397781,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,7.510060095228255e-05,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.00010168015433,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,0.0004823264316655,290.28497314453125,294.1499938964844,266.2592468261719,265.31890869140625,266.7401733398437,266.2079772949219,289.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.23371423766639e-09,0.0010288078337907,-0.0232405997812747,0.0,0.0,0.0,-0.0093903644010424,60.0,-16.034008026123047,-0.0,-7.216650743657739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,9.65333019848913e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,0.0001016542300931,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,7.508146518375725e-05,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.000101654237369,291.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,0.0004822035261895,290.2801513671875,294.1499938964844,266.2695007324219,265.33258056640625,266.7358703613281,266.2181396484375,289.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203052542261504e-09,0.001028545666486,-0.0231603160500526,0.0,0.0,0.0,-0.0093751642853021,60.0,-16.01848793029785,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,9.648485865909606e-05,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,0.0001016032110783,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,7.504378299927339e-05,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126403808594,0.0,0.0,0.0001016032256302,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,0.0004819615278393,290.2704772949219,294.1499938964844,266.2896423339844,265.3595275878906,266.72772216796875,266.2383117675781,289.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022594332695,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.987808227539062,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,9.648485865909606e-05,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,0.0001016032110783,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,7.504378299927339e-05,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126403808594,0.0,0.0,0.0001016032256302,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,0.0004819615278393,290.2704772949219,294.1499938964844,266.2896423339844,265.3595275878906,266.72772216796875,266.2383117675781,289.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022594332695,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.987808227539062,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,9.643734665587544e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,0.0001015531815937,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,7.500682841055095e-05,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0001015531888697,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,0.0004817241861019,290.26080322265625,294.1499938964844,266.30926513671875,265.38580322265625,266.72003173828125,266.2582702636719,289.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083485075223052e-09,0.0010275231907144,-0.0228472370654344,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.957601547241213,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,9.643734665587544e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,0.0001015531815937,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,7.500682841055095e-05,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0001015531888697,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,0.0004817241861019,290.26080322265625,294.1499938964844,266.30926513671875,265.38580322265625,266.72003173828125,266.2582702636719,289.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083485075223052e-09,0.0010275231907144,-0.0228472370654344,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.957601547241213,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,9.639117342885584e-05,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,0.000101504556369,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,7.497092155972496e-05,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,0.0001015045709209,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0004814935673493,290.2510681152344,294.1499938964844,266.3282470703125,265.41119384765625,266.7128601074219,266.27783203125,288.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.928104400634766,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,9.639117342885584e-05,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,0.000101504556369,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,7.497092155972496e-05,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,0.0001015045709209,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,0.0004814935673493,290.2510681152344,294.1499938964844,266.3282470703125,265.41119384765625,266.7128601074219,266.27783203125,288.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.928104400634766,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,9.634614252718166e-05,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0001014571389532,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,7.493589509977028e-05,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.0001014571535051,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0004812686238437,290.2413330078125,294.1499938964844,266.346435546875,265.435546875,266.70611572265625,266.2970275878906,288.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969842646422421e-09,0.0010265514720231,-0.0225496683269739,0.0,0.0,0.0,-0.0092595517635345,60.0,-15.899235725402832,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,9.634614252718166e-05,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0001014571389532,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,7.493589509977028e-05,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.0001014571535051,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0004812686238437,290.2413330078125,294.1499938964844,266.346435546875,265.435546875,266.70611572265625,266.2970275878906,288.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969842646422421e-09,0.0010265514720231,-0.0225496683269739,0.0,0.0,0.0,-0.0092595517635345,60.0,-15.899235725402832,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,9.632429282646626e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,0.0001014341250993,290.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,7.491889846278355e-05,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5735778808594,0.0,0.0,0.0001014341396512,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,0.0004811594844795,290.2364501953125,294.1499938964844,266.3551940917969,265.4472961425781,266.70294189453125,266.3063659667969,288.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942614648788094e-09,0.0010263186413794,-0.0224783737212419,0.0,0.0,0.0,-0.0092460541054606,60.0,-15.885157585144045,-0.0,-7.181768779673804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,9.630278509575874e-05,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0001014114750432,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,7.490217103622854e-05,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,0.0001014114895951,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38848876953125,0.0,0.0,0.0004810520622413,290.2315673828125,294.1499938964844,266.3637390136719,265.45867919921875,266.6998291015625,266.3155822753906,288.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915813864973643e-09,0.0010260895360261,-0.0224081948399543,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.871285438537598,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,9.626129758544266e-05,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972595214844,0.0,0.0,0.0001013677901937,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,7.486990216420963e-05,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5568542480469,0.0,0.0,0.0001013678047456,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0004808448138646,290.2218017578125,294.1499938964844,266.3800354003906,265.4803771972656,266.6940002441406,266.3334045410156,288.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.844345092773438,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,9.626129758544266e-05,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972595214844,0.0,0.0,0.0001013677901937,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,7.486990216420963e-05,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5568542480469,0.0,0.0,0.0001013678047456,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,0.0004808448138646,290.2218017578125,294.1499938964844,266.3800354003906,265.4803771972656,266.6940002441406,266.3334045410156,288.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.844345092773438,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,9.622157085686922e-05,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,0.0001013259534374,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58856201171875,0.0,0.0,7.48390011722222e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0001013259679893,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,0.0004806463839486,290.2120056152344,294.1499938964844,266.39520263671875,265.50048828125,266.6885070800781,266.3505249023437,288.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.81461570401143e-09,0.0010252241045236,-0.0221432019025087,0.0,0.0,0.0,-0.0091825993731617,60.0,-15.81834316253662,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,9.622157085686922e-05,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856018066406,0.0,0.0,0.0001013259534374,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58856201171875,0.0,0.0,7.48390011722222e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0001013259679893,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707275390625,0.0,0.0,0.0004806463839486,290.2120056152344,294.1499938964844,266.39520263671875,265.50048828125,266.6885070800781,266.3505249023437,288.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.81461570401143e-09,0.0010252241045236,-0.0221432019025087,0.0,0.0,0.0,-0.0091825993731617,60.0,-15.81834316253662,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,9.618458716431633e-05,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5739440917969,0.0,0.0,0.0001012870052363,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,7.481023931177333e-05,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.0001012870197882,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36181640625,0.0,0.0,0.0004804616328328,290.2021789550781,294.1499938964844,266.4091186523437,265.518798828125,266.68341064453125,266.3666076660156,288.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.76853079034845e-09,0.0010248300386592,-0.0220225248485803,0.0,0.0,0.0,-0.0091597530990839,60.0,-15.793771743774414,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,9.618458716431633e-05,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5739440917969,0.0,0.0,0.0001012870052363,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,7.481023931177333e-05,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.0001012870197882,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36181640625,0.0,0.0,0.0004804616328328,290.2021789550781,294.1499938964844,266.4091186523437,265.518798828125,266.68341064453125,266.3666076660156,288.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.76853079034845e-09,0.0010248300386592,-0.0220225248485803,0.0,0.0,0.0,-0.0091597530990839,60.0,-15.793771743774414,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,9.614972077542916e-05,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001012502980302,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,7.478312181774527e-05,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,0.0001012503053061,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528747558594,0.0,0.0,0.0004802874755114,290.1923217773437,294.1499938964844,266.42169189453125,265.53515625,266.6785888671875,266.3818664550781,288.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244672885164,8.725088207484077e-09,0.0010244585573673,-0.0219087656587362,0.0,0.0,0.0,-0.0091382171958684,60.0,-15.770217895507812,-0.0,-7.155757941745834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,9.614972077542916e-05,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001012502980302,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,7.478312181774527e-05,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,0.0001012503053061,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528747558594,0.0,0.0,0.0004802874755114,290.1923217773437,294.1499938964844,266.42169189453125,265.53515625,266.6785888671875,266.3818664550781,288.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244672885164,8.725088207484077e-09,0.0010244585573673,-0.0219087656587362,0.0,0.0,0.0,-0.0091382171958684,60.0,-15.770217895507812,-0.0,-7.155757941745834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887756347656,0.0,0.0,9.61335827014409e-05,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001012333013932,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5593566894531,0.0,0.0,7.47705707908608e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,0.0001012333086691,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.000480206857901,290.1874084472656,294.1499938964844,266.4273986816406,265.5425109863281,266.6763000488281,266.3890075683594,288.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704976295348388e-09,0.0010242866119369,-0.0218561012297868,0.0,0.0,0.0,-0.0091282464563846,60.0,-15.75912094116211,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,9.611817949917167e-05,291.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,0.0001012170760077,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,7.475858728867024e-05,290.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,0.0001012170905596,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3439025878906,0.0,0.0,0.0004801299073733,290.1824645996094,294.1499938964844,266.4327697753906,265.54931640625,266.6741027832031,266.3958740234375,288.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685780095163409e-09,0.0010241224663332,-0.0218058340251445,0.0,0.0,0.0,-0.0091187302023172,60.0,-15.748374938964844,-0.0,-7.15106267534793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,9.609029802959412e-05,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0001011877175187,290.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,7.473690493497998e-05,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001011877247947,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,0.0004799906455446,290.1725769042969,294.1499938964844,266.4422302246094,265.5611572265625,266.6698608398437,266.4085693359375,288.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238339891657,8.651036331741581e-09,0.0010238253744319,-0.0217148531228303,0.0,0.0,0.0,-0.0091015063226223,60.0,-15.728191375732422,-0.0,-7.146913816313828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,9.609029802959412e-05,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390625,0.0,0.0,0.0001011877175187,290.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,7.473690493497998e-05,290.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001011877247947,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,0.0004799906455446,290.1725769042969,294.1499938964844,266.4422302246094,265.5611572265625,266.6698608398437,266.4085693359375,288.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238339891657,8.651036331741581e-09,0.0010238253744319,-0.0217148531228303,0.0,0.0,0.0,-0.0091015063226223,60.0,-15.728191375732422,-0.0,-7.146913816313828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,9.606597450328992e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274353027344,0.0,0.0,0.0001011621061479,290.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,7.47179874451831e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,0.0001011621206998,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,0.0004798691661562,290.1626892089844,294.1499938964844,266.45001220703125,265.5704650878906,266.66583251953125,266.42010498046875,288.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620732572239831e-09,0.0010235662339255,-0.0216354969888925,0.0,0.0,0.0,-0.0090864831581711,60.0,-15.709546089172363,-0.0,-7.143296443246072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,9.606597450328992e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274353027344,0.0,0.0,0.0001011621061479,290.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,7.47179874451831e-05,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,0.0001011621206998,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,0.0004798691661562,290.1626892089844,294.1499938964844,266.45001220703125,265.5704650878906,266.66583251953125,266.42010498046875,288.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620732572239831e-09,0.0010235662339255,-0.0216354969888925,0.0,0.0,0.0,-0.0090864831581711,60.0,-15.709546089172363,-0.0,-7.143296443246072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,9.604658407624812e-05,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158386230469,0.0,0.0,0.0001011416825349,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,7.47029043850489e-05,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,0.0001011416898109,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0004797722795046,290.1527404785156,294.1499938964844,266.455810546875,265.5771484375,266.6620178222656,266.42999267578125,288.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233680950477,8.596561684726112e-09,0.0010233594803139,-0.0215722024440765,0.0,0.0,0.0,-0.0090745007619261,60.0,-15.69312572479248,-0.0,-7.140411639738886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
