time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352920,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,9.604658407624812e-05,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158386230469,0.0,0.0,0.0001011416825349,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,7.47029043850489e-05,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,0.0001011416898109,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0004797722795046,290.1527404785156,294.1499938964844,266.455810546875,265.5771484375,266.6620178222656,266.42999267578125,288.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233680950477,8.596561684726112e-09,0.0010233594803139,-0.0215722024440765,0.0,0.0,0.0,-0.0090745007619261,60.0,-15.69312572479248,-0.0,-7.140411639738886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,9.603297075955196e-05,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0001011273488984,290.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,7.469231786672026e-05,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,0.0001011273634503,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077697753906,0.0,0.0,0.0004797042929567,290.1427917480469,294.1499938964844,266.4595642089844,265.5813293457031,266.6583557128906,266.4383850097656,288.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232230415567,8.579600141445098e-09,0.0010232144268229,-0.0215277858078479,0.0,0.0,0.0,-0.0090660918503999,60.0,-15.678751945495604,-0.0,-7.138387303484707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53472900390625,0.0,0.0,9.603297075955196e-05,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0001011273488984,290.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,7.469231786672026e-05,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677734375,0.0,0.0,0.0001011273634503,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077697753906,0.0,0.0,0.0004797042929567,290.1427917480469,294.1499938964844,266.4595642089844,265.5813293457031,266.6583557128906,266.4383850097656,288.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232230415567,8.579600141445098e-09,0.0010232144268229,-0.0215277858078479,0.0,0.0,0.0,-0.0090660918503999,60.0,-15.678751945495604,-0.0,-7.138387303484707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,9.60292964009568e-05,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,0.0001011234853649,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,7.468945841537789e-05,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,0.0001011234926409,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,0.0004796859575435,290.1378173828125,294.1499938964844,266.460693359375,265.58251953125,266.65655517578125,266.4418640136719,288.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231838095933,8.575021581691544e-09,0.0010231753112748,-0.0215157959610223,0.0,0.0,0.0,-0.0090638222172856,60.0,-15.672613143920898,-0.0,-7.137840896120906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,9.602906357031316e-05,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.0001011232307064,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,7.468927651643753e-05,290.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566345214844,0.0,0.0,0.0001011232452583,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.0004796847933903,290.1328430175781,294.1499938964844,266.4613342285156,265.5830993652344,266.65478515625,266.4449157714844,288.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231813648715,8.574725818277784e-09,0.0010231727501377,-0.0215150211006402,0.0,0.0,0.0,-0.0090636750683188,60.0,-15.667253494262695,-0.0,-7.137806079526855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107727050781,0.0,0.0,9.60408797254786e-05,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,0.0001011356798699,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,7.469846605090424e-05,290.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,0.0001011356944218,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,0.0004797438159584,290.1228332519531,294.1499938964844,266.4611511230469,265.5825500488281,266.6512756347656,266.44976806640625,288.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233072098344,8.589446487405894e-09,0.0010232985951006,-0.0215535685420036,0.0,0.0,0.0,-0.0090709729120135,60.0,-15.658966064453123,-0.0,-7.139562541169654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107727050781,0.0,0.0,9.60408797254786e-05,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,0.0001011356798699,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,7.469846605090424e-05,290.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,0.0001011356944218,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,0.0004797438159584,290.1228332519531,294.1499938964844,266.4611511230469,265.5825500488281,266.6512756347656,266.44976806640625,288.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233072098344,8.589446487405894e-09,0.0010232985951006,-0.0215535685420036,0.0,0.0,0.0,-0.0090709729120135,60.0,-15.658966064453123,-0.0,-7.139562541169654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,9.607262472854929e-05,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,0.0001011691128951,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720764160156,0.0,0.0,7.472316065104678e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.0001011691201711,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0004799024027306,290.1128234863281,294.1499938964844,266.45904541015625,265.5797424316406,266.6478271484375,266.4527282714844,288.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023645279929,8.628994407899881e-09,0.0010236366651952,-0.021657133474946,0.0,0.0,0.0,-0.0090905781835317,60.0,-15.655110359191896,-0.0,-7.144282676563307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,9.607262472854929e-05,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,0.0001011691128951,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720764160156,0.0,0.0,7.472316065104678e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.0001011691201711,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0004799024027306,290.1128234863281,294.1499938964844,266.45904541015625,265.5797424316406,266.6478271484375,266.4527282714844,288.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023645279929,8.628994407899881e-09,0.0010236366651952,-0.021657133474946,0.0,0.0,0.0,-0.0090905781835317,60.0,-15.655110359191896,-0.0,-7.144282676563307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,9.613244037609547e-05,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,0.0001012321008602,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46044921875,0.0,0.0,7.476968312403187e-05,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0001012321081361,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,0.0004802012117579,290.102783203125,294.1499938964844,266.4551086425781,265.5747985839844,266.64434814453125,266.4537048339844,288.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242825374007,8.703513465491142e-09,0.0010242738062515,-0.02185227163136,0.0,0.0,0.0,-0.0091275200247764,60.0,-15.656633377075195,-0.0,-7.153180803243232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,9.613244037609547e-05,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,0.0001012321008602,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46044921875,0.0,0.0,7.476968312403187e-05,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0001012321081361,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,0.0004802012117579,290.102783203125,294.1499938964844,266.4551086425781,265.5747985839844,266.64434814453125,266.4537048339844,288.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242825374007,8.703513465491142e-09,0.0010242738062515,-0.02185227163136,0.0,0.0,0.0,-0.0091275200247764,60.0,-15.656633377075195,-0.0,-7.153180803243232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,9.622117795515804e-05,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001013255387078,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488220214844,0.0,0.0,7.483870285796002e-05,290.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0001013255532598,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,0.0004806444630958,290.0926818847656,294.1499938964844,266.44940185546875,265.5678100585937,266.640869140625,266.45294189453125,288.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252278298139,8.814066809748056e-09,0.0010252189822494,-0.0221417658030986,0.0,0.0,0.0,-0.0091823255643248,60.0,-15.66362762451172,-0.0,-7.166391924329218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,9.622117795515804e-05,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001013255387078,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488220214844,0.0,0.0,7.483870285796002e-05,290.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0001013255532598,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,0.0004806444630958,290.0926818847656,294.1499938964844,266.44940185546875,265.5678100585937,266.640869140625,266.45294189453125,288.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252278298139,8.814066809748056e-09,0.0010252189822494,-0.0221417658030986,0.0,0.0,0.0,-0.0091823255643248,60.0,-15.66362762451172,-0.0,-7.166391924329218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,9.627611143514514e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0001013833898468,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,7.488142000511289e-05,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001013833971228,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,0.0004809188540093,290.087646484375,294.1499938964844,266.4458923339844,265.5635681152344,266.6390991210937,266.4518737792969,288.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258130496367,8.882504509699629e-09,0.0010258042020723,-0.0223209727555513,0.0,0.0,0.0,-0.0092162527143955,60.0,-15.669330596923828,-0.0,-7.174576666102439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,9.634071466280147e-05,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,0.0001014514200505,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,7.493167504435405e-05,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009094238281,0.0,0.0,0.0001014514346024,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527160644531,0.0,0.0,0.0004812415863852,290.08258056640625,294.1499938964844,266.44195556640625,265.5588684082031,266.6372985839844,266.4503479003906,288.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265012970194,8.962996567163373e-09,0.0010264923330396,-0.0225317422300577,0.0,0.0,0.0,-0.0092561552301049,60.0,-15.676671981811523,-0.0,-7.184208783428403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,9.649587445892394e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0001016148089547,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,7.505234680138528e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0001016148162307,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,0.0004820166213903,290.07244873046875,294.1499938964844,266.4328308105469,265.5480651855469,266.6336669921875,266.44598388671875,288.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281543945893,9.156302382962169e-09,0.0010281451977789,-0.0230379067361354,0.0,0.0,0.0,-0.0093519855290651,60.0,-15.696173667907717,-0.0,-7.207366792272296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,9.649587445892394e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0001016148089547,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,7.505234680138528e-05,290.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0001016148162307,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,0.0004820166213903,290.07244873046875,294.1499938964844,266.4328308105469,265.5480651855469,266.6336669921875,266.44598388671875,288.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281543945893,9.156302382962169e-09,0.0010281451977789,-0.0230379067361354,0.0,0.0,0.0,-0.0093519855290651,60.0,-15.696173667907717,-0.0,-7.207366792272296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,9.668225538916886e-05,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41143798828125,0.0,0.0,0.0001018110779114,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,7.519731298089027e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,0.0001018110851873,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,0.0004829476238228,290.062255859375,294.1499938964844,266.4220886230469,265.5354919433594,266.6298828125,266.4395751953125,288.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301400907337,9.388515742614343e-09,0.001030130777508,-0.0236459244042634,0.0,0.0,0.0,-0.009467102587223,60.0,-15.722700119018556,-0.0,-7.235234988911543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,9.668225538916886e-05,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41143798828125,0.0,0.0,0.0001018110779114,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41387939453125,0.0,0.0,7.519731298089027e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,0.0001018110851873,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,0.0004829476238228,290.062255859375,294.1499938964844,266.4220886230469,265.5354919433594,266.6298828125,266.4395751953125,288.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301400907337,9.388515742614343e-09,0.001030130777508,-0.0236459244042634,0.0,0.0,0.0,-0.009467102587223,60.0,-15.722700119018556,-0.0,-7.235234988911543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,9.689888247521594e-05,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997802734375,0.0,0.0,0.0001020391937345,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021911621094,0.0,0.0,7.536580233136192e-05,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,0.0001020392010104,291.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247009277344,0.0,0.0,0.000484029733343,290.0520324707031,294.1499938964844,266.4097900390625,265.521240234375,266.6259460449219,266.4312438964844,288.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324481409043,9.658408295365462e-09,0.0010324384784325,-0.0243525672703981,0.0,0.0,0.0,-0.00960089918226,60.0,-15.755311012268066,-0.0,-7.2676932916238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,9.689888247521594e-05,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997802734375,0.0,0.0,0.0001020391937345,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021911621094,0.0,0.0,7.536580233136192e-05,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,0.0001020392010104,291.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247009277344,0.0,0.0,0.000484029733343,290.0520324707031,294.1499938964844,266.4097900390625,265.521240234375,266.6259460449219,266.4312438964844,288.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324481409043,9.658408295365462e-09,0.0010324384784325,-0.0243525672703981,0.0,0.0,0.0,-0.00960089918226,60.0,-15.755311012268066,-0.0,-7.2676932916238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,9.714087354950608e-05,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,0.000102294019598,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,7.555401680292562e-05,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001022940341499,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0004852385318372,290.041748046875,294.1499938964844,266.3959655761719,265.50543212890625,266.6218566894531,266.4211730957031,288.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350263910368,9.959908453538446e-09,0.0010350163793191,-0.0251419227570295,0.0,0.0,0.0,-0.0097503652796149,60.0,-15.793156623840332,-0.0,-7.304038263100665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,9.714087354950608e-05,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,0.000102294019598,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,7.555401680292562e-05,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001022940341499,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0004852385318372,290.041748046875,294.1499938964844,266.3959655761719,265.50543212890625,266.6218566894531,266.4211730957031,288.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350263910368,9.959908453538446e-09,0.0010350163793191,-0.0251419227570295,0.0,0.0,0.0,-0.0097503652796149,60.0,-15.793156623840332,-0.0,-7.304038263100665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,9.7270414698869e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,0.0001024304365273,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,7.565477426396683e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,0.0001024304438033,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,0.0004858856264036,290.03662109375,294.1499938964844,266.38848876953125,265.4969482421875,266.6197204589844,266.4153137207031,288.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364066110923,1.0121308235966351e-08,0.0010363964829593,-0.0255644638091325,0.0,0.0,0.0,-0.0098303779959678,60.0,-15.814294815063477,-0.0,-7.323532003056243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.0,0.0,9.740403038449584e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,0.0001025711389956,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,7.575869676657021e-05,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,0.0001025711535476,291.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,0.0004865530645474,290.03143310546875,294.1499938964844,266.38067626953125,265.4881286621094,266.6175231933594,266.4090881347656,288.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037830254063,1.0287782181706008e-08,0.0010378198930993,-0.0260002762079238,0.0,0.0,0.0,-0.0099129052832722,60.0,-15.83637237548828,-0.0,-7.343665231474007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,9.768198651727288e-05,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,0.0001028638362186,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36700439453125,0.0,0.0,7.597488001920283e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334045410156,0.0,0.0,0.0001028638507705,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,0.0004879414918832,290.0210876464844,294.1499938964844,266.3639831542969,265.46942138671875,266.61297607421875,266.3952331542969,288.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0634090052974445e-08,0.0010407810332253,-0.0269068256020545,0.0,0.0,0.0,-0.0100845843553543,60.0,-15.883343696594238,-0.0,-7.385636280332619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,9.768198651727288e-05,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,0.0001028638362186,290.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36700439453125,0.0,0.0,7.597488001920283e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334045410156,0.0,0.0,0.0001028638507705,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,0.0004879414918832,290.0210876464844,294.1499938964844,266.3639831542969,265.46942138671875,266.61297607421875,266.3952331542969,288.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0634090052974445e-08,0.0010407810332253,-0.0269068256020545,0.0,0.0,0.0,-0.0100845843553543,60.0,-15.883343696594238,-0.0,-7.385636280332619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,9.796882659429684e-05,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001031658975989,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,7.619798270752653e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0001031659048749,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,0.0004893743316642,290.0106506347656,294.1499938964844,266.3459167480469,265.44940185546875,266.608154296875,266.37957763671875,288.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991473509136542e-08,0.0010438369354233,-0.0278422981500625,0.0,0.0,0.0,-0.0102617545053362,60.0,-15.933420181274414,-0.0,-7.429075310483314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,9.796882659429684e-05,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001031658975989,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,7.619798270752653e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0001031659048749,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,0.0004893743316642,290.0106506347656,294.1499938964844,266.3459167480469,265.44940185546875,266.608154296875,266.37957763671875,288.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991473509136542e-08,0.0010438369354233,-0.0278422981500625,0.0,0.0,0.0,-0.0102617545053362,60.0,-15.933420181274414,-0.0,-7.429075310483314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665771484375,0.0,0.0,9.825824963627384e-05,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0001034706801874,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,7.642308628419414e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,0.0001034706874634,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,0.000490820093546,290.00018310546875,294.1499938964844,266.3265991210937,265.4281921386719,266.6030578613281,266.3622741699219,288.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469317203387,1.1352076612070052e-08,0.0010469203116372,-0.0287861283868551,0.0,0.0,0.0,-0.0104405209422111,60.0,-15.985344886779783,-0.0,-7.473034457916583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665771484375,0.0,0.0,9.825824963627384e-05,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0001034706801874,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3433837890625,0.0,0.0,7.642308628419414e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,0.0001034706874634,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,0.000490820093546,290.00018310546875,294.1499938964844,266.3265991210937,265.4281921386719,266.6030578613281,266.3622741699219,288.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469317203387,1.1352076612070052e-08,0.0010469203116372,-0.0287861283868551,0.0,0.0,0.0,-0.0104405209422111,60.0,-15.985344886779783,-0.0,-7.473034457916583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,9.854512609308586e-05,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001037727706716,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,7.664621080039069e-05,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992248535156,0.0,0.0,0.0001037727779475,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673583984375,0.0,0.0,0.0004922530497424,289.9896545410156,294.1499938964844,266.3059997558594,265.4058837890625,266.59771728515625,266.3436279296875,288.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709500036261034e-08,0.0010499765630811,-0.0297215618193149,0.0,0.0,0.0,-0.0106177097186446,60.0,-16.038240432739258,-0.0,-7.516733546708565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,9.854512609308586e-05,291.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001037727706716,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,7.664621080039069e-05,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992248535156,0.0,0.0,0.0001037727779475,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673583984375,0.0,0.0,0.0004922530497424,289.9896545410156,294.1499938964844,266.3059997558594,265.4058837890625,266.59771728515625,266.3436279296875,288.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709500036261034e-08,0.0010499765630811,-0.0297215618193149,0.0,0.0,0.0,-0.0106177097186446,60.0,-16.038240432739258,-0.0,-7.516733546708565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,9.868569031823426e-05,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,0.0001039207854773,290.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,7.675553933950141e-05,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,0.0001039207927533,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.000492955208756,289.984375,294.1499938964844,266.2952575683594,265.3943176269531,266.59490966796875,266.33367919921875,288.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514860041439,1.1884629280700665e-08,0.0010514740133658,-0.0301798731088638,0.0,0.0,0.0,-0.0107045294716954,60.0,-16.064781188964844,-0.0,-7.53819193732852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422241210937,0.0,0.0,9.88234969554469e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,0.0001040659044519,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,7.686272147111595e-05,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,0.0001040659117279,291.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0004936435725539,289.9790954589844,294.1499938964844,266.28424072265625,265.3825378417969,266.5920104980469,266.3233642578125,288.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056329268261834e-08,0.0010529422434046,-0.0306291934102773,0.0,0.0,0.0,-0.0107896476984024,60.0,-16.091215133666992,-0.0,-7.559259529443808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,9.908669744618236e-05,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,0.0001043430747813,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077087402344,0.0,0.0,7.706743781454861e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,0.0001043430820573,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0004949583671987,289.9684753417969,294.1499938964844,266.2613220214844,265.3582458496094,266.5860290527344,266.30181884765625,288.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557586792856,1.2384266945275613e-08,0.0010557463392615,-0.0314873196184635,0.0,0.0,0.0,-0.0109522202983498,60.0,-16.14328956604004,-0.0,-7.599579276984515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,9.908669744618236e-05,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,0.0001043430747813,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077087402344,0.0,0.0,7.706743781454861e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,0.0001043430820573,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0004949583671987,289.9684753417969,294.1499938964844,266.2613220214844,265.3582458496094,266.5860290527344,266.30181884765625,288.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557586792856,1.2384266945275613e-08,0.0010557463392615,-0.0314873196184635,0.0,0.0,0.0,-0.0109522202983498,60.0,-16.14328956604004,-0.0,-7.599579276984515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,9.93278226815164e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,0.0001045969911501,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2957763671875,0.0,0.0,7.725497562205419e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.0001045969984261,291.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,0.0004961628001183,289.95782470703125,294.1499938964844,266.2373352050781,265.3331298828125,266.5796813964844,266.2790222167969,288.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058327849023,1.268469151938234e-08,0.0010583151597529,-0.0322733893990516,0.0,0.0,0.0,-0.011101153679192,60.0,-16.19316291809082,-0.0,-7.636609922201387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,9.93278226815164e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,0.0001045969911501,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2957763671875,0.0,0.0,7.725497562205419e-05,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.0001045969984261,291.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,0.0004961628001183,289.95782470703125,294.1499938964844,266.2373352050781,265.3331298828125,266.5796813964844,266.2790222167969,288.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058327849023,1.268469151938234e-08,0.0010583151597529,-0.0322733893990516,0.0,0.0,0.0,-0.011101153679192,60.0,-16.19316291809082,-0.0,-7.636609922201387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
