time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355260,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,9.95396840153262e-05,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817077636719,0.0,0.0,0.0001048200865625,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,7.741976151010022e-05,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.253173828125,0.0,0.0,0.0001048201011144,291.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,0.000497221131809,289.9471130371094,294.1499938964844,266.2123107910156,265.3072814941406,266.57293701171875,266.2549743652344,288.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605852585285,1.2948658145717218e-08,0.0010605723364278,-0.0329640172421932,0.0,0.0,0.0,-0.0112320128828287,60.0,-16.239469528198242,-0.0,-7.669220991601834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055419921875,0.0,0.0,9.95396840153262e-05,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817077636719,0.0,0.0,0.0001048200865625,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,7.741976151010022e-05,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.253173828125,0.0,0.0,0.0001048201011144,291.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,0.000497221131809,289.9471130371094,294.1499938964844,266.2123107910156,265.3072814941406,266.57293701171875,266.2549743652344,288.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605852585285,1.2948658145717218e-08,0.0010605723364278,-0.0329640172421932,0.0,0.0,0.0,-0.0112320128828287,60.0,-16.239469528198242,-0.0,-7.669220991601834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,9.972204134101048e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2697448730469,0.0,0.0,0.0001050121209118,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,7.756159175187349e-05,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.0001050121281878,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,0.0004981320234946,289.9364013671875,294.1499938964844,266.18634033203125,265.28076171875,266.5658264160156,266.2299194335937,288.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625283466652,1.3175865731795966e-08,0.0010625151917338,-0.0335584357380867,0.0,0.0,0.0,-0.0113446498289704,60.0,-16.282024383544922,-0.0,-7.697346404711426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,9.972204134101048e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2697448730469,0.0,0.0,0.0001050121209118,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,7.756159175187349e-05,290.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.0001050121281878,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,0.0004981320234946,289.9364013671875,294.1499938964844,266.18634033203125,265.28076171875,266.5658264160156,266.2299194335937,288.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625283466652,1.3175865731795966e-08,0.0010625151917338,-0.0335584357380867,0.0,0.0,0.0,-0.0113446498289704,60.0,-16.282024383544922,-0.0,-7.697346404711426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2871398925781,0.0,0.0,9.980111644836144e-05,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,0.0001050953869707,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,7.762309542158619e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,0.0001050953942467,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,0.0004985270206816,289.9309997558594,294.1499938964844,266.1730041503906,265.2673034667969,266.5621643066406,266.2170715332031,288.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633708443492,1.3274380705752264e-08,0.0010633575730025,-0.0338161587715148,0.0,0.0,0.0,-0.0113934883847832,60.0,-16.30173683166504,-0.0,-7.709557081625462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,9.987172234104946e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001051697327056,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,7.767800707370043e-05,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300109863281,0.0,0.0,0.0001051697472576,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,0.0004988797008991,289.92559814453125,294.1499938964844,266.159423828125,265.2536926269531,266.5583801269531,266.2039489746094,288.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641231201589,1.3362348560974624e-08,0.0010641098488122,-0.034046284854412,0.0,0.0,0.0,-0.0114370975643396,60.0,-16.320232391357422,-0.0,-7.72046888641853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,9.99896292341873e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458190917969,0.0,0.0,0.0001052938969223,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,7.77697132434696e-05,290.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,0.0001052939114742,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,0.0004994687042199,289.914794921875,294.1499938964844,266.13165283203125,265.22613525390625,266.550537109375,266.1771240234375,288.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.3509255936128284e-08,0.00106536608655,-0.0344305858016014,0.0,0.0,0.0,-0.0115099260583519,60.0,-16.35392189025879,-0.0,-7.73870922898823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,9.99896292341873e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458190917969,0.0,0.0,0.0001052938969223,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478332519531,0.0,0.0,7.77697132434696e-05,290.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,0.0001052939114742,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,0.0004994687042199,289.914794921875,294.1499938964844,266.13165283203125,265.22613525390625,266.550537109375,266.1771240234375,288.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.3509255936128284e-08,0.00106536608655,-0.0344305858016014,0.0,0.0,0.0,-0.0115099260583519,60.0,-16.35392189025879,-0.0,-7.73870922898823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001000756456051,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.0001053844825946,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,7.783661567373201e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.206787109375,0.0,0.0,0.0001053844898706,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0004998983931727,289.90399169921875,294.1499938964844,266.10308837890625,265.1982116699219,266.54229736328125,266.14947509765625,288.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662961285561,1.3616426208784562e-08,0.0010662825079634,-0.0347109250724315,0.0,0.0,0.0,-0.011563055217266,60.0,-16.383115768432617,-0.0,-7.752029063112786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001000756456051,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.0001053844825946,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,7.783661567373201e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.206787109375,0.0,0.0,0.0001053844898706,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0004998983931727,289.90399169921875,294.1499938964844,266.10308837890625,265.1982116699219,266.54229736328125,266.14947509765625,288.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662961285561,1.3616426208784562e-08,0.0010662825079634,-0.0347109250724315,0.0,0.0,0.0,-0.011563055217266,60.0,-16.383115768432617,-0.0,-7.752029063112786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,0.0001001360360532,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001054480744642,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22381591796875,0.0,0.0,7.788358925608918e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,0.0001054480817401,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,0.0005002000252716,289.89312744140625,294.1499938964844,266.0737609863281,265.16998291015625,266.5336303710937,266.1210632324219,288.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669395560398,1.3691662914538938e-08,0.0010669259354472,-0.0349077247083187,0.0,0.0,0.0,-0.0116003528237342,60.0,-16.40796661376953,-0.0,-7.761386200400011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,0.0001001360360532,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001054480744642,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22381591796875,0.0,0.0,7.788358925608918e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,0.0001054480817401,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,0.0005002000252716,289.89312744140625,294.1499938964844,266.0737609863281,265.16998291015625,266.5336303710937,266.1210632324219,288.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669395560398,1.3691662914538938e-08,0.0010669259354472,-0.0349077247083187,0.0,0.0,0.0,-0.0116003528237342,60.0,-16.40796661376953,-0.0,-7.761386200400011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,0.0001001709679258,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001054848617059,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,7.791075768182054e-05,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835021972656,0.0,0.0,0.0001054848689818,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,0.000500374531839,289.8822631835937,294.1499938964844,266.0437316894531,265.1415405273437,266.5246276855469,266.092041015625,288.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067311852239,1.3735185433461083e-08,0.001067298115231,-0.0350215695798397,0.0,0.0,0.0,-0.0116219297051429,60.0,-16.42934226989746,-0.0,-7.766801957131977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,0.0001001709679258,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,0.0001054848617059,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,7.791075768182054e-05,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835021972656,0.0,0.0,0.0001054848689818,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,0.000500374531839,289.8822631835937,294.1499938964844,266.0437316894531,265.1415405273437,266.5246276855469,266.092041015625,288.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067311852239,1.3735185433461083e-08,0.001067298115231,-0.0350215695798397,0.0,0.0,0.0,-0.0116219297051429,60.0,-16.42934226989746,-0.0,-7.766801957131977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,0.0001001799028017,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.203857421875,0.0,0.0,0.0001054942622431,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,7.791770622134209e-05,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,0.000105494276795,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,0.0005004191771149,289.8768005371094,294.1499938964844,266.0284729003906,265.1272888183594,266.5199584960937,266.0772399902344,288.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406963557,1.3746311644524669e-08,0.001067393226549,-0.0350506752729415,0.0,0.0,0.0,-0.0116274459287524,60.0,-16.43854522705078,-0.0,-7.768186804923971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195739746094,0.0,0.0,0.0001001842538244,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,0.0001054988533724,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,7.792108954163268e-05,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,0.0001054988606483,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0005004408885724,289.8713684082031,294.1499938964844,266.0130615234375,265.1130065917969,266.5151672363281,266.06231689453125,288.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674534132704,1.3751735750133776e-08,0.0010674396762624,-0.0350648611783981,0.0,0.0,0.0,-0.0116301346570253,60.0,-16.447084426879883,-0.0,-7.76886253106568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.0001001799464575,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,0.0001054943131748,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,7.791774260113016e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16021728515625,0.0,0.0,0.0001054943277267,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0005004194099456,289.8604431152344,294.1499938964844,265.9818115234375,265.0844421386719,266.5053405761719,266.0320129394531,288.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674075456336,1.3746363158873013e-08,0.0010673938086256,-0.0350508093833923,0.0,0.0,0.0,-0.0116274710744619,60.0,-16.462200164794922,-0.0,-7.768193199808594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.0001001799464575,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,0.0001054943131748,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,7.791774260113016e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16021728515625,0.0,0.0,0.0001054943277267,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0005004194099456,289.8604431152344,294.1499938964844,265.9818115234375,265.0844421386719,266.5053405761719,266.0320129394531,288.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674075456336,1.3746363158873013e-08,0.0010673938086256,-0.0350508093833923,0.0,0.0,0.0,-0.0116274710744619,60.0,-16.462200164794922,-0.0,-7.768193199808594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950378417969,0.0,0.0,0.0001001613854896,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,0.0001054747699527,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757507324219,0.0,0.0,7.790330710122362e-05,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,0.0001054747772286,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03759765625,0.0,0.0,0.0005003266851417,289.8495178222656,294.1499938964844,265.95001220703125,265.0559387207031,266.4950561523437,266.00115966796875,288.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723231440110341e-08,0.0010671960189938,-0.0349903032183647,0.0,0.0,0.0,-0.0116160046309232,60.0,-16.475013732910156,-0.0,-7.76531479118603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950378417969,0.0,0.0,0.0001001613854896,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,0.0001054747699527,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757507324219,0.0,0.0,7.790330710122362e-05,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,0.0001054747772286,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03759765625,0.0,0.0,0.0005003266851417,289.8495178222656,294.1499938964844,265.95001220703125,265.0559387207031,266.4950561523437,266.00115966796875,288.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723231440110341e-08,0.0010671960189938,-0.0349903032183647,0.0,0.0,0.0,-0.0116160046309232,60.0,-16.475013732910156,-0.0,-7.76531479118603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,0.0001001344207907,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,0.0001054463718901,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16375732421875,0.0,0.0,7.788233051542193e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.000105446379166,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0005001919926144,289.8385925292969,294.1499938964844,265.917236328125,265.0271911621094,266.4844055175781,265.9696960449219,288.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669224429875,1.3689623656887306e-08,0.0010669087059795,-0.0349023938179016,0.0,0.0,0.0,-0.0115993442013859,60.0,-16.486486434936523,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,0.0001001344207907,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,0.0001054463718901,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16375732421875,0.0,0.0,7.788233051542193e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.000105446379166,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0005001919926144,289.8385925292969,294.1499938964844,265.917236328125,265.0271911621094,266.4844055175781,265.9696960449219,288.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669224429875,1.3689623656887306e-08,0.0010669087059795,-0.0349023938179016,0.0,0.0,0.0,-0.0115993442013859,60.0,-16.486486434936523,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,0.0001001048512989,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,0.0001054152307915,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,7.785933121340349e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,0.0001054152380675,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172424316406,0.0,0.0,0.000500044261571,289.8276672363281,294.1499938964844,265.8830261230469,264.997802734375,266.4732666015625,265.937255859375,288.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652774910610788e-08,0.0010665935697034,-0.0348060019314289,0.0,0.0,0.0,-0.0115810763090848,60.0,-16.497922897338867,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,0.0001001048512989,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,0.0001054152307915,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,7.785933121340349e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,0.0001054152380675,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172424316406,0.0,0.0,0.000500044261571,289.8276672363281,294.1499938964844,265.8830261230469,264.997802734375,266.4732666015625,265.937255859375,288.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652774910610788e-08,0.0010665935697034,-0.0348060019314289,0.0,0.0,0.0,-0.0115810763090848,60.0,-16.497922897338867,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,0.0001000900374492,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,0.0001053996384143,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,7.784781337250024e-05,290.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0001053996456903,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,0.0004999702796339,289.8221740722656,294.1499938964844,265.8653564453125,264.9828186035156,266.467529296875,265.9206237792969,288.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.363431856304942e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719269961118,60.0,-16.503862380981445,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0001000758638838,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379699707031,0.0,0.0,0.0001053847081493,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398010253906,0.0,0.0,7.783679029671475e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,0.0001053847154253,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.0004998994991183,289.81671142578125,294.1499938964844,265.8473205566406,264.9676818847656,266.4617004394531,265.9036865234375,288.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662984568625,1.3616657135173682e-08,0.0010662848362699,-0.0347115285694599,0.0,0.0,0.0,-0.0115631716325879,60.0,-16.510099411010742,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,0.0001000499469228,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,0.0001053574160323,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,7.781662861816585e-05,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0001053574233083,291.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0004997699870727,289.80572509765625,294.1499938964844,265.8101501464844,264.9367370605469,266.4496765136719,265.8689270019531,288.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584356750584448e-08,0.0010660085827112,-0.0346270352602005,0.0,0.0,0.0,-0.0115471584722399,60.0,-16.5235595703125,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,0.0001000499469228,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,0.0001053574160323,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,7.781662861816585e-05,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0001053574233083,291.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0004997699870727,289.80572509765625,294.1499938964844,265.8101501464844,264.9367370605469,266.4496765136719,265.8689270019531,288.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584356750584448e-08,0.0010660085827112,-0.0346270352602005,0.0,0.0,0.0,-0.0115471584722399,60.0,-16.5235595703125,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0001000291449599,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,0.0001053355153999,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158447265625,0.0,0.0,7.780045416438952e-05,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0001053355226758,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,0.0004996661446057,289.7947692871094,294.1499938964844,265.7714538574219,264.9049072265625,266.4371643066406,265.8326721191406,288.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558437927940762e-08,0.0010657869279384,-0.0345592387020587,0.0,0.0,0.0,-0.011534309014678,60.0,-16.538827896118164,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0001000291449599,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,0.0001053355153999,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158447265625,0.0,0.0,7.780045416438952e-05,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0001053355226758,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.986572265625,0.0,0.0,0.0004996661446057,289.7947692871094,294.1499938964844,265.7714538574219,264.9049072265625,266.4371643066406,265.8326721191406,288.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558437927940762e-08,0.0010657869279384,-0.0345592387020587,0.0,0.0,0.0,-0.011534309014678,60.0,-16.538827896118164,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,0.0001000141637632,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,0.0001053197411238,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,7.77887980802916e-05,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0001053197483997,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,0.0004995912895537,289.7837829589844,294.1499938964844,265.7312316894531,264.8721008300781,266.4241638183594,265.79510498046875,288.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.55591583251953,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216735839844,0.0,0.0,0.0001000141637632,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,0.0001053197411238,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,7.77887980802916e-05,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0001053197483997,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,0.0004995912895537,289.7837829589844,294.1499938964844,265.7312316894531,264.8721008300781,266.4241638183594,265.79510498046875,288.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.55591583251953,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0001000067786662,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0001053119558491,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,7.77830500737764e-05,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,0.0001053119631251,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0004995543858967,289.77276611328125,294.1499938964844,265.689453125,264.83819580078125,266.4105834960937,265.7558288574219,288.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655620135366,1.3530555342811112e-08,0.0010655485093593,-0.0344863012433052,0.0,0.0,0.0,-0.0115204863250255,60.0,-16.57546043395996,-0.0,-7.741355290136198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0001000067786662,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0001053119558491,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0919189453125,0.0,0.0,7.77830500737764e-05,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,0.0001053119631251,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0004995543858967,289.77276611328125,294.1499938964844,265.689453125,264.83819580078125,266.4105834960937,265.7558288574219,288.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655620135366,1.3530555342811112e-08,0.0010655485093593,-0.0344863012433052,0.0,0.0,0.0,-0.0115204863250255,60.0,-16.57546043395996,-0.0,-7.741355290136198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0001000053089228,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,0.0001053104133461,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859375,0.0,0.0,7.778190774843097e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,0.0001053104206221,291.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,0.0004995470517314,289.76727294921875,294.1499938964844,265.66796875,264.8208312988281,266.4035949707031,265.7357177734375,288.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.352872480708811e-08,0.0010655327932909,-0.0344815105199813,0.0,0.0,0.0,-0.0115195792168378,60.0,-16.585939407348633,-0.0,-7.741127916460756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972900390625,0.0,0.0,0.0001000064003164,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0001053115556715,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799865722656,0.0,0.0,7.778275903547183e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,0.0001053115629474,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,0.0004995524650439,289.76177978515625,294.1499938964844,265.6460876464844,264.8031921386719,266.3964538574219,265.7151184082031,288.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530078390999734e-08,0.001065544434823,-0.0344850532710552,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.597143173217773,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,0.0001000138072413,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,0.000105319362774,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,7.778852159390226e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0001053193700499,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0004995895433239,289.750732421875,294.1499938964844,265.60113525390625,264.7669372558594,266.3818359375,265.6729431152344,288.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539309229315677e-08,0.0010656233644112,-0.0345091968774795,0.0,0.0,0.0,-0.0115248262882232,60.0,-16.621055603027344,-0.0,-7.742443131064648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,0.0001000138072413,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,0.000105319362774,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,7.778852159390226e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439147949219,0.0,0.0,0.0001053193700499,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0004995895433239,289.750732421875,294.1499938964844,265.60113525390625,264.7669372558594,266.3818359375,265.6729431152344,288.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539309229315677e-08,0.0010656233644112,-0.0345091968774795,0.0,0.0,0.0,-0.0115248262882232,60.0,-16.621055603027344,-0.0,-7.742443131064648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001000288248178,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.054443359375,0.0,0.0,0.0001053351734299,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,7.780019950587302e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,0.0001053351807058,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,0.0004996645147912,289.7397155761719,294.1499938964844,265.5545654296875,264.7293701171875,266.3666076660156,265.6290283203125,288.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.647615432739258,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
