time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357600,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001000288248178,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.054443359375,0.0,0.0,0.0001053351734299,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,7.780019950587302e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,0.0001053351807058,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,0.0004996645147912,289.7397155761719,294.1499938964844,265.5545654296875,264.7293701171875,266.3666076660156,265.6290283203125,288.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.647615432739258,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.060791015625,0.0,0.0,0.0001000521733658,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,0.0001053597588906,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,7.781836029607803e-05,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,0.0001053597661666,291.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,0.0004997811629436,289.7286682128906,294.1499938964844,265.50634765625,264.6903991699219,266.3507080078125,265.583251953125,288.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660454863682,1.3587101221901321e-08,0.0010660318657755,-0.0346342138946056,0.0,0.0,0.0,-0.0115485182031989,60.0,-16.676860809326172,-0.0,-7.748383268335601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.060791015625,0.0,0.0,0.0001000521733658,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,0.0001053597588906,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,7.781836029607803e-05,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,0.0001053597661666,291.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,0.0004997811629436,289.7286682128906,294.1499938964844,265.50634765625,264.6903991699219,266.3507080078125,265.583251953125,288.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660454863682,1.3587101221901321e-08,0.0010660318657755,-0.0346342138946056,0.0,0.0,0.0,-0.0115485182031989,60.0,-16.676860809326172,-0.0,-7.748383268335601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486145019531,0.0,0.0,0.0001000821939669,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,0.0001053913802024,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321960449219,0.0,0.0,7.784170884406194e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,0.0001053913874784,291.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0004999311058782,289.71759033203125,294.1499938964844,265.4564819335937,264.64996337890625,266.334228515625,265.5361022949219,288.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624502415154892e-08,0.0010663516586646,-0.0347320511937141,0.0,0.0,0.0,-0.0115670599043369,60.0,-16.70811653137207,-0.0,-7.753033059998415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486145019531,0.0,0.0,0.0001000821939669,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,0.0001053913802024,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321960449219,0.0,0.0,7.784170884406194e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,0.0001053913874784,291.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0004999311058782,289.71759033203125,294.1499938964844,265.4564819335937,264.64996337890625,266.334228515625,265.5361022949219,288.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624502415154892e-08,0.0010663516586646,-0.0347320511937141,0.0,0.0,0.0,-0.0115670599043369,60.0,-16.70811653137207,-0.0,-7.753033059998415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04254150390625,0.0,0.0,0.0001001003111014,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,0.0001054104504873,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,7.7855795098003e-05,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032043457031,0.0,0.0,0.0001054104577633,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,0.0005000216187909,289.7120666503906,294.1499938964844,265.430908203125,264.6291809082031,266.3257141113281,265.5117492675781,288.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665582958608,1.3647067476085796e-08,0.0010665445588529,-0.0347910746932029,0.0,0.0,0.0,-0.0115782460197806,60.0,-16.724897384643555,-0.0,-7.755838993261932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,0.0001001198543235,291.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186462402344,0.0,0.0,0.0001054310341714,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,7.787100184941664e-05,290.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,0.0001054310414474,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,0.0005001192330382,289.7065124511719,294.1499938964844,265.4049072265625,264.60797119140625,266.31707763671875,265.487060546875,288.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667664464563,1.3671422216532392e-08,0.0010667528258636,-0.0348547808825969,0.0,0.0,0.0,-0.0115903187543153,60.0,-16.742168426513672,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,0.0001001649943646,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0001054785680025,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00830078125,0.0,0.0,7.790610834490508e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,0.0001054785752785,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,0.0005003447295166,289.6954040527344,294.1499938964844,265.3516540527344,264.5643615722656,266.2991638183594,265.4361572265625,288.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672473581507,1.3727659897710964e-08,0.0010672336211428,-0.0350018851459026,0.0,0.0,0.0,-0.011618198826909,60.0,-16.77871322631836,-0.0,-7.765865461806244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,0.0001001649943646,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0001054785680025,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00830078125,0.0,0.0,7.790610834490508e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,0.0001054785752785,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,0.0005003447295166,289.6954040527344,294.1499938964844,265.3516540527344,264.5643615722656,266.2991638183594,265.4361572265625,288.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672473581507,1.3727659897710964e-08,0.0010672336211428,-0.0350018851459026,0.0,0.0,0.0,-0.011618198826909,60.0,-16.77871322631836,-0.0,-7.765865461806244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,0.0001002161661745,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,0.0001055324537446,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,7.794590783305466e-05,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,0.0001055324610206,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,0.0005006003193557,289.6842956542969,294.1499938964844,265.2966613769531,264.51904296875,266.2807006835937,265.38385009765625,288.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677925311028,1.3791412456498621e-08,0.0010677787940949,-0.0351686440408229,0.0,0.0,0.0,-0.0116498032584786,60.0,-16.817262649536133,-0.0,-7.773801513621947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,0.0001002161661745,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,0.0001055324537446,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,7.794590783305466e-05,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,0.0001055324610206,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,0.0005006003193557,289.6842956542969,294.1499938964844,265.2966613769531,264.51904296875,266.2807006835937,265.38385009765625,288.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677925311028,1.3791412456498621e-08,0.0010677787940949,-0.0351686440408229,0.0,0.0,0.0,-0.0116498032584786,60.0,-16.817262649536133,-0.0,-7.773801513621947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999694824219,0.0,0.0,0.0001002747449092,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,0.0001055941393133,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.984375,0.0,0.0,7.799146987963468e-05,290.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.0001055941465892,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87274169921875,0.0,0.0,0.0005008929292671,289.6731872558594,294.1499938964844,265.2398986816406,264.4718933105469,266.2613830566406,265.3294372558594,288.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684166336432,1.386439318906696e-08,0.0010684027802199,-0.0353595353662967,0.0,0.0,0.0,-0.0116859823465347,60.0,-16.858694076538086,-0.0,-7.782891486840526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999694824219,0.0,0.0,0.0001002747449092,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,0.0001055941393133,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.984375,0.0,0.0,7.799146987963468e-05,290.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.0001055941465892,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87274169921875,0.0,0.0,0.0005008929292671,289.6731872558594,294.1499938964844,265.2398986816406,264.4718933105469,266.2613830566406,265.3294372558594,288.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684166336432,1.386439318906696e-08,0.0010684027802199,-0.0353595353662967,0.0,0.0,0.0,-0.0116859823465347,60.0,-16.858694076538086,-0.0,-7.782891486840526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98779296875,0.0,0.0,0.0001003395664156,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709167480469,0.0,0.0,0.0001056624023476,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,7.804188498994336e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,0.0001056624096236,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622436523437,0.0,0.0,0.0005012167384847,289.6620178222656,294.1499938964844,265.181396484375,264.42291259765625,266.241455078125,265.2734680175781,288.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691073257476,1.394515791730555e-08,0.0010690933559089,-0.0355707854032516,0.0,0.0,0.0,-0.01172602083534,60.0,-16.90216636657715,-0.0,-7.792957035235305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98779296875,0.0,0.0,0.0001003395664156,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709167480469,0.0,0.0,0.0001056624023476,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,7.804188498994336e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,0.0001056624096236,291.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622436523437,0.0,0.0,0.0005012167384847,289.6620178222656,294.1499938964844,265.181396484375,264.42291259765625,266.241455078125,265.2734680175781,288.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691073257476,1.394515791730555e-08,0.0010690933559089,-0.0355707854032516,0.0,0.0,0.0,-0.01172602083534,60.0,-16.90216636657715,-0.0,-7.792957035235305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,0.0001003746365313,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,0.0001056993278325,290.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,7.806916255503893e-05,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,0.0001056993351085,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0005013919435441,289.6564636230469,294.1499938964844,265.1514892578125,264.3976745605469,266.2311706542969,265.24468994140625,288.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694809025153,1.3988850966484282e-08,0.0010694669326767,-0.0356850661337375,0.0,0.0,0.0,-0.0117476806044578,60.0,-16.925004959106445,-0.0,-7.798404766390379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,0.0001004115474643,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0001057381959981,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,7.80978734837845e-05,290.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,0.000105738203274,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,0.0005015762872062,289.65087890625,294.1499938964844,265.12109375,264.3719787597656,266.2206726074219,265.2154541015625,288.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698741534724,1.4034835515985833e-08,0.0010698600672185,-0.0358053408563137,0.0,0.0,0.0,-0.0117704775184392,60.0,-16.948444366455078,-0.0,-7.804140977896169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634704589844,0.0,0.0,0.0001004907899186,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,0.000105821643956,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,7.815950812073424e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,0.0001058216512319,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,0.0005019721575081,289.6396789550781,294.1499938964844,265.0589904785156,264.3190002441406,266.1991577148437,265.1556701660156,288.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707183973863,1.4133568981833378e-08,0.0010707043111324,-0.0360635742545127,0.0,0.0,0.0,-0.0118194241076707,60.0,-16.99709701538086,-0.0,-7.81646321001972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634704589844,0.0,0.0,0.0001004907899186,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,0.000105821643956,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,7.815950812073424e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,0.0001058216512319,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,0.0005019721575081,289.6396789550781,294.1499938964844,265.0589904785156,264.3190002441406,266.1991577148437,265.1556701660156,288.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707183973863,1.4133568981833378e-08,0.0010707043111324,-0.0360635742545127,0.0,0.0,0.0,-0.0118194241076707,60.0,-16.99709701538086,-0.0,-7.81646321001972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512939453125,0.0,0.0,0.0001005788290058,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,0.0001059143542079,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,7.822798215784132e-05,290.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,0.0001059143614838,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,0.0005024119163863,289.62847900390625,294.1499938964844,264.9950256347656,264.2639465332031,266.1767272949219,265.09381103515625,288.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716563556343,1.4243259016666345e-08,0.001071642152965,-0.0363504588603973,0.0,0.0,0.0,-0.0118738012388348,60.0,-17.048730850219727,-0.0,-7.830164605593384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512939453125,0.0,0.0,0.0001005788290058,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,0.0001059143542079,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,7.822798215784132e-05,290.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,0.0001059143614838,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,0.0005024119163863,289.62847900390625,294.1499938964844,264.9950256347656,264.2639465332031,266.1767272949219,265.09381103515625,288.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716563556343,1.4243259016666345e-08,0.001071642152965,-0.0363504588603973,0.0,0.0,0.0,-0.0118738012388348,60.0,-17.048730850219727,-0.0,-7.830164605593384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391174316406,0.0,0.0,0.0001006749516818,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,0.0001060155700542,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245300292969,0.0,0.0,7.830274262232706e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90399169921875,0.0,0.0,0.0001060155773302,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,0.0005028920713812,289.61724853515625,294.1499938964844,264.9292297363281,264.20672607421875,266.15350341796875,265.0301818847656,288.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726804612204,1.4363019218421869e-08,0.0010726661421358,-0.0366636700928211,0.0,0.0,0.0,-0.0119331711903214,60.0,-17.10285758972168,-0.0,-7.845137162121318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391174316406,0.0,0.0,0.0001006749516818,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,0.0001060155700542,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245300292969,0.0,0.0,7.830274262232706e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90399169921875,0.0,0.0,0.0001060155773302,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,0.0005028920713812,289.61724853515625,294.1499938964844,264.9292297363281,264.20672607421875,266.15350341796875,265.0301818847656,288.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726804612204,1.4363019218421869e-08,0.0010726661421358,-0.0366636700928211,0.0,0.0,0.0,-0.0119331711903214,60.0,-17.10285758972168,-0.0,-7.845137162121318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,0.0001007815662887,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111328125,0.0,0.0,0.0001061278453562,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,7.838566671125591e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,0.0001061278526321,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.0005034246132709,289.60601806640625,294.1499938964844,264.8615417480469,264.1472473144531,266.1295471191406,264.9647521972656,288.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738164419308,1.4495855182872221e-08,0.0010738018900156,-0.0370110645890235,0.0,0.0,0.0,-0.0119990231469273,60.0,-17.159915924072266,-0.0,-7.861761730509897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,0.0001007815662887,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111328125,0.0,0.0,0.0001061278453562,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,7.838566671125591e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,0.0001061278526321,291.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.0005034246132709,289.60601806640625,294.1499938964844,264.8615417480469,264.1472473144531,266.1295471191406,264.9647521972656,288.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738164419308,1.4495855182872221e-08,0.0010738018900156,-0.0370110645890235,0.0,0.0,0.0,-0.0119990231469273,60.0,-17.159915924072266,-0.0,-7.861761730509897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208374023437,0.0,0.0,0.0001008392864605,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0001061886287061,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,7.843055936973542e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,0.0001061886359821,291.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80419921875,0.0,0.0,0.000503712974023,289.6003723144531,294.1499938964844,264.8269958496094,264.1166381835937,266.1171875,264.93121337890625,288.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744313476607,1.4567776318585857e-08,0.0010744167957454,-0.0371991470456123,0.0,0.0,0.0,-0.0120346769690513,60.0,-17.18987464904785,-0.0,-7.870769991313864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,0.0001009003244689,290.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.899169921875,0.0,0.0,0.0001062529045157,290.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,7.847803499316797e-05,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,0.0001062529117916,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7988586425781,0.0,0.0,0.0005040178657509,289.5947265625,294.1499938964844,264.7919921875,264.08544921875,266.1046142578125,264.8971252441406,288.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750816436484,1.46438274839511e-08,0.0010750670917332,-0.0373980291187763,0.0,0.0,0.0,-0.0120723787695169,60.0,-17.220678329467773,-0.0,-7.88030121157135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,0.0001010328996926,290.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,0.0001063925155904,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,7.858114986447617e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688049316406,0.0,0.0,0.0001063925228663,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,0.0005046800943091,289.5834350585937,294.1499938964844,264.7204895019531,264.0212707519531,266.0788269042969,264.8275756835937,288.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764942271634,1.4809008241911673e-08,0.0010764793260022,-0.0378299765288829,0.0,0.0,0.0,-0.01215426530689,60.0,-17.28487777709961,-0.0,-7.901022058831586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,0.0001010328996926,290.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,0.0001063925155904,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,7.858114986447617e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688049316406,0.0,0.0,0.0001063925228663,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,0.0005046800943091,289.5834350585937,294.1499938964844,264.7204895019531,264.0212707519531,266.0788269042969,264.8275756835937,288.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764942271634,1.4809008241911673e-08,0.0010764793260022,-0.0378299765288829,0.0,0.0,0.0,-0.01215426530689,60.0,-17.28487777709961,-0.0,-7.901022058831586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89031982421875,0.0,0.0,0.0001011832282529,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0001065508186002,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,7.869806722737849e-05,290.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0001065508258761,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,0.0005054310313425,289.5721130371094,294.1499938964844,264.64703369140625,263.95465087890625,266.052001953125,264.7557067871094,288.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780958691611,1.499631174795013e-08,0.0010780808515846,-0.0383197478950023,0.0,0.0,0.0,-0.0122471190989017,60.0,-17.353652954101562,-0.0,-7.924550970983547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89031982421875,0.0,0.0,0.0001011832282529,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0001065508186002,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,7.869806722737849e-05,290.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0001065508258761,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,0.0005054310313425,289.5721130371094,294.1499938964844,264.64703369140625,263.95465087890625,266.052001953125,264.7557067871094,288.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780958691611,1.499631174795013e-08,0.0010780808515846,-0.0383197478950023,0.0,0.0,0.0,-0.0122471190989017,60.0,-17.353652954101562,-0.0,-7.924550970983547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780822753906,0.0,0.0,0.0001013513683574,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.0001067278790287,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,7.882884528953582e-05,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,0.0001067278863047,291.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668151855469,0.0,0.0,0.0005062709678895,289.560791015625,294.1499938964844,264.5716552734375,263.8854675292969,266.0242614746094,264.6819152832031,288.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798872681334,1.5205809944518478e-08,0.0010798720177263,-0.0388675257563591,0.0,0.0,0.0,-0.0123509755358099,60.0,-17.426546096801758,-0.0,-7.950909974852038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780822753906,0.0,0.0,0.0001013513683574,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.0001067278790287,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,7.882884528953582e-05,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,0.0001067278863047,291.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668151855469,0.0,0.0,0.0005062709678895,289.560791015625,294.1499938964844,264.5716552734375,263.8854675292969,266.0242614746094,264.6819152832031,288.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798872681334,1.5205809944518478e-08,0.0010798720177263,-0.0388675257563591,0.0,0.0,0.0,-0.0123509755358099,60.0,-17.426546096801758,-0.0,-7.950909974852038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658142089844,0.0,0.0,0.0001015421366901,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85107421875,0.0,0.0,0.0001069287682184,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523864746094,0.0,0.0,7.897722389316186e-05,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334350585937,0.0,0.0,0.0001069287682184,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75604248046875,0.0,0.0,0.0005072238855063,289.5494079589844,294.1499938964844,264.4942626953125,263.813720703125,265.9955749511719,264.60595703125,288.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819197632372,1.5443498924128107e-08,0.0010819042799994,-0.0394889712333679,0.0,0.0,0.0,-0.0124688073992729,60.0,-17.504638671875,-0.0,-7.980868588219894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658142089844,0.0,0.0,0.0001015421366901,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85107421875,0.0,0.0,0.0001069287682184,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523864746094,0.0,0.0,7.897722389316186e-05,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334350585937,0.0,0.0,0.0001069287682184,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75604248046875,0.0,0.0,0.0005072238855063,289.5494079589844,294.1499938964844,264.4942626953125,263.813720703125,265.9955749511719,264.60595703125,288.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819197632372,1.5443498924128107e-08,0.0010819042799994,-0.0394889712333679,0.0,0.0,0.0,-0.0124688073992729,60.0,-17.504638671875,-0.0,-7.980868588219894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,0.0001016461465042,290.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,0.0001070382859325,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463439941406,0.0,0.0,7.905811798991635e-05,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275146484375,0.0,0.0,0.0001070382932084,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506408691406,0.0,0.0,0.00050774338888,289.543701171875,294.1499938964844,264.454833984375,263.77685546875,265.9808654785156,264.5671691894531,288.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830279206857,1.5573089484632874e-08,0.0010830123210325,-0.0398277714848518,0.0,0.0,0.0,-0.0125330500304698,60.0,-17.545673370361328,-0.0,-7.997225992539826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,0.0001017586473608,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,0.0001071567603503,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403015136719,0.0,0.0,7.914561865618452e-05,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82159423828125,0.0,0.0,0.0001071567603503,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,0.0005083053838461,289.5379943847656,294.1499938964844,264.4148864746094,263.73931884765625,265.9658508300781,264.5277709960937,288.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842265328392,1.5713261802829948e-08,0.0010842108167707,-0.0401942208409309,0.0,0.0,0.0,-0.0126025388017296,60.0,-17.588504791259766,-0.0,-8.014937691314118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,0.0001020054914988,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.826904296875,0.0,0.0,0.0001074166939361,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,7.933760934974998e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80975341796875,0.0,0.0,0.000107416701212,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,0.0005095383967272,289.52655029296875,294.1499938964844,264.3334655761719,263.66217041015625,265.9350891113281,264.4472961425781,288.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868564713746,1.6020827331431065e-08,0.0010868404060602,-0.0409982241690158,0.0,0.0,0.0,-0.0127550102770328,60.0,-17.678871154785156,-0.0,-8.053869748891884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,0.0001020054914988,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.826904296875,0.0,0.0,0.0001074166939361,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,7.933760934974998e-05,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80975341796875,0.0,0.0,0.000107416701212,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,0.0005095383967272,289.52655029296875,294.1499938964844,264.3334655761719,263.66217041015625,265.9350891113281,264.4472961425781,288.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868564713746,1.6020827331431065e-08,0.0010868404060602,-0.0409982241690158,0.0,0.0,0.0,-0.0127550102770328,60.0,-17.678871154785156,-0.0,-8.053869748891884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
