time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359940,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,0.0001022878786898,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147888183594,0.0,0.0,0.0001077140623237,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160400390625,0.0,0.0,7.955724140629172e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978515625,0.0,0.0,0.0001077140695997,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,0.0005109490011818,289.5150756835937,294.1499938964844,264.25,263.582275390625,265.9032592773437,264.3644714355469,288.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898651089519,1.637267743603843e-08,0.0010898486943915,-0.0419179014861583,0.0,0.0,0.0,-0.0129294358193874,60.0,-17.77667808532715,-0.0,-8.098522386035256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,0.0001022878786898,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147888183594,0.0,0.0,0.0001077140623237,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160400390625,0.0,0.0,7.955724140629172e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978515625,0.0,0.0,0.0001077140695997,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,0.0005109490011818,289.5150756835937,294.1499938964844,264.25,263.582275390625,265.9032592773437,264.3644714355469,288.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898651089519,1.637267743603843e-08,0.0010898486943915,-0.0419179014861583,0.0,0.0,0.0,-0.0129294358193874,60.0,-17.77667808532715,-0.0,-8.098522386035256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,0.0001026222744258,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,0.0001080661968444,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,7.981732778716832e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859191894531,0.0,0.0,0.0001080662041204,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,0.0005126193864271,289.5035400390625,294.1499938964844,264.1632385253906,263.4986877441406,265.87030029296875,264.2789306640625,288.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934277670457,1.6789330814503955e-08,0.0010934110032394,-0.0430068261921405,0.0,0.0,0.0,-0.0131359864026308,60.0,-17.8840389251709,-0.0,-8.151559427460597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,0.0001026222744258,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,0.0001080661968444,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,7.981732778716832e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859191894531,0.0,0.0,0.0001080662041204,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,0.0005126193864271,289.5035400390625,294.1499938964844,264.1632385253906,263.4986877441406,265.87030029296875,264.2789306640625,288.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934277670457,1.6789330814503955e-08,0.0010934110032394,-0.0430068261921405,0.0,0.0,0.0,-0.0131359864026308,60.0,-17.8840389251709,-0.0,-8.151559427460597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80419921875,0.0,0.0,0.0001030319690471,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,0.0001084976247511,290.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,8.013597835088149e-05,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,0.0001084976320271,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016296386719,0.0,0.0,0.0005146659095771,289.4919738769531,294.1499938964844,264.0721435546875,263.4107666015625,265.8361511230469,264.1895751953125,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977927595376,1.7299813137583442e-08,0.00109777553007,-0.0443407632410526,0.0,0.0,0.0,-0.0133890509605407,60.0,-18.005943298339844,-0.0,-8.216774460834132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80419921875,0.0,0.0,0.0001030319690471,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,0.0001084976247511,290.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,8.013597835088149e-05,290.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,0.0001084976320271,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016296386719,0.0,0.0,0.0005146659095771,289.4919738769531,294.1499938964844,264.0721435546875,263.4107666015625,265.8361511230469,264.1895751953125,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977927595376,1.7299813137583442e-08,0.00109777553007,-0.0443407632410526,0.0,0.0,0.0,-0.0133890509605407,60.0,-18.005943298339844,-0.0,-8.216774460834132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,0.0001032617947203,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843017578125,0.0,0.0,0.0001087396449293,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,8.031473407754675e-05,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679443359375,0.0,0.0,0.0001087396522052,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0005158139392733,289.48614501953125,294.1499938964844,264.02508544921875,263.36529541015625,265.818603515625,264.1434326171875,288.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100241439417,1.7586177847306317e-08,0.0011002238607034,-0.0450889617204666,0.0,0.0,0.0,-0.0135310133919119,60.0,-18.072412490844727,-0.0,-8.25347257205067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7917785644531,0.0,0.0,0.0001035133027471,290.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781677246094,0.0,0.0,0.0001090044970624,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,8.051034819800407e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619323730469,0.0,0.0,0.0001090045043383,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,0.0005170702352188,289.4803161621094,294.1499938964844,263.9770202636719,263.31884765625,265.8007202148437,264.09600830078125,288.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029210872948,1.7899562720913312e-08,0.0011029031593352,-0.0459076687693595,0.0,0.0,0.0,-0.0136863691732287,60.0,-18.14356803894043,-0.0,-8.29372623911695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792663574219,0.0,0.0,0.0001040716597344,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,0.0001095924744731,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,8.094462828012183e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0001095924744731,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,0.0005198593717068,289.4686279296875,294.1499938964844,263.878173828125,263.2231750488281,265.76385498046875,263.997802734375,288.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088700266554,1.8595283535205454e-08,0.001108851400204,-0.0477248951792717,0.0,0.0,0.0,-0.0140312649309635,60.0,-18.29825592041016,-0.0,-8.383440786019491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792663574219,0.0,0.0,0.0001040716597344,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,0.0001095924744731,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670593261719,0.0,0.0,8.094462828012183e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0001095924744731,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,0.0005198593717068,289.4686279296875,294.1499938964844,263.878173828125,263.2231750488281,265.76385498046875,263.997802734375,288.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088700266554,1.8595283535205454e-08,0.001108851400204,-0.0477248951792717,0.0,0.0,0.0,-0.0140312649309635,60.0,-18.29825592041016,-0.0,-8.383440786019491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667236328125,0.0,0.0,0.0001047004698193,290.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,0.0001102546375477,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,8.14336963230744e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.0001102546448237,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,0.000523000373505,289.45684814453125,294.1499938964844,263.7758483886719,263.1240539550781,265.72564697265625,263.8956298828125,288.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.9378799009928126e-08,0.0011155501706525,-0.0497708804905414,0.0,0.0,0.0,-0.01441968139261,60.0,-18.468002319335938,-0.0,-8.4850526604896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667236328125,0.0,0.0,0.0001047004698193,290.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,0.0001102546375477,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,8.14336963230744e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.0001102546448237,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,0.000523000373505,289.45684814453125,294.1499938964844,263.7758483886719,263.1240539550781,265.72564697265625,263.8956298828125,288.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.9378799009928126e-08,0.0011155501706525,-0.0497708804905414,0.0,0.0,0.0,-0.01441968139261,60.0,-18.468002319335938,-0.0,-8.4850526604896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540588378906,0.0,0.0,0.0001054058229783,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0001109974109567,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421875,0.0,0.0,8.198231080314144e-05,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,0.0001109974182327,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,0.0005265237996354,289.4449768066406,294.1499938964844,263.6703491210937,263.02178955078125,265.6858825683594,263.7891540527344,288.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.655256271362305,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540588378906,0.0,0.0,0.0001054058229783,290.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0001109974109567,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421875,0.0,0.0,8.198231080314144e-05,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,0.0001109974182327,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,0.0005265237996354,289.4449768066406,294.1499938964844,263.6703491210937,263.02178955078125,265.6858825683594,263.7891540527344,288.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.655256271362305,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0001061836301232,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,0.0001118164800573,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,8.258727029897273e-05,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,0.0001118164873332,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,0.0005304091027937,289.4330139160156,294.1499938964844,263.5619812011719,262.9166564941406,265.6444396972656,263.67889404296875,288.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226894020287546e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.85899543762207,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0001061836301232,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,0.0001118164800573,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,8.258727029897273e-05,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,0.0001118164873332,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,0.0005304091027937,289.4330139160156,294.1499938964844,263.5619812011719,262.9166564941406,265.6444396972656,263.67889404296875,288.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226894020287546e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.85899543762207,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349548339844,0.0,0.0,0.0001066001423168,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0001122550893342,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,8.291122503578663e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,0.0001122550966101,291.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63995361328125,0.0,0.0,0.0005324896774254,289.427001953125,294.1499938964844,263.5068359375,262.86309814453125,265.623046875,263.6224365234375,288.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358098126947,2.1745897527125635e-08,0.0011357880430296,-0.0559482388198375,0.0,0.0,0.0,-0.0155931394547224,60.0,-18.967119216918945,-0.0,-8.79574812984174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.728515625,0.0,0.0,0.0001070308280759,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,0.0001127086216001,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,8.324620284838602e-05,290.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70068359375,0.0,0.0,0.0001127086288761,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,0.0005346410325728,289.42095947265625,294.1499938964844,263.4510498046875,262.8089294433594,265.601318359375,263.5653381347656,288.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403985554352,2.2282566902731563e-08,0.0011403762036934,-0.0573479160666465,0.0,0.0,0.0,-0.0158591847866773,60.0,-19.07836532592773,-0.0,-8.86696511770424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,0.0001079419744201,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,0.0001136680948548,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,8.395486656809226e-05,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,0.0001136681021307,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0005391923477873,289.4087829589844,294.1499938964844,263.3378295898437,262.6989440917969,265.5563659667969,263.4488830566406,288.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501064291223,2.341792537663424e-08,0.0011500830296427,-0.0603079386055469,0.0,0.0,0.0,-0.0164220221340656,60.0,-19.31297874450684,-0.0,-9.018572910690636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,0.0001079419744201,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,0.0001136680948548,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,8.395486656809226e-05,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68817138671875,0.0,0.0,0.0001136681021307,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0005391923477873,289.4087829589844,294.1499938964844,263.3378295898437,262.6989440917969,265.5563659667969,263.4488830566406,288.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501064291223,2.341792537663424e-08,0.0011500830296427,-0.0603079386055469,0.0,0.0,0.0,-0.0164220221340656,60.0,-19.31297874450684,-0.0,-9.018572910690636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,0.0001089097204385,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69024658203125,0.0,0.0,0.0001146871873061,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,8.470756438327953e-05,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.0001146871873061,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,0.0005440264940261,289.3965148925781,294.1499938964844,263.2226257324219,262.58697509765625,265.509765625,263.3301696777344,288.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604174505919,2.462384074419788e-08,0.0011603927705436,-0.0634502097964286,0.0,0.0,0.0,-0.0170198380947113,60.0,-19.56074523925781,-0.0,-9.18100866442728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,0.0001089097204385,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69024658203125,0.0,0.0,0.0001146871873061,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,8.470756438327953e-05,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.0001146871873061,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,0.0005440264940261,289.3965148925781,294.1499938964844,263.2226257324219,262.58697509765625,265.509765625,263.3301696777344,288.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604174505919,2.462384074419788e-08,0.0011603927705436,-0.0634502097964286,0.0,0.0,0.0,-0.0170198380947113,60.0,-19.56074523925781,-0.0,-9.18100866442728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.0001099237488233,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0001157550068455,290.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,8.549625636078417e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,0.0001157550141215,291.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0005490917828865,289.38409423828125,294.1499938964844,263.105712890625,262.4732971191406,265.461181640625,263.2093505859375,288.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712216073647,2.5887445076477892e-08,0.0011711957631632,-0.0667408257722854,0.0,0.0,0.0,-0.0176462512463331,60.0,-19.82148742675781,-0.0,-9.352767449399837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.0001099237488233,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,0.0001157550068455,290.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,8.549625636078417e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,0.0001157550141215,291.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0005490917828865,289.38409423828125,294.1499938964844,263.105712890625,262.4732971191406,265.461181640625,263.2093505859375,288.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712216073647,2.5887445076477892e-08,0.0011711957631632,-0.0667408257722854,0.0,0.0,0.0,-0.0176462512463331,60.0,-19.82148742675781,-0.0,-9.352767449399837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0001109709846787,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.0001168577946373,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6652526855469,0.0,0.0,8.631077071186155e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64990234375,0.0,0.0,0.0001168578019132,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0005543229635804,289.37158203125,294.1499938964844,262.9873962402344,262.35821533203125,265.4107360839844,263.0870666503906,288.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823796667158,2.7192447404900122e-08,0.0011823524255305,-0.0701370164752006,0.0,0.0,0.0,-0.018293185159564,60.0,-20.09184455871582,-0.0,-9.531821376640437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0001109709846787,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.0001168577946373,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6652526855469,0.0,0.0,8.631077071186155e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64990234375,0.0,0.0,0.0001168578019132,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0005543229635804,289.37158203125,294.1499938964844,262.9873962402344,262.35821533203125,265.4107360839844,263.0870666503906,288.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823796667158,2.7192447404900122e-08,0.0011823524255305,-0.0701370164752006,0.0,0.0,0.0,-0.018293185159564,60.0,-20.09184455871582,-0.0,-9.531821376640437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.0001115026097977,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576232910156,0.0,0.0,0.0001174176140921,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,8.672424883116037e-05,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,0.000117417621368,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,0.000556978455279,289.3652648925781,294.1499938964844,262.92779541015625,262.3002624511719,265.3847961425781,263.02545166015625,288.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186215993016958,60.0,-20.230064392089844,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,0.0001120359229389,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,0.0001179792307084,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,8.713905845070258e-05,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,0.0001179792307084,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,0.0005596425035037,289.3589172363281,294.1499938964844,262.8679504394531,262.2420349121094,265.3583068847656,262.963623046875,288.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.85195298488361e-08,0.0011936977971345,-0.0735882446169853,0.0,0.0,0.0,-0.0189510658383369,60.0,-20.369739532470703,-0.0,-9.71564304563799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0001131005774368,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,0.0001191003539133,290.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,8.796712063485757e-05,290.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,0.0001191003611893,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,0.0005649607046507,289.3461303710937,294.1499938964844,262.7476806640625,262.125,265.3040771484375,262.8394775390625,288.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.65146255493164,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0001131005774368,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,0.0001191003539133,290.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,8.796712063485757e-05,290.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.623779296875,0.0,0.0,0.0001191003611893,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,0.0005649607046507,289.3461303710937,294.1499938964844,262.7476806640625,262.125,265.3040771484375,262.8394775390625,288.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.65146255493164,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,0.0001141457978519,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62420654296875,0.0,0.0,0.0001202010244014,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,8.87800706550479e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61053466796875,0.0,0.0,0.0001202010316774,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0005701818154193,289.33319091796875,294.1499938964844,262.6268920898437,262.0074462890625,265.2479248046875,262.7149353027344,288.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.114883639909749e-08,0.0012161756167188,-0.0804183483123779,0.0,0.0,0.0,-0.0202545002102851,60.0,-20.93385887145996,-0.0,-1.0085018686822877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,0.0001141457978519,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62420654296875,0.0,0.0,0.0001202010244014,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,8.87800706550479e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61053466796875,0.0,0.0,0.0001202010316774,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0005701818154193,289.33319091796875,294.1499938964844,262.6268920898437,262.0074462890625,265.2479248046875,262.7149353027344,288.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.114883639909749e-08,0.0012161756167188,-0.0804183483123779,0.0,0.0,0.0,-0.0202545002102851,60.0,-20.93385887145996,-0.0,-1.0085018686822877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,0.0001151516335085,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.0001212602146551,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,8.95623816177249e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,0.0001212602219311,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0005752061260864,289.3201599121094,294.1499938964844,262.505859375,261.8896484375,265.1898498535156,262.5903625488281,287.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.212905883789062,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,0.0001151516335085,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.0001212602146551,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,8.95623816177249e-05,290.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,0.0001212602219311,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0005752061260864,289.3201599121094,294.1499938964844,262.505859375,261.8896484375,265.1898498535156,262.5903625488281,287.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.212905883789062,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0001159152816399,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,0.0001220643825945,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006774902344,0.0,0.0,9.015633258968592e-05,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,0.0001220643825945,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,0.0005790207069367,289.3096618652344,294.1499938964844,262.4090576171875,261.7954406738281,265.1420288085937,262.49090576171875,287.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350605102255,3.3354012884956326e-08,0.0012350270990282,-0.0861382782459259,0.0,0.0,0.0,-0.0213476791977882,60.0,-21.431055068969727,-0.0,-1.040011454733758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,0.0001160992105724,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,0.0001222580613102,290.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979309082031,0.0,0.0,9.029938519233838e-05,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58367919921875,0.0,0.0,0.0001222580613102,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255126953125,0.0,0.0,0.0005799394566565,289.3070068359375,294.1499938964844,262.3848876953125,261.7718811035156,265.1299133300781,262.4660949707031,287.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370201293379,3.358322331337149e-08,0.0012369866017252,-0.0867323651909828,0.0,0.0,0.0,-0.0214613061398267,60.0,-21.484663009643555,-0.0,-1.0433144126409388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010437011719,0.0,0.0,0.0001165447829407,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5900573730469,0.0,0.0,0.0001227272732648,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,9.064594632945956e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.576904296875,0.0,0.0,0.0001227272732648,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191650390625,0.0,0.0,0.0005821652011945,289.3003845214844,294.1499938964844,262.32452392578125,261.713134765625,265.0992126464844,262.4041748046875,287.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.4138526672222724e-08,0.0012417336693033,-0.0881712436676025,0.0,0.0,0.0,-0.0217365864664316,60.0,-21.61639404296875,-0.0,-1.0513379322674157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.0001169720708276,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831604003906,0.0,0.0,0.0001231772184837,290.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841064453125,0.0,0.0,9.097827569348738e-05,290.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,0.0001231772330356,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,0.0005842995597049,289.2937316894531,294.1499938964844,262.2642517089844,261.65447998046875,265.068115234375,262.3424377441406,287.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463205493986,3.4671032267397095e-08,0.0012462858576327,-0.0895505622029304,0.0,0.0,0.0,-0.0220005679875612,60.0,-21.745256423950195,-0.0,-1.0590609633709393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800170898437,0.0,0.0,0.000117759060231,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0001240059646079,290.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702209472656,0.0,0.0,9.15903801796958e-05,290.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,0.0001240059646079,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000305175781,0.0,0.0,0.0005882307887077,289.2803649902344,294.1499938964844,262.1442565917969,261.53765869140625,265.0047302246094,262.2196044921875,287.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547060614451,3.5651837038130913e-08,0.0012546704383566,-0.0920897722244262,0.0,0.0,0.0,-0.0224867835640907,60.0,-21.99275016784668,-0.0,-1.073359499059734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
