time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362280,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800170898437,0.0,0.0,0.000117759060231,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,0.0001240059646079,290.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702209472656,0.0,0.0,9.15903801796958e-05,290.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,0.0001240059646079,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000305175781,0.0,0.0,0.0005882307887077,289.2803649902344,294.1499938964844,262.1442565917969,261.53765869140625,265.0047302246094,262.2196044921875,287.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547060614451,3.5651837038130913e-08,0.0012546704383566,-0.0920897722244262,0.0,0.0,0.0,-0.0224867835640907,60.0,-21.99275016784668,-0.0,-1.073359499059734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001184639186249,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552978515625,0.0,0.0,0.0001247482141479,290.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562438964844,0.0,0.0,9.213860175805166e-05,290.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,0.0001247482141479,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,0.000591751653701,289.26690673828125,294.1499938964844,262.02520751953125,261.4217834472656,264.939697265625,262.09796142578125,287.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622163631021,3.653028812777848e-08,0.0012621798086911,-0.0943625345826149,0.0,0.0,0.0,-0.02292225882411,60.0,-22.22416114807129,-0.0,-1.0862471810924037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001184639186249,290.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552978515625,0.0,0.0,0.0001247482141479,290.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562438964844,0.0,0.0,9.213860175805166e-05,290.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,0.0001247482141479,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,0.000591751653701,289.26690673828125,294.1499938964844,262.02520751953125,261.4217834472656,264.939697265625,262.09796142578125,287.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622163631021,3.653028812777848e-08,0.0012621798086911,-0.0943625345826149,0.0,0.0,0.0,-0.02292225882411,60.0,-22.22416114807129,-0.0,-1.0862471810924037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,0.0001191006813314,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.541259765625,0.0,0.0,0.0001254187518497,290.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54217529296875,0.0,0.0,9.26338616409339e-05,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,0.0001254187664017,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4741516113281,0.0,0.0,0.0005949324695393,289.2533569335937,294.1499938964844,261.9073486328125,261.3070983886719,264.8729858398437,261.9777526855469,287.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690010480582,3.7323886203921575e-08,0.0012689636787399,-0.096414528787136,0.0,0.0,0.0,-0.0233156699687242,60.0,-22.441274642944336,-0.0,-1.0979559306179001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,0.0001191006813314,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.541259765625,0.0,0.0,0.0001254187518497,290.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54217529296875,0.0,0.0,9.26338616409339e-05,290.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52880859375,0.0,0.0,0.0001254187664017,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4741516113281,0.0,0.0,0.0005949324695393,289.2533569335937,294.1499938964844,261.9073486328125,261.3070983886719,264.8729858398437,261.9777526855469,287.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690010480582,3.7323886203921575e-08,0.0012689636787399,-0.096414528787136,0.0,0.0,0.0,-0.0233156699687242,60.0,-22.441274642944336,-0.0,-1.0979559306179001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001196570083266,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,0.0001260045974049,290.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,9.30665628402494e-05,290.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,0.0001260045974049,291.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.0005977114196866,289.23974609375,294.1499938964844,261.791015625,261.19390869140625,264.80487060546875,261.8591003417969,287.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749287998303,3.8017237358189966e-08,0.0012748907320201,-0.0982063561677932,0.0,0.0,0.0,-0.0236593857407569,60.0,-22.644609451293945,-0.0,-1.1082368445158865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.0001196570083266,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,0.0001260045974049,290.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,9.30665628402494e-05,290.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,0.0001260045974049,291.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,0.0005977114196866,289.23974609375,294.1499938964844,261.791015625,261.19390869140625,264.80487060546875,261.8591003417969,287.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749287998303,3.8017237358189966e-08,0.0012748907320201,-0.0982063561677932,0.0,0.0,0.0,-0.0236593857407569,60.0,-22.644609451293945,-0.0,-1.1082368445158865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,0.0001199009202537,290.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5200500488281,0.0,0.0,0.0001262614387087,290.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209655761719,0.0,0.0,9.3256268883124e-05,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079040527344,0.0,0.0,0.0001262614532606,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,0.0005989298224449,289.23291015625,294.1499938964844,261.7335205078125,261.1379699707031,264.7702331542969,261.800537109375,287.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775276554748,3.832122530411653e-08,0.0012774893548339,-0.0989916697144508,0.0,0.0,0.0,-0.0238100830465555,60.0,-22.73947525024414,-0.0,-1.112759520083273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001201268678414,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,0.0001264993770746,290.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,9.343201236333698e-05,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,0.0001264993916265,291.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,0.00060005846899,289.22607421875,294.1499938964844,261.676513671875,261.0824890136719,264.7353515625,261.742431640625,287.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799352407455,3.8602831153866646e-08,0.0012798965908586,-0.0997189953923225,0.0,0.0,0.0,-0.0239496827125549,60.0,-22.830795288085938,-0.0,-1.1169572644575965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0001205141088576,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.000126907165395,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996337890625,0.0,0.0,9.373319335281848e-05,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.000126907165395,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.434814453125,0.0,0.0,0.0006019928259775,289.2123413085937,294.1499938964844,261.5640869140625,260.97314453125,264.6646728515625,261.6278381347656,287.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284061348997,3.90854495435633e-08,0.0012840223498642,-0.100965142250061,0.0,0.0,0.0,-0.024188932031393,60.0,-23.001089096069336,-0.0,-1.1241699127140237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0001205141088576,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.000126907165395,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996337890625,0.0,0.0,9.373319335281848e-05,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.000126907165395,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.434814453125,0.0,0.0,0.0006019928259775,289.2123413085937,294.1499938964844,261.5640869140625,260.97314453125,264.6646728515625,261.6278381347656,287.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284061348997,3.90854495435633e-08,0.0012840223498642,-0.100965142250061,0.0,0.0,0.0,-0.024188932031393,60.0,-23.001089096069336,-0.0,-1.1241699127140237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,0.0001208334288094,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,0.0001272434310521,290.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853820800781,0.0,0.0,9.398155816597864e-05,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,0.0001272434310521,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42156982421875,0.0,0.0,0.0006035878905095,289.19854736328125,294.1499938964844,261.4540710449219,260.8661804199219,264.59283447265625,261.5158386230469,287.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287463819608,3.948342808257621e-08,0.0012874242383986,-0.1019923985004425,0.0,0.0,0.0,-0.0243862215429544,60.0,-23.154090881347656,-0.0,-1.1301349189807297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,0.0001208334288094,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,0.0001272434310521,290.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853820800781,0.0,0.0,9.398155816597864e-05,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,0.0001272434310521,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42156982421875,0.0,0.0,0.0006035878905095,289.19854736328125,294.1499938964844,261.4540710449219,260.8661804199219,264.59283447265625,261.5158386230469,287.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287463819608,3.948342808257621e-08,0.0012874242383986,-0.1019923985004425,0.0,0.0,0.0,-0.0243862215429544,60.0,-23.154090881347656,-0.0,-1.1301349189807297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798278808594,0.0,0.0,0.000121091492474,290.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0001275151735171,290.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,9.41822727327235e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,0.000127515188069,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0006048769573681,289.1847229003906,294.1499938964844,261.3467102050781,260.7618408203125,264.5199890136719,261.406494140625,287.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902134330943,3.980505525191802e-08,0.0012901736190542,-0.1028223484754562,0.0,0.0,0.0,-0.0245456621050834,60.0,-23.293119430541992,-0.0,-1.1349671069638137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798278808594,0.0,0.0,0.000121091492474,290.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0001275151735171,290.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,9.41822727327235e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,0.000127515188069,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,0.0006048769573681,289.1847229003906,294.1499938964844,261.3467102050781,260.7618408203125,264.5199890136719,261.406494140625,287.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902134330943,3.980505525191802e-08,0.0012901736190542,-0.1028223484754562,0.0,0.0,0.0,-0.0245456621050834,60.0,-23.293119430541992,-0.0,-1.1349671069638137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,0.0001212943025166,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0001277287519769,290.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4567565917969,0.0,0.0,9.4340015493799e-05,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446105957031,0.0,0.0,0.0001277287519769,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,0.0006058900617063,289.1708679199219,294.1499938964844,261.2423400878906,260.66046142578125,264.4462585449219,261.30010986328125,287.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923744507133,4.005781661930996e-08,0.0012923344038426,-0.1034744530916214,0.0,0.0,0.0,-0.0246709641069173,60.0,-23.4187240600586,-0.0,-1.1387719212052617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,0.0001212943025166,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0001277287519769,290.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4567565917969,0.0,0.0,9.4340015493799e-05,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446105957031,0.0,0.0,0.0001277287519769,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,0.0006058900617063,289.1708679199219,294.1499938964844,261.2423400878906,260.66046142578125,264.4462585449219,261.30010986328125,287.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923744507133,4.005781661930996e-08,0.0012923344038426,-0.1034744530916214,0.0,0.0,0.0,-0.0246709641069173,60.0,-23.4187240600586,-0.0,-1.1387719212052617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,0.0001213780196849,290.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4487609863281,0.0,0.0,0.0001278168929275,290.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,9.440512803848831e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001278169074794,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0006063082255423,289.1639099121094,294.1499938964844,261.1913452148437,260.6109313964844,264.4091186523437,261.2480163574219,287.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932664249092,4.0162145609201616e-08,0.0012932262616232,-0.1037435680627822,0.0,0.0,0.0,-0.0247226823121309,60.0,-23.476959228515625,-0.0,-1.1403442101709517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0001214479343616,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.0001278905256185,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,9.445950854569674e-05,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.0,0.0,0.0001278905256185,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,0.0006066574715077,289.156982421875,294.1499938964844,261.1412353515625,260.5622863769531,264.3717956542969,261.19683837890625,287.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940113665536,4.024928657031524e-08,0.0012939712032675,-0.1039683371782302,0.0,0.0,0.0,-0.0247658807784318,60.0,-23.53182411193848,-0.0,-1.1416582879064665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364013671875,0.0,0.0,0.0001215531447087,290.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,0.0001280013093492,290.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,9.454133396502584e-05,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,0.0001280013239011,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,0.0006071830284781,289.14306640625,294.1499938964844,261.043701171875,260.4676208496094,264.2967529296875,261.09698486328125,287.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951324461027,4.0380395915917695e-08,0.0012950920499861,-0.1043064892292022,0.0,0.0,0.0,-0.0248308777809143,60.0,-23.63286781311035,-0.0,-1.1436368652084641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364013671875,0.0,0.0,0.0001215531447087,290.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,0.0001280013093492,290.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,9.454133396502584e-05,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,0.0001280013239011,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,0.0006071830284781,289.14306640625,294.1499938964844,261.043701171875,260.4676208496094,264.2967529296875,261.09698486328125,287.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951324461027,4.0380395915917695e-08,0.0012950920499861,-0.1043064892292022,0.0,0.0,0.0,-0.0248308777809143,60.0,-23.63286781311035,-0.0,-1.1436368652084641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,0.000121611461509,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41290283203125,0.0,0.0,0.0001280627329833,290.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,9.458669228479266e-05,290.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,0.0001280627329833,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0006074742996133,289.129150390625,294.1499938964844,260.95001220703125,260.37677001953125,264.2211608886719,261.0010681152344,287.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957537546753,4.045307022693123e-08,0.0012957133585587,-0.1044939085841178,0.0,0.0,0.0,-0.0248669032007455,60.0,-23.720701217651367,-0.0,-1.1447342984638453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,0.000121611461509,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41290283203125,0.0,0.0,0.0001280627329833,290.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,9.458669228479266e-05,290.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,0.0001280627329833,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0006074742996133,289.129150390625,294.1499938964844,260.95001220703125,260.37677001953125,264.2211608886719,261.0010681152344,287.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957537546753,4.045307022693123e-08,0.0012957133585587,-0.1044939085841178,0.0,0.0,0.0,-0.0248669032007455,60.0,-23.720701217651367,-0.0,-1.1447342984638453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,0.000121633085655,290.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,0.0001280854921787,290.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993530273437,0.0,0.0,9.460351429879664e-05,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,0.0001280855067307,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,0.000607582333032,289.115234375,294.1499938964844,260.8588562011719,260.2884826660156,264.14520263671875,260.9084777832031,287.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.797420501708984,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,0.000121633085655,290.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,0.0001280854921787,290.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993530273437,0.0,0.0,9.460351429879664e-05,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,0.0001280855067307,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,0.000607582333032,289.115234375,294.1499938964844,260.8588562011719,260.2884826660156,264.14520263671875,260.9084777832031,287.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.797420501708984,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929443359375,0.0,0.0,0.0001216324671986,290.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842163085937,0.0,0.0,0.0001280848518945,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849792480469,0.0,0.0,9.460303408559412e-05,290.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001280848518945,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,0.000607579248026,289.1012878417969,294.1499938964844,260.768798828125,260.2012939453125,264.06884765625,260.8177490234375,287.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959775049239,4.047922175232088e-08,0.0012959369923919,-0.1045613512396812,0.0,0.0,0.0,-0.0248798690736293,60.0,-23.86654663085937,-0.0,-1.145129360224928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929443359375,0.0,0.0,0.0001216324671986,290.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842163085937,0.0,0.0,0.0001280848518945,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3849792480469,0.0,0.0,9.460303408559412e-05,290.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001280848518945,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,0.000607579248026,289.1012878417969,294.1499938964844,260.768798828125,260.2012939453125,264.06884765625,260.8177490234375,287.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959775049239,4.047922175232088e-08,0.0012959369923919,-0.1045613512396812,0.0,0.0,0.0,-0.0248798690736293,60.0,-23.86654663085937,-0.0,-1.145129360224928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,0.0001216247837874,290.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770446777344,0.0,0.0,0.0001280767610296,290.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,9.459705324843526e-05,290.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,0.0001280767610296,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,0.0006075408891774,289.0943298339844,294.1499938964844,260.7241516113281,260.1581115722656,264.03057861328125,260.7727966308594,287.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958956649526,4.046964008352917e-08,0.0012958551524206,-0.1045366376638412,0.0,0.0,0.0,-0.0248751193284988,60.0,-23.899269104003903,-0.0,-1.14498455161538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,0.0001216118689626,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,0.0001280631549889,290.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,9.458701242692769e-05,290.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,0.0001280631549889,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145751953125,0.0,0.0,0.0006074763368815,289.0873718261719,294.1499938964844,260.6797790527344,260.1152038574219,263.99224853515625,260.7281494140625,287.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957579456269,4.0453535632423154e-08,0.0012957175495103,-0.104495108127594,0.0,0.0,0.0,-0.0248671360313892,60.0,-23.930564880371094,-0.0,-1.1447413328369299e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,0.0001215719166793,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,0.0001280210854019,290.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,9.455593681195752e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,0.0001280210854019,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,0.0006072768010199,289.07342529296875,294.1499938964844,260.5918884277344,260.0302429199219,263.9154052734375,260.6396789550781,287.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.104366660118103,0.0,0.0,0.0,-0.024842444807291,60.0,-23.989561080932617,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,0.0001215719166793,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,0.0001280210854019,290.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,9.455593681195752e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,0.0001280210854019,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,0.0006072768010199,289.07342529296875,294.1499938964844,260.5918884277344,260.0302429199219,263.9154052734375,260.6396789550781,287.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.104366660118103,0.0,0.0,0.0,-0.024842444807291,60.0,-23.989561080932617,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,0.0001215132870129,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,0.0001279593416256,290.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419494628906,0.0,0.0,9.451033838558942e-05,290.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312683105469,0.0,0.0,0.0001279593416256,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28765869140625,0.0,0.0,0.0006069839582778,289.0594787597656,294.1499938964844,260.505126953125,259.9464416503906,263.8383178710937,260.55242919921875,287.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947075301781,4.0330640160846094e-08,0.0012946671340614,-0.1041781678795814,0.0,0.0,0.0,-0.0248062144964933,60.0,-24.04336166381836,-0.0,-1.1428858215367654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,0.0001215132870129,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,0.0001279593416256,290.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419494628906,0.0,0.0,9.451033838558942e-05,290.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312683105469,0.0,0.0,0.0001279593416256,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28765869140625,0.0,0.0,0.0006069839582778,289.0594787597656,294.1499938964844,260.505126953125,259.9464416503906,263.8383178710937,260.55242919921875,287.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947075301781,4.0330640160846094e-08,0.0012946671340614,-0.1041781678795814,0.0,0.0,0.0,-0.0248062144964933,60.0,-24.04336166381836,-0.0,-1.1428858215367654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,0.0001214394360431,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,0.0001278815761907,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276062011719,0.0,0.0,9.445289470022544e-05,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,0.0001278815761907,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,0.0006066150381229,289.0455322265625,294.1499938964844,260.41949462890625,259.86376953125,263.7611083984375,260.4661865234375,287.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939205626025,4.0238582244001015e-08,0.0012938802829012,-0.103940725326538,0.0,0.0,0.0,-0.024760577827692,60.0,-24.093223571777344,-0.0,-1.141496781542628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,0.0001214394360431,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,0.0001278815761907,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276062011719,0.0,0.0,9.445289470022544e-05,290.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,0.0001278815761907,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,0.0006066150381229,289.0455322265625,294.1499938964844,260.41949462890625,259.86376953125,263.7611083984375,260.4661865234375,287.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939205626025,4.0238582244001015e-08,0.0012938802829012,-0.103940725326538,0.0,0.0,0.0,-0.024760577827692,60.0,-24.093223571777344,-0.0,-1.141496781542628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,0.0001213492505485,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,0.0001277866103919,290.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31329345703125,0.0,0.0,9.43827471928671e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3029479980469,0.0,0.0,0.0001277866103919,291.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,0.0006061645108275,289.0315856933594,294.1499938964844,260.3349914550781,259.78228759765625,263.6837463378906,260.3812866210937,287.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929595541208,4.012616372506273e-08,0.0012929193908348,-0.1036507561802864,0.0,0.0,0.0,-0.0247048493474721,60.0,-24.13802146911621,-0.0,-1.139801781846473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,0.0001213492505485,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,0.0001277866103919,290.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31329345703125,0.0,0.0,9.43827471928671e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3029479980469,0.0,0.0,0.0001277866103919,291.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,0.0006061645108275,289.0315856933594,294.1499938964844,260.3349914550781,259.78228759765625,263.6837463378906,260.3812866210937,287.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929595541208,4.012616372506273e-08,0.0012929193908348,-0.1036507561802864,0.0,0.0,0.0,-0.0247048493474721,60.0,-24.13802146911621,-0.0,-1.139801781846473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,0.0001213001232827,290.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.305419921875,0.0,0.0,0.0001277348783332,290.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061218261719,0.0,0.0,9.434454113943502e-05,290.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958679199219,0.0,0.0,0.0001277348783332,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.0006059191655367,289.02459716796875,294.1499938964844,260.2931823730469,259.7419738769531,263.6450500488281,260.3392028808594,287.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.0064929152094926e-08,0.0012923961039632,-0.103492796421051,0.0,0.0,0.0,-0.0246744938194751,60.0,-24.15923500061035,-0.0,-1.1388789999955409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061828613281,0.0,0.0,0.0001212466449942,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,0.0001276785624213,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,9.430295176571236e-05,290.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.288818359375,0.0,0.0,0.0001276785624213,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,0.0006056519923731,289.01763916015625,294.1499938964844,260.2516784667969,259.7019348144531,263.6063232421875,260.2974548339844,287.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918662978336,3.9998273138053264e-08,0.0012918262509629,-0.1033208444714546,0.0,0.0,0.0,-0.0246414504945278,60.0,-24.17928504943848,-0.0,-1.1378750031099116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
