time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364620,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917785644531,0.0,0.0,0.0001211316921398,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28399658203125,0.0,0.0,0.0001275575050385,290.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28466796875,0.0,0.0,9.421353752259164e-05,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,0.0001275575050385,291.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,0.0006050777737982,289.0036926269531,294.1499938964844,260.1695556640625,259.6227722167969,263.5288391113281,260.2147521972656,287.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.0245704185217618,60.0,-24.216781616210938,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917785644531,0.0,0.0,0.0001211316921398,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28399658203125,0.0,0.0,0.0001275575050385,290.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28466796875,0.0,0.0,9.421353752259164e-05,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,0.0001275575050385,291.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,0.0006050777737982,289.0036926269531,294.1499938964844,260.1695556640625,259.6227722167969,263.5288391113281,260.2147521972656,287.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.0245704185217618,60.0,-24.216781616210938,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,0.000121005316032,290.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,0.0001274244277738,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703857421875,0.0,0.0,9.411524661118165e-05,290.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605285644531,0.0,0.0,0.0001274244277738,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203063964844,0.0,0.0,0.0006044465117156,288.98974609375,294.1499938964844,260.088623046875,259.5448303222656,263.45135498046875,260.1334228515625,287.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.969745776544188e-08,0.001289255102165,-0.1025447249412536,0.0,0.0,0.0,-0.0244923289865255,60.0,-24.25032615661621,-0.0,-1.1333494143173085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,0.000121005316032,290.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,0.0001274244277738,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703857421875,0.0,0.0,9.411524661118165e-05,290.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605285644531,0.0,0.0,0.0001274244277738,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203063964844,0.0,0.0,0.0006044465117156,288.98974609375,294.1499938964844,260.088623046875,259.5448303222656,263.45135498046875,260.1334228515625,287.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.969745776544188e-08,0.001289255102165,-0.1025447249412536,0.0,0.0,0.0,-0.0244923289865255,60.0,-24.25032615661621,-0.0,-1.1333494143173085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26300048828125,0.0,0.0,0.0001208702960866,290.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,0.0001272822410101,290.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.256103515625,0.0,0.0,9.401023271493614e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,0.000127282255562,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,0.0006037720595486,288.975830078125,294.1499938964844,260.0089111328125,259.4680480957031,263.3738708496094,260.0531311035156,287.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529169271190774e-08,0.0012878165580332,-0.1021104454994201,0.0,0.0,0.0,-0.0244089029729366,60.0,-24.281055450439453,-0.0,-1.130821516426295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26300048828125,0.0,0.0,0.0001208702960866,290.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,0.0001272822410101,290.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.256103515625,0.0,0.0,9.401023271493614e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,0.000127282255562,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,0.0006037720595486,288.975830078125,294.1499938964844,260.0089111328125,259.4680480957031,263.3738708496094,260.0531311035156,287.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529169271190774e-08,0.0012878165580332,-0.1021104454994201,0.0,0.0,0.0,-0.0244089029729366,60.0,-24.281055450439453,-0.0,-1.130821516426295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,0.0001207271780003,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,0.000127131526824,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,9.389891783939674e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,0.000127131541376,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.193359375,0.0,0.0,0.0006030571530573,288.9618835449219,294.1499938964844,259.9304504394531,259.3925170898437,263.2964782714844,259.9742126464844,287.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204701691865,60.0,-24.308425903320312,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,0.0001207271780003,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,0.000127131526824,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,9.389891783939674e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,0.000127131541376,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.193359375,0.0,0.0,0.0006030571530573,288.9618835449219,294.1499938964844,259.9304504394531,259.3925170898437,263.2964782714844,259.9742126464844,287.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204701691865,60.0,-24.308425903320312,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,0.0001206529341288,290.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23406982421875,0.0,0.0,0.0001270533539354,290.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,9.384116856381296e-05,290.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22528076171875,0.0,0.0,0.0001270533539354,291.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866455078125,0.0,0.0,0.0006026863120496,288.9549255371094,294.1499938964844,259.8916931152344,259.3551940917969,263.2577819824219,259.9352722167969,287.59576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.925823932604544e-08,0.0012855008244514,-0.101411186158657,0.0,0.0,0.0,-0.0242745969444513,60.0,-24.32100486755371,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,0.0001205774970003,290.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0001269739150302,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276306152344,0.0,0.0,9.37825025175698e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,0.0001269739150302,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,0.0006023094756528,288.9479675292969,294.1499938964844,259.8532409667969,259.3182067871094,263.2191467285156,259.89654541015625,287.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279879748821,60.0,-24.333026885986328,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2199401855469,0.0,0.0,0.0001204226573463,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127380371094,0.0,0.0,0.0001268108608201,290.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,9.366207086713985e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,0.0001268108608201,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664428710937,0.0,0.0,0.0006015360704623,288.9340515136719,294.1499938964844,259.7773132324219,259.2451171875,263.1419372558594,259.8201599121094,287.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.024132315069437,60.0,-24.355167388916016,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2199401855469,0.0,0.0,0.0001204226573463,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127380371094,0.0,0.0,0.0001268108608201,290.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,9.366207086713985e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,0.0001268108608201,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664428710937,0.0,0.0,0.0006015360704623,288.9340515136719,294.1499938964844,259.7773132324219,259.2451171875,263.1419372558594,259.8201599121094,287.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.024132315069437,60.0,-24.355167388916016,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,0.0001202644198201,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,0.0001266442268388,290.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991882324219,0.0,0.0,9.353899076813832e-05,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,0.0001266442268388,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529541015625,0.0,0.0,0.0006007456104271,288.9201354980469,294.1499938964844,259.7026672363281,259.1732788085937,263.0648803710937,259.7449645996094,287.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.375263214111328,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,0.0001202644198201,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19854736328125,0.0,0.0,0.0001266442268388,290.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991882324219,0.0,0.0,9.353899076813832e-05,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,0.0001266442268388,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529541015625,0.0,0.0,0.0006007456104271,288.9201354980469,294.1499938964844,259.7026672363281,259.1732788085937,263.0648803710937,259.7449645996094,287.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.375263214111328,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,0.0001201038103317,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1843566894531,0.0,0.0,0.00012647510448,290.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,9.341407712781802e-05,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,0.00012647510448,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394958496094,0.0,0.0,0.0005999433342367,288.90625,294.1499938964844,259.6293334960937,259.10272216796875,262.988037109375,259.6711730957031,287.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.857380903582453e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.39321517944336,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,0.0001201038103317,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1843566894531,0.0,0.0,0.00012647510448,290.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,9.341407712781802e-05,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,0.00012647510448,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394958496094,0.0,0.0,0.0005999433342367,288.90625,294.1499938964844,259.6293334960937,259.10272216796875,262.988037109375,259.6711730957031,287.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.857380903582453e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.39321517944336,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1770324707031,0.0,0.0,0.0001199424877995,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,0.0001263052108697,290.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708068847656,0.0,0.0,9.328860323876144e-05,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,0.0001263052108697,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,0.0005991374491713,288.892333984375,294.1499938964844,259.5573425292969,259.0334167480469,262.9113464355469,259.5986633300781,287.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.409587860107425,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1770324707031,0.0,0.0,0.0001199424877995,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701965332031,0.0,0.0,0.0001263052108697,290.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708068847656,0.0,0.0,9.328860323876144e-05,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,0.0001263052108697,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,0.0005991374491713,288.892333984375,294.1499938964844,259.5573425292969,259.0334167480469,262.9113464355469,259.5986633300781,287.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.409587860107425,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698913574219,0.0,0.0,0.0001198618629132,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631164550781,0.0,0.0,0.0001262203149963,290.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,9.32258990360424e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15496826171875,0.0,0.0,0.0001262203149963,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192932128906,0.0,0.0,0.0005987347685731,288.8854064941406,294.1499938964844,259.5218505859375,258.9992370605469,262.87310791015625,259.5628356933594,287.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.417282104492188,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16278076171875,0.0,0.0,0.0001197816891362,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560363769531,0.0,0.0,0.0001261358847841,290.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,9.316353680333124e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14794921875,0.0,0.0,0.0001261358847841,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125793457031,0.0,0.0,0.0005983342416584,288.8784484863281,294.1499938964844,259.4866943359375,258.96539306640625,262.8348999023437,259.5274353027344,287.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.42461585998535,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,0.0001196229350171,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.000125968712382,290.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,9.304005652666092e-05,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339416503906,0.0,0.0,0.000125968712382,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0005975412204861,288.86456298828125,294.1499938964844,259.4173889160156,258.898681640625,262.7586975097656,259.4575500488281,287.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.43852806091309,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,0.0001196229350171,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.000125968712382,290.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,9.304005652666092e-05,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339416503906,0.0,0.0,0.000125968712382,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0005975412204861,288.86456298828125,294.1499938964844,259.4173889160156,258.898681640625,262.7586975097656,259.4575500488281,287.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.43852806091309,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,0.0001194676078739,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12774658203125,0.0,0.0,0.0001258051488548,290.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283264160156,0.0,0.0,9.291925380239265e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,0.0001258051488548,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08563232421875,0.0,0.0,0.0005967653705738,288.8506774902344,294.1499938964844,259.3494567871094,258.8332824707031,262.68280029296875,259.3890380859375,287.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084689542993e-08,0.0012728722067549,-0.0975955575704574,0.0,0.0,0.0,-0.0235422104597091,60.0,-24.451602935791016,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,0.0001194676078739,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12774658203125,0.0,0.0,0.0001258051488548,290.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283264160156,0.0,0.0,9.291925380239265e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,0.0001258051488548,291.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08563232421875,0.0,0.0,0.0005967653705738,288.8506774902344,294.1499938964844,259.3494567871094,258.8332824707031,262.68280029296875,259.3890380859375,287.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084689542993e-08,0.0012728722067549,-0.0975955575704574,0.0,0.0,0.0,-0.0235422104597091,60.0,-24.451602935791016,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0001193171119666,290.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.000125646663946,290.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141967773437,0.0,0.0,9.280219819629564e-05,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,0.000125646678498,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,0.0005960136186331,288.8367919921875,294.1499938964844,259.282958984375,258.7691955566406,262.6071472167969,259.3218994140625,287.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.75932742713303e-08,0.0012712688185274,-0.0971108227968216,0.0,0.0,0.0,-0.0234492253512144,60.0,-24.46413230895996,-0.0,-1.1019447043736365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0001193171119666,290.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.000125646663946,290.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141967773437,0.0,0.0,9.280219819629564e-05,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,0.000125646678498,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,0.0005960136186331,288.8367919921875,294.1499938964844,259.282958984375,258.7691955566406,262.6071472167969,259.3218994140625,287.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.75932742713303e-08,0.0012712688185274,-0.0971108227968216,0.0,0.0,0.0,-0.0234492253512144,60.0,-24.46413230895996,-0.0,-1.1019447043736365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,0.0001191727642435,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,0.0001254946546396,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000671386719,0.0,0.0,9.26899301703088e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,0.0001254946691915,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587158203125,0.0,0.0,0.0005952925421297,288.8229064941406,294.1499938964844,259.21783447265625,258.7064514160156,262.5318298339844,259.25616455078125,287.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697682250291,3.7413357745208486e-08,0.0012697308557108,-0.0966458022594451,0.0,0.0,0.0,-0.0233600363135337,60.0,-24.47639274597168,-0.0,-1.0992798848974417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,0.0001191727642435,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,0.0001254946546396,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000671386719,0.0,0.0,9.26899301703088e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,0.0001254946691915,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587158203125,0.0,0.0,0.0005952925421297,288.8229064941406,294.1499938964844,259.21783447265625,258.7064514160156,262.5318298339844,259.25616455078125,287.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697682250291,3.7413357745208486e-08,0.0012697308557108,-0.0966458022594451,0.0,0.0,0.0,-0.0233600363135337,60.0,-24.47639274597168,-0.0,-1.0992798848974417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987243652344,0.0,0.0,0.0001191032642964,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,0.0001254214730579,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929870605469,0.0,0.0,9.263587708119304e-05,290.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849304199219,0.0,0.0,0.0001254214730579,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,0.00059494539164,288.8159484863281,294.1499938964844,259.1858215332031,258.6755676269531,262.49432373046875,259.22381591796875,287.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.732673548029197e-08,0.0012689904542639,-0.096421904861927,0.0,0.0,0.0,-0.0233170948922634,60.0,-24.482505798339844,-0.0,-1.0979980658021304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09161376953125,0.0,0.0,0.0001190358161693,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853881835937,0.0,0.0,0.0001253504451597,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859375,0.0,0.0,9.258341015083717e-05,290.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,0.0001253504451597,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452575683594,0.0,0.0,0.0005946084856987,288.8090209960937,294.1499938964844,259.1541748046875,258.6450500488281,262.4568786621094,259.1918640136719,287.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126830895897,3.724266761651052e-08,0.0012682718224823,-0.0962045788764953,0.0,0.0,0.0,-0.0232754200696945,60.0,-24.48865509033203,-0.0,-1.0967546870688238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,0.00011890798487,290.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712890625,0.0,0.0,0.0001252158399438,289.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07183837890625,0.0,0.0,9.248399146599696e-05,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06396484375,0.0,0.0,0.0001252158399438,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317687988281,0.0,0.0,0.0005939699476584,288.7951354980469,294.1499938964844,259.0919494628906,258.5849914550781,262.3822631835937,259.12896728515625,287.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669468997046,3.7083349724298393e-08,0.0012669098796322,-0.0957926958799362,0.0,0.0,0.0,-0.0231964401900768,60.0,-24.501218795776367,-0.0,-1.0944003747681565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,0.00011890798487,290.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712890625,0.0,0.0,0.0001252158399438,289.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07183837890625,0.0,0.0,9.248399146599696e-05,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06396484375,0.0,0.0,0.0001252158399438,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317687988281,0.0,0.0,0.0005939699476584,288.7951354980469,294.1499938964844,259.0919494628906,258.5849914550781,262.3822631835937,259.12896728515625,287.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669468997046,3.7083349724298393e-08,0.0012669098796322,-0.0957926958799362,0.0,0.0,0.0,-0.0231964401900768,60.0,-24.501218795776367,-0.0,-1.0944003747681565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.063232421875,0.0,0.0,0.0001187900779768,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,0.0001250916684512,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577392578125,0.0,0.0,9.239228529622778e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04998779296875,0.0,0.0,0.0001250916830031,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,0.0005933809443376,288.78125,294.1499938964844,259.0311889648437,258.5263366699219,262.3080444335937,259.0675048828125,287.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.51432991027832,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.063232421875,0.0,0.0,0.0001187900779768,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,0.0001250916684512,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577392578125,0.0,0.0,9.239228529622778e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04998779296875,0.0,0.0,0.0001250916830031,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,0.0005933809443376,288.78125,294.1499938964844,259.0311889648437,258.5263366699219,262.3080444335937,259.0675048828125,287.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.51432991027832,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,0.0001186838926514,290.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430908203125,0.0,0.0,0.0001249798515345,289.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04364013671875,0.0,0.0,9.23096959013492e-05,290.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359802246094,0.0,0.0,0.0001249798515345,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048217773437,0.0,0.0,0.0005928505561314,288.767333984375,294.1499938964844,258.971923828125,258.4690246582031,262.23419189453125,259.00750732421875,287.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645591050386,3.680403892758477e-08,0.0012645222013816,-0.0950705036520958,0.0,0.0,0.0,-0.0230579786002635,60.0,-24.528308868408203,-0.0,-1.090279013737927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,0.0001186838926514,290.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430908203125,0.0,0.0,0.0001249798515345,289.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04364013671875,0.0,0.0,9.23096959013492e-05,290.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359802246094,0.0,0.0,0.0001249798515345,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048217773437,0.0,0.0,0.0005928505561314,288.767333984375,294.1499938964844,258.971923828125,258.4690246582031,262.23419189453125,259.00750732421875,287.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645591050386,3.680403892758477e-08,0.0012645222013816,-0.0950705036520958,0.0,0.0,0.0,-0.0230579786002635,60.0,-24.528308868408203,-0.0,-1.090279013737927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,0.0001185907676699,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290222167969,0.0,0.0,0.0001248817861778,289.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.029541015625,0.0,0.0,9.22372637433e-05,290.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,0.0001248817861778,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,0.0005923853605054,288.7534484863281,294.1499938964844,258.91412353515625,258.41314697265625,262.1607666015625,258.9489440917969,287.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126356666442,3.668797177169837e-08,0.0012635299935936,-0.0947703421115875,0.0,0.0,0.0,-0.0230004396289587,60.0,-24.54344367980957,-0.0,-1.0885685952644053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,0.0001185907676699,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290222167969,0.0,0.0,0.0001248817861778,289.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.029541015625,0.0,0.0,9.22372637433e-05,290.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,0.0001248817861778,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,0.0005923853605054,288.7534484863281,294.1499938964844,258.91412353515625,258.41314697265625,262.1607666015625,258.9489440917969,287.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126356666442,3.668797177169837e-08,0.0012635299935936,-0.0947703421115875,0.0,0.0,0.0,-0.0230004396289587,60.0,-24.54344367980957,-0.0,-1.0885685952644053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,0.0001185496803373,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02197265625,0.0,0.0,0.0001248385233338,289.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224914550781,0.0,0.0,9.22053077374585e-05,290.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150146484375,0.0,0.0,0.0001248385233338,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.000592180120293,288.7464904785156,294.1499938964844,258.88580322265625,258.3857421875,262.1242370605469,258.9202575683594,287.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631289428099,3.6636762956732134e-08,0.0012630922719836,-0.0946379080414772,0.0,0.0,0.0,-0.0229750536382198,60.0,-24.55155563354492,-0.0,-1.0878144252046697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
