time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366960,290.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,0.0001185126311611,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149230957031,0.0,0.0,0.0001247995096491,289.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01544189453125,0.0,0.0,9.217649494530632e-05,290.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080261230469,0.0,0.0,0.0001247995096491,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778137207031,0.0,0.0,0.000591995078139,288.7395324707031,294.1499938964844,258.8578796386719,258.3586730957031,262.0877990722656,258.8919372558594,287.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627340620383,3.659058478433509e-08,0.0012626975076273,-0.0945184752345085,0.0,0.0,0.0,-0.0229521617293357,60.0,-24.56009864807129,-0.0,-1.0871345779150945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065002441406,0.0,0.0,0.0001184503562399,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,0.0001247339387191,289.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013122558594,0.0,0.0,9.212805889546873e-05,290.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,0.0001247339387191,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,0.000591684016399,288.7255859375,294.1499938964844,258.8031616210937,258.3056335449219,262.0152282714844,258.8363647460937,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620704947039,3.651296509588065e-08,0.0012620339402928,-0.0943177193403244,0.0,0.0,0.0,-0.0229136832058429,60.0,-24.578481674194336,-0.0,-1.0859922383588129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065002441406,0.0,0.0,0.0001184503562399,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,0.0001247339387191,289.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013122558594,0.0,0.0,9.212805889546873e-05,290.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,0.0001247339387191,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,0.000591684016399,288.7255859375,294.1499938964844,258.8031616210937,258.3056335449219,262.0152282714844,258.8363647460937,287.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620704947039,3.651296509588065e-08,0.0012620339402928,-0.0943177193403244,0.0,0.0,0.0,-0.0229136832058429,60.0,-24.578481674194336,-0.0,-1.0859922383588129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.050000000745058,0.0001184055581688,290.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9867248535156,0.0,0.050000000745058,0.0001246867614099,289.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.050000000745058,9.20932143344544e-05,290.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.98004150390625,0.0,0.050000000745058,0.0001246867614099,291.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.0,0.050000000745058,0.0005914602079428,288.7116394042969,291.1499938964844,258.75,258.2539978027344,261.943115234375,258.7823486328125,287.3017883300781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615929590538,3.645711998956358e-08,0.001261556521058,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-24.598922729492188,-0.0,-1.0851707799020005e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.050000000745058,0.0001184055581688,290.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9867248535156,0.0,0.050000000745058,0.0001246867614099,289.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872131347656,0.0,0.050000000745058,9.20932143344544e-05,290.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.98004150390625,0.0,0.050000000745058,0.0001246867614099,291.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.0,0.050000000745058,0.0005914602079428,288.7116394042969,291.1499938964844,258.75,258.2539978027344,261.943115234375,258.7823486328125,287.3017883300781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615929590538,3.645711998956358e-08,0.001261556521058,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-24.598922729492188,-0.0,-1.0851707799020005e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128662109375,0.6319170594215393,0.050000000745058,0.0408468209207057,290.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117370605469,0.6319170594215393,0.050000000745058,0.0430136695504188,290.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.6319170594215393,0.050000000745058,0.0317697487771511,290.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8103332519531,0.6319170594215393,0.050000000745058,0.0430136695504188,291.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8043212890625,0.6319170594215393,0.050000000745058,0.2040383219718933,287.600830078125,291.1499938964844,258.7240600585937,258.2286682128906,276.6834411621094,281.6654968261719,286.9336242675781,1.0,0.1097094193100929,0.0,0.0,1.0,1.0,-0.43510302901268,2.3865419507274055e-07,0.4351027905941009,-0.1503585278987884,0.0,0.0,0.0,10.181509017944336,60.0,-1328.9019775390625,-0.0,12.279577255249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111389160156,0.6301251649856567,0.050000000745058,0.0452406294643878,290.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110778808594,0.6301251649856567,0.050000000745058,0.0476405620574951,290.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110778808594,0.6301251649856567,0.050000000745058,0.035187155008316,290.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5110168457031,0.6301251649856567,0.050000000745058,0.0476405620574951,291.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5106811523437,0.6301251649856567,0.050000000745058,0.2259863168001175,286.3881225585937,291.1499938964844,258.6986694335937,258.2035522460937,280.6325378417969,290.67022705078125,285.8567199707031,1.0,0.1210854724049568,0.3186554610729217,0.3186554610729217,1.0,1.0,-0.4820449352264404,0.0576636008918285,0.4243813455104828,-0.0980528220534324,0.0,0.0,0.0,12.516976356506348,60.0,-1733.1053466796875,-0.0,16.680683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5701584815979004,0.050000000745058,0.045685414224863,290.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5701584815979004,0.050000000745058,0.0481089390814304,290.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5701584815979004,0.050000000745058,0.0355331003665924,290.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5701584815979004,0.050000000745058,0.0481089390814304,291.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5701584815979004,0.050000000745058,0.2282080948352813,284.9925537109375,291.1499938964844,258.6494140625,258.1540832519531,280.77020263671875,291.232666015625,284.7577209472656,1.0,0.1405762284994125,0.4922671020030975,0.4922671020030975,1.0,1.0,-0.4867867231369018,0.1427909582853317,0.3439957499504089,-0.0136394295841455,0.0,0.0,0.0,20.05258178710937,60.0,-1465.112548828125,-0.0,23.184246063232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5701584815979004,0.050000000745058,0.045685414224863,290.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5701584815979004,0.050000000745058,0.0481089390814304,290.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5701584815979004,0.050000000745058,0.0355331003665924,290.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5701584815979004,0.050000000745058,0.0481089390814304,291.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5701584815979004,0.050000000745058,0.2282080948352813,284.9925537109375,291.1499938964844,258.6494140625,258.1540832519531,280.77020263671875,291.232666015625,284.7577209472656,1.0,0.1405762284994125,0.4922671020030975,0.4922671020030975,1.0,1.0,-0.4867867231369018,0.1427909582853317,0.3439957499504089,-0.0136394295841455,0.0,0.0,0.0,20.05258178710937,60.0,-1465.112548828125,-0.0,23.184246063232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2457487851271348e-20,-1.2457507238316956e-20,1.908157925083617e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.5485904812812805,0.050000000745058,0.0458225719630718,290.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.5485904812812805,0.050000000745058,0.0482533723115921,290.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.5485904812812805,0.050000000745058,0.0356397777795791,290.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.5485904812812805,0.050000000745058,0.0482533723115921,291.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.5485904812812805,0.050000000745058,0.2288932204246521,284.6932373046875,291.1499938964844,258.6255798339844,258.1297607421875,280.442138671875,291.2279357910156,284.9360046386719,1.0,0.1489739567041397,0.5354136824607849,0.5354136824607849,1.0,1.0,-0.4882481396198272,0.1633114069700241,0.3249367475509643,0.0066775032319128,0.0,0.0,1.0,23.72186851501465,60.0,1070.5281982421875,-6635.10107421875,26.334213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84063720703125,307.8213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,5676.82421875,18000.0,0.0,0.0,0.0114230662584304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414965957403183,0.4149683117866516,-2.3448747015208937e-06,0.0,1.1592959708650596e-05,0.0,0.0,11.49293327331543,0.0,0.0,0.0,0.280746579170227,4.0,0.0,1.0
367560,290.510986328125,297.1499938964844,293.1499938964844,0.0008537070825695,-77.3343734741211,286.5965881347656,0.53196781873703,0.050000000745058,0.0459535494446754,290.4304504394531,297.1499938964844,293.1499938964844,0.0009937970899045,-94.80028533935548,286.7145080566406,0.53196781873703,0.050000000745058,0.0483913011848926,290.12451171875,297.1499938964844,293.1499938964844,0.0007636881200596,-53.80656433105469,286.5229797363281,0.53196781873703,0.050000000745058,0.0357416495680809,290.3591003417969,297.1499938964844,293.1499938964844,0.0009567866218276,-91.26978302001952,286.7359313964844,0.53196781873703,0.050000000745058,0.0483913011848926,291.2274475097656,297.1499938964844,293.1499938964844,0.0006912380340509,-312.7842102050781,286.4815368652344,0.53196781873703,0.050000000745058,0.2295475006103515,285.6620788574219,291.1499938964844,258.60223388671875,258.105712890625,280.0435485839844,291.22637939453125,286.33251953125,1.0,0.1565361768007278,0.549545407295227,0.549545407295227,1.0,1.0,-0.4896438419818878,0.1691134870052337,0.320530354976654,0.0123151736333966,0.0,0.0,1.0,27.2268009185791,60.0,2315.17919921875,-6975.88330078125,29.36467742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5263366699219,307.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,11841.3349609375,18000.0,0.0,0.0,0.0285363439470529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993217825889587,0.5993266701698303,-4.8590700316708535e-06,0.0,2.896076148317661e-05,0.0,0.0,34.22410202026367,0.0,0.0,0.0,0.3821560144424438,4.0,0.0,1.0
367620,290.5489501953125,297.1499938964844,293.1499938964844,0.0018016532994806,-154.0421905517578,290.0965576171875,0.5093178153038025,0.050000000745058,0.0461923405528068,290.4581604003906,297.1499938964844,293.1499938964844,0.0019337038975208,-174.10092163085938,290.2862548828125,0.5093178153038025,0.050000000745058,0.0486427582800388,290.1573791503906,297.1499938964844,293.1499938964844,0.001961059635505,-130.4089813232422,290.2987060546875,0.5093178153038025,0.050000000745058,0.035927377641201,290.38800048828125,297.1499938964844,293.1499938964844,0.001976781990379,-177.97830200195312,290.34649658203125,0.5093178153038025,0.050000000745058,0.0486427582800388,291.2526550292969,297.1499938964844,293.1499938964844,0.0014303356874734,-610.8912963867188,289.5863342285156,0.5093178153038025,0.050000000745058,0.2307403087615966,287.62677001953125,291.1499938964844,258.55718994140625,258.0584716796875,279.587646484375,291.2474365234375,287.9363708496094,1.0,0.1693699806928634,0.5676683187484741,0.5676683187484741,1.0,1.0,-0.4921883642673492,0.1762753129005432,0.315913051366806,0.0191890969872474,0.0,0.0,1.0,33.61636734008789,60.0,2093.1240234375,-6834.9013671875,34.93398666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4809265136719,306.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,16720.91796875,18000.0,0.0,0.0,0.0638294145464897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121800780296326,0.7121869325637817,-6.861398105684202e-06,0.0,6.477874558186159e-05,0.0,0.0,57.4157600402832,0.0,0.0,0.0,0.4450628161430359,4.0,0.0,1.0
367680,290.5489501953125,297.1499938964844,293.1499938964844,0.0018016532994806,-154.0421905517578,290.0965576171875,0.5093178153038025,0.050000000745058,0.0461923405528068,290.4581604003906,297.1499938964844,293.1499938964844,0.0019337038975208,-174.10092163085938,290.2862548828125,0.5093178153038025,0.050000000745058,0.0486427582800388,290.1573791503906,297.1499938964844,293.1499938964844,0.001961059635505,-130.4089813232422,290.2987060546875,0.5093178153038025,0.050000000745058,0.035927377641201,290.38800048828125,297.1499938964844,293.1499938964844,0.001976781990379,-177.97830200195312,290.34649658203125,0.5093178153038025,0.050000000745058,0.0486427582800388,291.2526550292969,297.1499938964844,293.1499938964844,0.0014303356874734,-610.8912963867188,289.5863342285156,0.5093178153038025,0.050000000745058,0.2307403087615966,287.62677001953125,291.1499938964844,258.55718994140625,258.0584716796875,279.587646484375,291.2474365234375,287.9363708496094,1.0,0.1693699806928634,0.5676683187484741,0.5676683187484741,1.0,1.0,-0.4921883642673492,0.1762753129005432,0.315913051366806,0.0191890969872474,0.0,0.0,1.0,33.61636734008789,60.0,2093.1240234375,-6834.9013671875,34.93398666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4809265136719,306.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,16720.91796875,18000.0,0.0,0.0,0.0638294145464897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121800780296326,0.7121869325637817,-6.861398105684202e-06,0.0,6.477874558186159e-05,0.0,0.0,57.4157600402832,0.0,0.0,0.0,0.4450628161430359,4.0,0.0,1.0
367740,290.5994567871094,297.1499938964844,293.1499938964844,0.0026649252977222,-220.3436889648437,292.368408203125,0.4952709972858429,0.050000000745058,0.0463962219655513,290.4972229003906,297.1499938964844,293.1499938964844,0.0028525493107736,-248.271484375,292.6318664550781,0.4952709972858429,0.050000000745058,0.0488574542105197,290.2008056640625,297.1499938964844,293.1499938964844,0.0029889314901083,-192.0636749267578,292.8072509765625,0.4952709972858429,0.050000000745058,0.0360859483480453,290.4288024902344,297.1499938964844,293.1499938964844,0.0029176017269492,-253.88868713378903,292.72265625,0.4952709972858429,0.050000000745058,0.0488574542105197,291.289794921875,297.1499938964844,293.1499938964844,0.0020659354049712,-853.684814453125,291.5343933105469,0.4952709972858429,0.050000000745058,0.2317587286233902,288.6607971191406,291.1499938964844,258.5142517089844,258.0124816894531,279.3704833984375,291.2833251953125,288.8729248046875,1.0,0.1795385777950287,0.5775485634803772,0.5775485634803772,1.0,1.0,-0.4943608939647674,0.1801858246326446,0.3141750991344452,0.022865368053317,0.0,0.0,1.0,39.071571350097656,60.0,1511.05712890625,-6631.8994140625,39.734188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18511962890625,305.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17749.55859375,18000.0,0.0,0.0,0.0982988402247428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7337591052055359,0.7337664365768433,-7.283498689503176e-06,0.0,9.976082947105168e-05,0.0,0.0,62.794620513916016,0.0,0.0,0.0,0.4571115672588348,4.0,0.0,1.0
367800,290.5994567871094,297.1499938964844,293.1499938964844,0.0026649252977222,-220.3436889648437,292.368408203125,0.4952709972858429,0.050000000745058,0.0463962219655513,290.4972229003906,297.1499938964844,293.1499938964844,0.0028525493107736,-248.271484375,292.6318664550781,0.4952709972858429,0.050000000745058,0.0488574542105197,290.2008056640625,297.1499938964844,293.1499938964844,0.0029889314901083,-192.0636749267578,292.8072509765625,0.4952709972858429,0.050000000745058,0.0360859483480453,290.4288024902344,297.1499938964844,293.1499938964844,0.0029176017269492,-253.88868713378903,292.72265625,0.4952709972858429,0.050000000745058,0.0488574542105197,291.289794921875,297.1499938964844,293.1499938964844,0.0020659354049712,-853.684814453125,291.5343933105469,0.4952709972858429,0.050000000745058,0.2317587286233902,288.6607971191406,291.1499938964844,258.5142517089844,258.0124816894531,279.3704833984375,291.2833251953125,288.8729248046875,1.0,0.1795385777950287,0.5775485634803772,0.5775485634803772,1.0,1.0,-0.4943608939647674,0.1801858246326446,0.3141750991344452,0.022865368053317,0.0,0.0,1.0,39.071571350097656,60.0,1511.05712890625,-6631.8994140625,39.734188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18511962890625,305.0232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17749.55859375,18000.0,0.0,0.0,0.0982988402247428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7337591052055359,0.7337664365768433,-7.283498689503176e-06,0.0,9.976082947105168e-05,0.0,0.0,62.794620513916016,0.0,0.0,0.0,0.4571115672588348,4.0,0.0,1.0
367860,290.6522827148437,297.1499938964844,293.1499938964844,0.0034188355784863,-274.77410888671875,294.1264038085937,0.485611617565155,0.050000000745058,0.0465650297701358,290.5392761230469,297.1499938964844,293.1499938964844,0.0036652123089879,-309.64288330078125,294.45806884765625,0.485611617565155,0.050000000745058,0.0490352176129817,290.24627685546875,297.1499938964844,293.1499938964844,0.0039060725830495,-243.1721343994141,294.7684631347656,0.485611617565155,0.050000000745058,0.0362172462046146,290.4731750488281,297.1499938964844,293.1499938964844,0.0037501349579542,-316.58087158203125,294.5718994140625,0.485611617565155,0.050000000745058,0.0490352176129817,291.33013916015625,297.1499938964844,293.1499938964844,0.0026117467787116,-1051.559814453125,293.0248107910156,0.485611617565155,0.050000000745058,0.2326019704341888,289.4248352050781,291.1499938964844,258.4734191894531,257.9678039550781,279.2642822265625,291.32342529296875,289.5897216796875,1.0,0.1875072717666626,0.5830516815185547,0.5830516815185547,1.0,1.0,-0.4961597323417663,0.1824795454740524,0.3136802017688751,0.0249746982008218,0.0,0.0,1.0,43.588321685791016,48.0,1080.6722412109375,-6533.29150390625,43.74001693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5650329589844,304.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.421875,18000.0,0.0,0.0,0.1298060119152069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737919807434082,0.7379271388053894,-7.366332738456549e-06,0.0,0.0001317365968134,0.0,0.0,63.868896484375,0.0,0.0,0.0,0.4594349861145019,4.0,0.0,1.0
367920,290.6522827148437,297.1499938964844,293.1499938964844,0.0034188355784863,-274.77410888671875,294.1264038085937,0.485611617565155,0.050000000745058,0.0465650297701358,290.5392761230469,297.1499938964844,293.1499938964844,0.0036652123089879,-309.64288330078125,294.45806884765625,0.485611617565155,0.050000000745058,0.0490352176129817,290.24627685546875,297.1499938964844,293.1499938964844,0.0039060725830495,-243.1721343994141,294.7684631347656,0.485611617565155,0.050000000745058,0.0362172462046146,290.4731750488281,297.1499938964844,293.1499938964844,0.0037501349579542,-316.58087158203125,294.5718994140625,0.485611617565155,0.050000000745058,0.0490352176129817,291.33013916015625,297.1499938964844,293.1499938964844,0.0026117467787116,-1051.559814453125,293.0248107910156,0.485611617565155,0.050000000745058,0.2326019704341888,289.4248352050781,291.1499938964844,258.4734191894531,257.9678039550781,279.2642822265625,291.32342529296875,289.5897216796875,1.0,0.1875072717666626,0.5830516815185547,0.5830516815185547,1.0,1.0,-0.4961597323417663,0.1824795454740524,0.3136802017688751,0.0249746982008218,0.0,0.0,1.0,43.588321685791016,48.0,1080.6722412109375,-6533.29150390625,43.74001693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5650329589844,304.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.421875,18000.0,0.0,0.0,0.1298060119152069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737919807434082,0.7379271388053894,-7.366332738456549e-06,0.0,0.0001317365968134,0.0,0.0,63.868896484375,0.0,0.0,0.0,0.4594349861145019,4.0,0.0,1.0
367980,290.70458984375,297.1499938964844,293.1499938964844,0.0040877563878893,-319.7749938964844,295.5570678710937,0.4833228886127472,0.050000000745058,0.0466072484850883,290.5809936523437,297.1499938964844,293.1499938964844,0.0044008111581206,-360.94049072265625,295.9544982910156,0.4833228886127472,0.050000000745058,0.0490796789526939,290.2905578613281,297.1499938964844,293.1499938964844,0.0047508385032415,-286.0480041503906,296.38092041015625,0.4833228886127472,0.050000000745058,0.0362500846385955,290.5177917480469,297.1499938964844,293.1499938964844,0.0045046079903841,-368.8356323242188,296.08526611328125,0.4833228886127472,0.050000000745058,0.0490796789526939,291.3701477050781,297.1499938964844,293.1499938964844,0.0030827745795249,-1214.1510009765625,294.2294311523437,0.4833228886127472,0.050000000745058,0.2328128665685653,290.0303955078125,291.1499938964844,258.4347229003906,257.924560546875,279.21075439453125,291.3636169433594,290.1642761230469,1.0,0.1889584064483642,0.5861575603485107,0.5861575603485107,1.0,1.0,-0.4966099262237549,0.1835592091083526,0.3130507171154022,0.0260505378246307,0.0,0.0,1.0,44.718536376953125,36.0,806.68505859375,-6538.97314453125,44.746612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5060729980469,304.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62890625,18000.0,0.0,0.0,0.1570183634757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387251853942871,0.7387325763702393,-7.382421244983561e-06,0.0,0.0001593536726431,0.0,0.0,64.07825469970703,0.0,0.0,0.0,0.4598847329616546,4.0,0.0,1.0
368040,290.70458984375,297.1499938964844,293.1499938964844,0.0040877563878893,-319.7749938964844,295.5570678710937,0.4833228886127472,0.050000000745058,0.0466072484850883,290.5809936523437,297.1499938964844,293.1499938964844,0.0044008111581206,-360.94049072265625,295.9544982910156,0.4833228886127472,0.050000000745058,0.0490796789526939,290.2905578613281,297.1499938964844,293.1499938964844,0.0047508385032415,-286.0480041503906,296.38092041015625,0.4833228886127472,0.050000000745058,0.0362500846385955,290.5177917480469,297.1499938964844,293.1499938964844,0.0045046079903841,-368.8356323242188,296.08526611328125,0.4833228886127472,0.050000000745058,0.0490796789526939,291.3701477050781,297.1499938964844,293.1499938964844,0.0030827745795249,-1214.1510009765625,294.2294311523437,0.4833228886127472,0.050000000745058,0.2328128665685653,290.0303955078125,291.1499938964844,258.4347229003906,257.924560546875,279.21075439453125,291.3636169433594,290.1642761230469,1.0,0.1889584064483642,0.5861575603485107,0.5861575603485107,1.0,1.0,-0.4966099262237549,0.1835592091083526,0.3130507171154022,0.0260505378246307,0.0,0.0,1.0,44.718536376953125,36.0,806.68505859375,-6538.97314453125,44.746612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5060729980469,304.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62890625,18000.0,0.0,0.0,0.1570183634757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387251853942871,0.7387325763702393,-7.382421244983561e-06,0.0,0.0001593536726431,0.0,0.0,64.07825469970703,0.0,0.0,0.0,0.4598847329616546,4.0,0.0,1.0
368100,290.72967529296875,297.1499938964844,293.1499938964844,0.0044020041823387,-339.70184326171875,296.1854858398437,0.4845317900180816,0.050000000745058,0.0465848930180072,290.6012268066406,297.1499938964844,293.1499938964844,0.0047507686540484,-383.7293395996094,296.6141357421875,0.4845317900180816,0.050000000745058,0.0490561351180076,290.3117370605469,297.1499938964844,293.1499938964844,0.0051593626849353,-305.1464538574219,297.0934753417969,0.4845317900180816,0.050000000745058,0.0362326949834823,290.539794921875,297.1499938964844,293.1499938964844,0.0048634544946253,-391.9593200683594,296.7510986328125,0.4845317900180816,0.050000000745058,0.0490561351180076,291.3895263671875,297.1499938964844,293.1499938964844,0.0032976670190691,-1285.6318359375,294.7557373046875,0.4845317900180816,0.050000000745058,0.2327011823654174,290.2921447753906,291.1499938964844,258.4161682128906,257.90350341796875,279.1947021484375,291.3831481933594,290.4156799316406,1.0,0.1877691000699997,0.5871661901473999,0.5871661901473999,1.0,1.0,-0.4963718056678772,0.1837761998176574,0.3125956058502197,0.0263246204704046,0.0,0.0,1.0,44.120723724365234,36.0,717.9627075195312,-6575.39013671875,44.21368789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6476135253906,304.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.896484375,18000.0,0.0,0.0,0.1687643975019455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388333082199097,0.7388406991958618,-7.384582659142325e-06,0.0,0.0001712744124233,0.0,0.0,64.10639953613281,0.0,0.0,0.0,0.4599451124668121,4.0,0.0,1.0
368160,290.75360107421875,297.1499938964844,293.1499938964844,0.0047058933414518,-358.1410217285156,296.7705993652344,0.4870273768901825,0.050000000745058,0.0465391911566257,290.62091064453125,297.1499938964844,293.1499938964844,0.0050915786996483,-404.81353759765625,297.228515625,0.4870273768901825,0.050000000745058,0.0490080080926418,290.33221435546875,297.1499938964844,293.1499938964844,0.0055621154606342,-322.8512268066406,297.7579345703125,0.4870273768901825,0.050000000745058,0.0361971482634544,290.5615539550781,297.1499938964844,293.1499938964844,0.0052126296795904,-413.28076171875,297.3700561523437,0.4870273768901825,0.050000000745058,0.0490080080926418,291.4083251953125,297.1499938964844,293.1499938964844,0.0035007365513592,-1351.3511962890625,295.2440185546875,0.4870273768901825,0.050000000745058,0.2324728965759277,290.53515625,291.1499938964844,258.3981628417969,257.8828430175781,279.1830444335937,291.4021301269531,290.6512451171875,1.0,0.1854923814535141,0.5879313349723816,0.5879313349723816,1.0,1.0,-0.495884895324707,0.1838360726833343,0.312048852443695,0.0264734681695699,0.0,0.0,1.0,42.89844131469727,25.0,654.9534301757812,-6630.3583984375,43.12574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8818054199219,304.7379455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.201171875,18000.0,0.0,0.0,0.1792061179876327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388806343078613,0.7388880252838135,-7.385528533632168e-06,0.0,0.0001818714372348,0.0,0.0,64.11871337890625,0.0,0.0,0.0,0.45997154712677,4.0,0.0,1.0
368220,290.79791259765625,297.1499938964844,293.1499938964844,0.0052886516787111,-390.9630737304688,297.8403015136719,0.4951333999633789,0.050000000745058,0.0463984720408916,290.6585693359375,297.1499938964844,293.1499938964844,0.0057521117851138,-442.3136901855469,298.3506774902344,0.4951333999633789,0.050000000745058,0.0488598272204399,290.3709411621094,297.1499938964844,293.1499938964844,0.0063588730990886,-354.46466064453125,298.972900390625,0.4951333999633789,0.050000000745058,0.0360877029597759,290.602783203125,297.1499938964844,293.1499938964844,0.0058926660567522,-451.27545166015625,298.5008544921875,0.4951333999633789,0.050000000745058,0.0488598272204399,291.44403076171875,297.1499938964844,293.1499938964844,0.0038758551236242,-1467.0867919921875,296.13409423828125,0.4951333999633789,0.050000000745058,0.2317699790000915,290.9856872558594,291.1499938964844,258.3637390136719,257.8427124023437,279.1683959960937,291.4382629394531,291.09381103515625,1.0,0.1785315871238708,0.588961124420166,0.588961124420166,1.0,1.0,-0.4943855702877044,0.1836296319961547,0.3107559382915497,0.026511026546359,0.0,0.0,1.0,39.13451766967773,25.0,587.6116943359375,-6784.05517578125,39.78863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5661926269531,305.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.654296875,18000.0,0.0,0.0,0.1961456686258316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738910436630249,0.7389178276062012,-7.386124707409181e-06,0.0,0.0001990629243664,0.0,0.0,64.12648010253906,0.0,0.0,0.0,0.4599882066249847,4.0,0.0,1.0
368280,290.79791259765625,297.1499938964844,293.1499938964844,0.0052886516787111,-390.9630737304688,297.8403015136719,0.4951333999633789,0.050000000745058,0.0463984720408916,290.6585693359375,297.1499938964844,293.1499938964844,0.0057521117851138,-442.3136901855469,298.3506774902344,0.4951333999633789,0.050000000745058,0.0488598272204399,290.3709411621094,297.1499938964844,293.1499938964844,0.0063588730990886,-354.46466064453125,298.972900390625,0.4951333999633789,0.050000000745058,0.0360877029597759,290.602783203125,297.1499938964844,293.1499938964844,0.0058926660567522,-451.27545166015625,298.5008544921875,0.4951333999633789,0.050000000745058,0.0488598272204399,291.44403076171875,297.1499938964844,293.1499938964844,0.0038758551236242,-1467.0867919921875,296.13409423828125,0.4951333999633789,0.050000000745058,0.2317699790000915,290.9856872558594,291.1499938964844,258.3637390136719,257.8427124023437,279.1683959960937,291.4382629394531,291.09381103515625,1.0,0.1785315871238708,0.588961124420166,0.588961124420166,1.0,1.0,-0.4943855702877044,0.1836296319961547,0.3107559382915497,0.026511026546359,0.0,0.0,1.0,39.13451766967773,25.0,587.6116943359375,-6784.05517578125,39.78863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5661926269531,305.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.654296875,18000.0,0.0,0.0,0.1961456686258316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738910436630249,0.7389178276062012,-7.386124707409181e-06,0.0,0.0001990629243664,0.0,0.0,64.12648010253906,0.0,0.0,0.0,0.4599882066249847,4.0,0.0,1.0
368340,290.8379821777344,297.1499938964844,293.1499938964844,0.0058550043031573,-419.4785461425781,298.8089294433594,0.5024101138114929,0.050000000745058,0.0462861135601997,290.69415283203125,297.1499938964844,293.1499938964844,0.0064028054475784,-474.815185546875,299.36376953125,0.5024101138114929,0.050000000745058,0.0487415082752704,290.40704345703125,297.1499938964844,293.1499938964844,0.0071665248833596,-381.9985656738281,300.07000732421875,0.5024101138114929,0.050000000745058,0.0360003113746643,290.6402893066406,297.1499938964844,293.1499938964844,0.006568731740117,-484.3896789550781,299.5243835449219,0.5024101138114929,0.050000000745058,0.0487415082752704,291.47723388671875,297.1499938964844,293.1499938964844,0.0042225294746458,-1566.3841552734375,296.94122314453125,0.5024101138114929,0.050000000745058,0.2312087267637252,291.4149475097656,291.1499938964844,258.3314514160156,257.8042297363281,279.16094970703125,291.47186279296875,291.521240234375,1.0,0.1731494069099426,0.5896415710449219,0.5896415710449219,1.0,1.0,-0.4931881725788116,0.1834187507629394,0.3097694218158722,0.0264970101416111,0.0,0.0,0.9476193189620972,36.12911605834961,25.0,570.8865966796875,-6983.30859375,37.13809585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44158935546875,306.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.2080206423997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389162182807922,0.7389236092567444,-7.386239303741604e-06,0.0,0.0002111145149683,0.0,0.0,64.12797546386719,0.0,0.0,0.0,0.4599913954734802,4.0,0.0,1.0
368400,290.8379821777344,297.1499938964844,293.1499938964844,0.0058550043031573,-419.4785461425781,298.8089294433594,0.5024101138114929,0.050000000745058,0.0462861135601997,290.69415283203125,297.1499938964844,293.1499938964844,0.0064028054475784,-474.815185546875,299.36376953125,0.5024101138114929,0.050000000745058,0.0487415082752704,290.40704345703125,297.1499938964844,293.1499938964844,0.0071665248833596,-381.9985656738281,300.07000732421875,0.5024101138114929,0.050000000745058,0.0360003113746643,290.6402893066406,297.1499938964844,293.1499938964844,0.006568731740117,-484.3896789550781,299.5243835449219,0.5024101138114929,0.050000000745058,0.0487415082752704,291.47723388671875,297.1499938964844,293.1499938964844,0.0042225294746458,-1566.3841552734375,296.94122314453125,0.5024101138114929,0.050000000745058,0.2312087267637252,291.4149475097656,291.1499938964844,258.3314514160156,257.8042297363281,279.16094970703125,291.47186279296875,291.521240234375,1.0,0.1731494069099426,0.5896415710449219,0.5896415710449219,1.0,1.0,-0.4931881725788116,0.1834187507629394,0.3097694218158722,0.0264970101416111,0.0,0.0,0.9476193189620972,36.12911605834961,25.0,570.8865966796875,-6983.30859375,37.13809585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.44158935546875,306.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.2080206423997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389162182807922,0.7389236092567444,-7.386239303741604e-06,0.0,0.0002111145149683,0.0,0.0,64.12797546386719,0.0,0.0,0.0,0.4599913954734802,4.0,0.0,1.0
368460,290.8746032714844,297.1499938964844,293.1499938964844,0.0064094420522451,-443.9816284179688,299.6992492675781,0.5086182951927185,0.050000000745058,0.0462012961506843,290.728271484375,297.1499938964844,293.1499938964844,0.0070473849773406,-502.6022644042969,300.29034423828125,0.5086182951927185,0.050000000745058,0.0486521907150745,290.4410705566406,297.1499938964844,293.1499938964844,0.007993072271347,-405.72802734375,301.0726928710937,0.5086182951927185,0.050000000745058,0.0359343439340591,290.67437744140625,297.1499938964844,293.1499938964844,0.0072472509928047,-512.9869384765625,300.4643249511719,0.5086182951927185,0.050000000745058,0.0486521907150745,291.5082092285156,297.1499938964844,293.1499938964844,0.0045446907170116,-1650.55126953125,297.688232421875,0.5086182951927185,0.050000000745058,0.2307850420475006,291.84136962890625,291.1499938964844,258.3013610839844,257.7675170898437,279.1571044921875,291.5031433105469,291.9484558105469,1.0,0.1688504070043563,0.5901405811309814,0.5901405811309814,0.9995638728141784,1.0,-0.49228435754776,0.1832576692104339,0.309026688337326,0.0264921747148036,0.0,0.0,0.8270010948181152,33.86052322387695,25.0,577.9552001953125,-7204.4853515625,35.14563751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4046936035156,307.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.2153084576129913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389172911643982,0.7389246821403503,-7.386261586361797e-06,0.0,0.000218510715058,0.0,0.0,64.12825775146484,0.0,0.0,0.0,0.4599920213222503,4.0,0.0,1.0
368520,290.8746032714844,297.1499938964844,293.1499938964844,0.0064094420522451,-443.9816284179688,299.6992492675781,0.5086182951927185,0.050000000745058,0.0462012961506843,290.728271484375,297.1499938964844,293.1499938964844,0.0070473849773406,-502.6022644042969,300.29034423828125,0.5086182951927185,0.050000000745058,0.0486521907150745,290.4410705566406,297.1499938964844,293.1499938964844,0.007993072271347,-405.72802734375,301.0726928710937,0.5086182951927185,0.050000000745058,0.0359343439340591,290.67437744140625,297.1499938964844,293.1499938964844,0.0072472509928047,-512.9869384765625,300.4643249511719,0.5086182951927185,0.050000000745058,0.0486521907150745,291.5082092285156,297.1499938964844,293.1499938964844,0.0045446907170116,-1650.55126953125,297.688232421875,0.5086182951927185,0.050000000745058,0.2307850420475006,291.84136962890625,291.1499938964844,258.3013610839844,257.7675170898437,279.1571044921875,291.5031433105469,291.9484558105469,1.0,0.1688504070043563,0.5901405811309814,0.5901405811309814,0.9995638728141784,1.0,-0.49228435754776,0.1832576692104339,0.309026688337326,0.0264921747148036,0.0,0.0,0.8270010948181152,33.86052322387695,25.0,577.9552001953125,-7204.4853515625,35.14563751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4046936035156,307.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.2153084576129913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389172911643982,0.7389246821403503,-7.386261586361797e-06,0.0,0.000218510715058,0.0,0.0,64.12825775146484,0.0,0.0,0.0,0.4599920213222503,4.0,0.0,1.0
368580,290.9084167480469,297.1499938964844,293.1499938964844,0.0069520627148449,-464.665283203125,300.5224609375,0.5140119194984436,0.050000000745058,0.0461350753903389,290.7607116699219,297.1499938964844,293.1499938964844,0.0076881586574018,-526.0460815429688,301.1432800292969,0.5140119194984436,0.050000000745058,0.0485824570059776,290.4736022949219,297.1499938964844,293.1499938964844,0.0088397851213812,-425.8199768066406,301.9926147460937,0.5140119194984436,0.050000000745058,0.0358828380703926,290.7055969238281,297.1499938964844,293.1499938964844,0.0079288613051176,-537.27294921875,301.33209228515625,0.5140119194984436,0.050000000745058,0.0485824570059776,291.5372314453125,297.1499938964844,293.1499938964844,0.004843661095947,-1720.4866943359375,298.3858947753906,0.5140119194984436,0.050000000745058,0.2304542511701584,292.271728515625,291.1499938964844,258.2734069824219,257.73260498046875,279.1551818847656,291.532470703125,292.3800964355469,1.0,0.1654093414545059,0.5905508399009705,0.5905508399009705,0.9991277456283568,1.0,-0.4915786981582641,0.1831371188163757,0.3084415793418884,0.026497758924961,0.0,0.0,0.6487775444984436,32.0893440246582,25.0,590.643310546875,-7427.5263671875,33.59498977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37261962890625,307.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2186638414859771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.3862656790879555e-06,0.0,0.0002219160087406,0.0,0.0,64.1283187866211,0.0,0.0,0.0,0.4599921405315399,4.0,0.0,1.0
368640,290.9084167480469,297.1499938964844,293.1499938964844,0.0069520627148449,-464.665283203125,300.5224609375,0.5140119194984436,0.050000000745058,0.0461350753903389,290.7607116699219,297.1499938964844,293.1499938964844,0.0076881586574018,-526.0460815429688,301.1432800292969,0.5140119194984436,0.050000000745058,0.0485824570059776,290.4736022949219,297.1499938964844,293.1499938964844,0.0088397851213812,-425.8199768066406,301.9926147460937,0.5140119194984436,0.050000000745058,0.0358828380703926,290.7055969238281,297.1499938964844,293.1499938964844,0.0079288613051176,-537.27294921875,301.33209228515625,0.5140119194984436,0.050000000745058,0.0485824570059776,291.5372314453125,297.1499938964844,293.1499938964844,0.004843661095947,-1720.4866943359375,298.3858947753906,0.5140119194984436,0.050000000745058,0.2304542511701584,292.271728515625,291.1499938964844,258.2734069824219,257.73260498046875,279.1551818847656,291.532470703125,292.3800964355469,1.0,0.1654093414545059,0.5905508399009705,0.5905508399009705,0.9991277456283568,1.0,-0.4915786981582641,0.1831371188163757,0.3084415793418884,0.026497758924961,0.0,0.0,0.6487775444984436,32.0893440246582,25.0,590.643310546875,-7427.5263671875,33.59498977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37261962890625,307.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2186638414859771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.3862656790879555e-06,0.0,0.0002219160087406,0.0,0.0,64.1283187866211,0.0,0.0,0.0,0.4599921405315399,4.0,0.0,1.0
368700,290.9244079589844,297.1499938964844,293.1499938964844,0.007218703161925,-473.6681518554688,300.91064453125,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7760009765625,297.1499938964844,293.1499938964844,0.0080077936872839,-536.292724609375,301.5450744628906,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48907470703125,297.1499938964844,293.1499938964844,0.0092722987756133,-434.6359558105469,302.4243469238281,0.5164227485656738,0.050000000745058,0.0358613729476928,290.72027587890625,297.1499938964844,293.1499938964844,0.0082707023248076,-547.904296875,301.74072265625,0.5164227485656738,0.050000000745058,0.0485533960163593,291.55108642578125,297.1499938964844,293.1499938964844,0.0049847881309688,-1750.5152587890625,298.7177734375,0.5164227485656738,0.050000000745058,0.2303164005279541,292.4883117675781,291.1499938964844,258.26025390625,257.71588134765625,279.15460205078125,291.5464782714844,292.5969543457031,1.0,0.16395203769207,0.5907376408576965,0.5907376408576965,0.9989097118377686,1.0,-0.4912846386432647,0.1830913424491882,0.3081932961940765,0.0265056360512971,0.0,0.0,0.5378824472427368,31.351242065429688,25.0,595.18310546875,-7534.90087890625,32.95006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8380126953125,308.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2190956175327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266133835306e-06,0.0,0.000222354196012,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
368760,290.9398803710937,297.1499938964844,293.1499938964844,0.0074824788607656,-481.8634948730469,301.28369140625,0.5186537504196167,0.050000000745058,0.0460829474031925,290.7906494140625,297.1499938964844,293.1499938964844,0.0083273751661181,-545.6553344726562,301.93115234375,0.5186537504196167,0.050000000745058,0.0485275611281394,290.5039367675781,297.1499938964844,293.1499938964844,0.0097119137644767,-442.7168273925781,302.8384094238281,0.5186537504196167,0.050000000745058,0.0358422920107841,290.7344055175781,297.1499938964844,293.1499938964844,0.0086135268211364,-557.620361328125,302.13311767578125,0.5186537504196167,0.050000000745058,0.0485275611281394,291.5644836425781,297.1499938964844,293.1499938964844,0.0051208194345235,-1777.608642578125,299.03863525390625,0.5186537504196167,0.050000000745058,0.2301938533782959,292.7050170898437,291.1499938964844,258.24761962890625,257.6996459960937,279.1542053222656,291.5600280761719,292.8135070800781,1.0,0.162644550204277,0.5909154415130615,0.5909154415130615,0.9986602067947388,1.0,-0.4910232126712799,0.1830544620752334,0.3079687356948852,0.0265169236809015,0.0,0.0,0.412525862455368,30.69509696960449,25.0,597.1311645507812,-7637.51171875,32.377384185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2825927734375,308.8136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2188246846199035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002220792375737,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
