time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368820,290.9693908691406,297.1499938964844,293.1499938964844,0.0080017112195491,-496.0916137695313,301.985595703125,0.5226113796234131,0.050000000745058,0.0460416190326213,290.8180847167969,297.1499938964844,293.1499938964844,0.0089674443006515,-562.0379028320312,302.6576843261719,0.5226113796234131,0.050000000745058,0.0484840422868728,290.53179931640625,297.1499938964844,293.1499938964844,0.0106149138882756,-456.9282836914063,303.6155700683594,0.5226113796234131,0.050000000745058,0.0358101464807987,290.7611083984375,297.1499938964844,293.1499938964844,0.0093030408024787,-574.6163940429688,302.8706359863281,0.5226113796234131,0.050000000745058,0.0484840422868728,291.5900573730469,297.1499938964844,293.1499938964844,0.0053785922937095,-1824.017822265625,299.6474914550781,0.5226113796234131,0.050000000745058,0.2299874126911163,293.13482666015625,291.1499938964844,258.2240295410156,257.66864013671875,279.1536560058594,291.5858764648437,293.2413024902344,1.0,0.1604155004024505,0.591253399848938,0.591253399848938,0.9981611967086792,1.0,-0.4905828237533569,0.1830039173364639,0.3075788915157318,0.0265480205416679,0.0,0.0,0.1191312968730926,29.589757919311523,25.0,590.8323364257812,-7824.0615234375,31.41399002075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09100341796875,309.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.216555505990982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002197763096773,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
368880,290.9693908691406,297.1499938964844,293.1499938964844,0.0080017112195491,-496.0916137695313,301.985595703125,0.5226113796234131,0.050000000745058,0.0460416190326213,290.8180847167969,297.1499938964844,293.1499938964844,0.0089674443006515,-562.0379028320312,302.6576843261719,0.5226113796234131,0.050000000745058,0.0484840422868728,290.53179931640625,297.1499938964844,293.1499938964844,0.0106149138882756,-456.9282836914063,303.6155700683594,0.5226113796234131,0.050000000745058,0.0358101464807987,290.7611083984375,297.1499938964844,293.1499938964844,0.0093030408024787,-574.6163940429688,302.8706359863281,0.5226113796234131,0.050000000745058,0.0484840422868728,291.5900573730469,297.1499938964844,293.1499938964844,0.0053785922937095,-1824.017822265625,299.6474914550781,0.5226113796234131,0.050000000745058,0.2299874126911163,293.13482666015625,291.1499938964844,258.2240295410156,257.66864013671875,279.1536560058594,291.5858764648437,293.2413024902344,1.0,0.1604155004024505,0.591253399848938,0.591253399848938,0.9981611967086792,1.0,-0.4905828237533569,0.1830039173364639,0.3075788915157318,0.0265480205416679,0.0,0.0,0.1191312968730926,29.589757919311523,25.0,590.8323364257812,-7824.0615234375,31.41399002075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09100341796875,309.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.216555505990982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002197763096773,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
368940,290.9971008300781,297.1499938964844,293.1499938964844,0.0085118059068918,-507.9267578125,302.63092041015625,0.5268648266792297,0.050000000745058,0.0460000224411487,290.84326171875,297.1499938964844,293.1499938964844,0.0096102580428123,-575.790283203125,303.3260803222656,0.5268648266792297,0.050000000745058,0.0484402403235435,290.55841064453125,297.1499938964844,293.1499938964844,0.0117658674716949,-485.3640747070313,304.1202087402344,0.5520708560943604,0.0684733986854553,0.0400821566581726,290.7859802246094,297.1499938964844,293.1499938964844,0.0099990265443921,-588.8626098632812,303.5479736328125,0.5268648266792297,0.050000000745058,0.0484402403235435,291.6139831542969,297.1499938964844,293.1499938964844,0.0056195361539721,-1861.9444580078125,300.2124938964844,0.5268648266792297,0.050000000745058,0.2297796458005905,293.5524597167969,291.1499938964844,258.20263671875,257.63970947265625,279.1566772460937,291.61004638671875,293.6547241210937,1.0,0.1586694568395614,0.5919322371482849,0.5919322371482849,0.9976621866226196,1.0,-0.4952993094921112,0.1847780793905258,0.3105212152004242,0.0276139937341213,0.0,0.0,0.0,28.51947975158692,28.0,568.9290161132812,-8037.63525390625,30.94547462463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7700500488281,310.1737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2125947326421737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002157566341338,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369000,290.9971008300781,297.1499938964844,293.1499938964844,0.0085118059068918,-507.9267578125,302.63092041015625,0.5268648266792297,0.050000000745058,0.0460000224411487,290.84326171875,297.1499938964844,293.1499938964844,0.0096102580428123,-575.790283203125,303.3260803222656,0.5268648266792297,0.050000000745058,0.0484402403235435,290.55841064453125,297.1499938964844,293.1499938964844,0.0117658674716949,-485.3640747070313,304.1202087402344,0.5520708560943604,0.0684733986854553,0.0400821566581726,290.7859802246094,297.1499938964844,293.1499938964844,0.0099990265443921,-588.8626098632812,303.5479736328125,0.5268648266792297,0.050000000745058,0.0484402403235435,291.6139831542969,297.1499938964844,293.1499938964844,0.0056195361539721,-1861.9444580078125,300.2124938964844,0.5268648266792297,0.050000000745058,0.2297796458005905,293.5524597167969,291.1499938964844,258.20263671875,257.63970947265625,279.1566772460937,291.61004638671875,293.6547241210937,1.0,0.1586694568395614,0.5919322371482849,0.5919322371482849,0.9976621866226196,1.0,-0.4952993094921112,0.1847780793905258,0.3105212152004242,0.0276139937341213,0.0,0.0,0.0,28.51947975158692,28.0,568.9290161132812,-8037.63525390625,30.94547462463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7700500488281,310.1737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2125947326421737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002157566341338,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369060,291.0231018066406,297.1499938964844,293.1499938964844,0.0090167559683322,-518.1173706054688,303.2232360839844,0.5347967147827148,0.050000000745058,0.0459290482103824,290.866943359375,297.1499938964844,293.1499938964844,0.0102598750963807,-587.6953735351562,303.9393615722656,0.5347967147827148,0.050000000745058,0.0483654998242855,290.6427917480469,297.1499938964844,293.1499938964844,0.0385666154325008,-913.0324096679688,304.08563232421875,0.6997928619384766,0.1171818375587463,0.0747801214456558,290.80975341796875,297.1499938964844,293.1499938964844,0.0105591844767332,-597.1078491210938,304.1312255859375,0.5353074073791504,0.0534978657960891,0.0484782457351684,291.6388244628906,297.1499938964844,293.1499938964844,0.0058390758931636,-1892.2041015625,300.7286071777344,0.5347967147827148,0.050000000745058,0.2294251024723053,293.9486083984375,291.1499938964844,258.1834411621094,257.6129455566406,279.17974853515625,291.63482666015625,294.0260009765625,1.0,0.1592120081186294,0.5962477326393127,0.5962477326393127,0.9971822500228882,1.0,-0.5363830327987671,0.1998989284038543,0.3364841341972351,0.0372594557702541,0.0,0.0,0.0,26.9793758392334,25.0,465.1603698730469,-8606.857421875,33.39773178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,310.4287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2087440639734268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002118486881954,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369120,291.0231018066406,297.1499938964844,293.1499938964844,0.0090167559683322,-518.1173706054688,303.2232360839844,0.5347967147827148,0.050000000745058,0.0459290482103824,290.866943359375,297.1499938964844,293.1499938964844,0.0102598750963807,-587.6953735351562,303.9393615722656,0.5347967147827148,0.050000000745058,0.0483654998242855,290.6427917480469,297.1499938964844,293.1499938964844,0.0385666154325008,-913.0324096679688,304.08563232421875,0.6997928619384766,0.1171818375587463,0.0747801214456558,290.80975341796875,297.1499938964844,293.1499938964844,0.0105591844767332,-597.1078491210938,304.1312255859375,0.5353074073791504,0.0534978657960891,0.0484782457351684,291.6388244628906,297.1499938964844,293.1499938964844,0.0058390758931636,-1892.2041015625,300.7286071777344,0.5347967147827148,0.050000000745058,0.2294251024723053,293.9486083984375,291.1499938964844,258.1834411621094,257.6129455566406,279.17974853515625,291.63482666015625,294.0260009765625,1.0,0.1592120081186294,0.5962477326393127,0.5962477326393127,0.9971822500228882,1.0,-0.5363830327987671,0.1998989284038543,0.3364841341972351,0.0372594557702541,0.0,0.0,0.0,26.9793758392334,25.0,465.1603698730469,-8606.857421875,33.39773178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,310.4287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2087440639734268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002118486881954,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369180,291.0494689941406,297.1499938964844,293.1499938964844,0.0095878494903445,-531.3715209960938,303.7596435546875,0.5612854957580566,0.050000000745058,0.0457378439605236,290.9007263183594,297.1499938964844,293.1499938964844,0.017703229561448,-815.292236328125,304.1242370605469,0.6369054317474365,0.0831866264343261,0.0682127103209495,290.7686462402344,297.1499938964844,293.1499938964844,0.0624789707362651,-1220.989501953125,304.0677795410156,0.808582067489624,0.1552432924509048,0.10270456969738,290.86627197265625,297.1499938964844,293.1499938964844,0.0275103226304054,-1031.7406005859375,304.1082458496094,0.6906291842460632,0.1014962345361709,0.0864525511860847,291.6694641113281,297.1499938964844,293.1499938964844,0.0060584559105336,-1929.5587158203125,301.158935546875,0.5612854957580566,0.050000000745058,0.2284700125455856,294.2209777832031,291.1499938964844,258.1664428710937,257.58837890625,279.2080993652344,291.66522216796875,294.24664306640625,1.0,0.1601114720106125,0.6034199595451355,0.6034199595451355,0.9967023134231568,1.0,-0.6378896832466125,0.237428143620491,0.4004615545272827,0.060519054532051,0.0,0.0,0.0,22.79399871826172,45.0,212.16085815429688,-9710.892578125,39.49307632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,310.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2073361873626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000210419864743,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369240,291.0494689941406,297.1499938964844,293.1499938964844,0.0095878494903445,-531.3715209960938,303.7596435546875,0.5612854957580566,0.050000000745058,0.0457378439605236,290.9007263183594,297.1499938964844,293.1499938964844,0.017703229561448,-815.292236328125,304.1242370605469,0.6369054317474365,0.0831866264343261,0.0682127103209495,290.7686462402344,297.1499938964844,293.1499938964844,0.0624789707362651,-1220.989501953125,304.0677795410156,0.808582067489624,0.1552432924509048,0.10270456969738,290.86627197265625,297.1499938964844,293.1499938964844,0.0275103226304054,-1031.7406005859375,304.1082458496094,0.6906291842460632,0.1014962345361709,0.0864525511860847,291.6694641113281,297.1499938964844,293.1499938964844,0.0060584559105336,-1929.5587158203125,301.158935546875,0.5612854957580566,0.050000000745058,0.2284700125455856,294.2209777832031,291.1499938964844,258.1664428710937,257.58837890625,279.2080993652344,291.66522216796875,294.24664306640625,1.0,0.1601114720106125,0.6034199595451355,0.6034199595451355,0.9967023134231568,1.0,-0.6378896832466125,0.237428143620491,0.4004615545272827,0.060519054532051,0.0,0.0,0.0,22.79399871826172,45.0,212.16085815429688,-9710.892578125,39.49307632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,310.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2073361873626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000210419864743,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369300,291.0635681152344,297.1499938964844,293.1499938964844,0.0100143840536475,-544.5228881835938,304.01055908203125,0.5721107721328735,0.050000000745058,0.0456737019121646,290.9418640136719,297.1499938964844,293.1499938964844,0.0291781332343816,-1063.6085205078125,304.1080322265625,0.7099655270576477,0.1036196798086166,0.0890938714146614,290.8388061523437,297.1499938964844,293.1499938964844,0.0728047937154769,-1363.1778564453125,304.0639953613281,0.8500360250473022,0.1716315746307373,0.1146687790751457,290.9171142578125,297.1499938964844,293.1499938964844,0.0401425436139106,-1259.5015869140625,304.0928955078125,0.7492212653160095,0.1204449236392974,0.1056557744741439,291.6885070800781,297.1499938964844,293.1499938964844,0.0062117548659443,-1968.7974853515625,301.32208251953125,0.5721107721328735,0.050000000745058,0.2281495928764343,294.238037109375,291.1499938964844,258.1587829589844,257.57696533203125,279.2095031738281,291.68408203125,294.2197265625,1.0,0.1647569835186004,0.6065523028373718,0.6065523028373718,0.996462345123291,1.0,-0.6998946070671082,0.2607108652591705,0.4391837418079376,0.0748894214630127,0.0,0.0,0.0,21.68016815185547,45.0,-14.488525390625,-10287.4580078125,45.29989242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,309.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2086316794157028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002117346448358,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369360,291.0791015625,297.1499938964844,293.1499938964844,0.0137512721121311,-646.1138916015625,304.1340637207031,0.5871145725250244,0.0610954314470291,0.0481556691229343,290.99444580078125,297.1499938964844,293.1499938964844,0.0418553315103054,-1290.5406494140625,304.0926513671875,0.7553250789642334,0.1212716698646545,0.1070502698421478,290.910400390625,297.1499938964844,293.1499938964844,0.0830857157707214,-1510.696044921875,304.0609436035156,0.8798542022705078,0.1868560016155243,0.1256896555423736,290.973876953125,297.1499938964844,293.1499938964844,0.0526101998984813,-1477.39501953125,304.0806579589844,0.7907744646072388,0.1375893652439117,0.1226891875267028,291.71044921875,297.1499938964844,293.1499938964844,0.006418221630156,-2029.7154541015625,301.4452819824219,0.5748327374458313,0.050000000745058,0.2280728667974472,294.141357421875,291.1499938964844,258.15167236328125,257.5661315917969,279.0770568847656,291.7058410644531,294.09136962890625,1.0,0.1716125309467315,0.5938591957092285,0.5938591957092285,0.7971698641777039,1.0,-0.7579941749572754,0.2864339649677276,0.4715602099895477,0.0917875245213508,0.0,0.0,0.0,21.855243682861328,48.0,-255.2097320556641,-10816.431640625,52.93524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084777832031,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2112555205821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002143974998034,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369420,291.164306640625,297.1499938964844,293.1499938964844,0.0299103781580925,-1032.8060302734375,304.11102294921875,0.7189847230911255,0.0964571237564086,0.0803035721182823,291.1134948730469,297.1499938964844,293.1499938964844,0.0675211548805236,-1757.557861328125,304.0691223144531,0.841076672077179,0.1517687141895294,0.1371698379516601,291.0625915527344,297.1499938964844,293.1499938964844,0.1062582656741142,-1853.0877685546875,304.0517578125,0.953727960586548,0.2127818763256073,0.1448534876108169,291.0924072265625,297.1499938964844,293.1499938964844,0.0780493468046188,-1958.2645263671875,304.0614013671875,0.8714902997016907,0.1686998903751373,0.1529426723718643,291.7625732421875,297.1499938964844,293.1499938964844,0.0070209903642535,-2231.341796875,301.5714416503906,0.5924211144447327,0.050000000745058,0.227620467543602,293.5297546386719,291.1499938964844,258.1391296386719,257.5462341308594,278.3786315917969,291.7578125,293.3997497558594,1.0,0.1848751753568649,0.4667432904243469,0.4667432904243469,0.5332567095756531,1.0,-0.8914899230003357,0.3543652892112732,0.5371246337890625,0.1368487030267715,0.0,0.0,0.0,20.875263214111328,36.0,-922.799560546875,-11946.2041015625,72.05728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1507263183594,308.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2211996614933014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002244895295007,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369480,291.164306640625,297.1499938964844,293.1499938964844,0.0299103781580925,-1032.8060302734375,304.11102294921875,0.7189847230911255,0.0964571237564086,0.0803035721182823,291.1134948730469,297.1499938964844,293.1499938964844,0.0675211548805236,-1757.557861328125,304.0691223144531,0.841076672077179,0.1517687141895294,0.1371698379516601,291.0625915527344,297.1499938964844,293.1499938964844,0.1062582656741142,-1853.0877685546875,304.0517578125,0.953727960586548,0.2127818763256073,0.1448534876108169,291.0924072265625,297.1499938964844,293.1499938964844,0.0780493468046188,-1958.2645263671875,304.0614013671875,0.8714902997016907,0.1686998903751373,0.1529426723718643,291.7625732421875,297.1499938964844,293.1499938964844,0.0070209903642535,-2231.341796875,301.5714416503906,0.5924211144447327,0.050000000745058,0.227620467543602,293.5297546386719,291.1499938964844,258.1391296386719,257.5462341308594,278.3786315917969,291.7578125,293.3997497558594,1.0,0.1848751753568649,0.4667432904243469,0.4667432904243469,0.5332567095756531,1.0,-0.8914899230003357,0.3543652892112732,0.5371246337890625,0.1368487030267715,0.0,0.0,0.0,20.875263214111328,36.0,-922.799560546875,-11946.2041015625,72.05728912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1507263183594,308.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2211996614933014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002244895295007,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369540,291.28643798828125,297.1499938964844,293.1499938964844,0.0538565553724765,-1442.93505859375,304.0845031738281,0.8063735961914062,0.1220183670520782,0.1045773848891258,291.2336120605469,297.1499938964844,293.1499938964844,0.092282623052597,-2249.757568359375,304.0550842285156,0.9195244312286376,0.1790069937705993,0.1634612679481506,291.2139892578125,297.1499938964844,293.1499938964844,0.1135680601000785,-1973.8568115234373,304.0756225585937,0.9801145195961,0.234864056110382,0.1442711055278778,291.20953369140625,297.1499938964844,293.1499938964844,0.1039807274937629,-2479.256591796875,304.04791259765625,0.9544564485549928,0.1970767974853515,0.1802497804164886,291.8238220214844,297.1499938964844,293.1499938964844,0.0077484170906245,-2470.44873046875,301.64776611328125,0.6111565828323364,0.050000000745058,0.2271982878446579,292.7117004394531,291.1499938964844,258.1287841796875,257.52880859375,278.8266906738281,291.81903076171875,292.6231384277344,1.0,0.1929424256086349,0.4599411189556122,0.4599411189556122,0.5400588512420654,1.0,-0.9811772704124452,0.3783216774463653,0.6028556227684021,0.1423136740922927,0.0,0.0,0.0,19.64138984680176,54.0,-1009.5729370117188,-12201.908203125,86.84764862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3311462402344,307.38458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2350732088088989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002385694242548,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369600,291.28643798828125,297.1499938964844,293.1499938964844,0.0538565553724765,-1442.93505859375,304.0845031738281,0.8063735961914062,0.1220183670520782,0.1045773848891258,291.2336120605469,297.1499938964844,293.1499938964844,0.092282623052597,-2249.757568359375,304.0550842285156,0.9195244312286376,0.1790069937705993,0.1634612679481506,291.2139892578125,297.1499938964844,293.1499938964844,0.1135680601000785,-1973.8568115234373,304.0756225585937,0.9801145195961,0.234864056110382,0.1442711055278778,291.20953369140625,297.1499938964844,293.1499938964844,0.1039807274937629,-2479.256591796875,304.04791259765625,0.9544564485549928,0.1970767974853515,0.1802497804164886,291.8238220214844,297.1499938964844,293.1499938964844,0.0077484170906245,-2470.44873046875,301.64776611328125,0.6111565828323364,0.050000000745058,0.2271982878446579,292.7117004394531,291.1499938964844,258.1287841796875,257.52880859375,278.8266906738281,291.81903076171875,292.6231384277344,1.0,0.1929424256086349,0.4599411189556122,0.4599411189556122,0.5400588512420654,1.0,-0.9811772704124452,0.3783216774463653,0.6028556227684021,0.1423136740922927,0.0,0.0,0.0,19.64138984680176,54.0,-1009.5729370117188,-12201.908203125,86.84764862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3311462402344,307.38458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2350732088088989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002385694242548,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369660,291.4082946777344,297.1499938964844,293.1499938964844,0.0754625126719474,-1832.85693359375,304.070556640625,0.8459579348564148,0.1445254534482956,0.1253854185342788,291.3492431640625,297.1499938964844,293.1499938964844,0.1168860271573066,-2737.931640625,304.04571533203125,0.9579699039459229,0.2041110843420028,0.1876839399337768,291.3336181640625,297.1499938964844,293.1499938964844,0.1305829286575317,-2207.900146484375,304.0707702636719,0.9846099019050598,0.2597758173942566,0.1510443687438964,291.3226623535156,297.1499938964844,293.1499938964844,0.1306419521570205,-2996.29296875,304.0374755859375,0.9860072135925292,0.2233015745878219,0.2055347263813018,291.8880310058594,297.1499938964844,293.1499938964844,0.0084755700081586,-2692.93115234375,301.75933837890625,0.6047326922416687,0.050000000745058,0.227334052324295,292.01690673828125,291.1499938964844,258.1206970214844,257.5138854980469,279.0082397460937,291.8835754394531,291.9351501464844,1.0,0.2089554518461227,0.4561610221862793,0.4561610221862793,0.5438389778137207,1.0,-1.0764342546463013,0.410722941160202,0.6657112836837769,0.1525100618600845,0.0,0.0,0.0,21.4995231628418,74.0,-983.159423828125,-12570.1796875,110.43345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.67437744140625,306.61163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2502722442150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002539945126045,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369720,291.4082946777344,297.1499938964844,293.1499938964844,0.0754625126719474,-1832.85693359375,304.070556640625,0.8459579348564148,0.1445254534482956,0.1253854185342788,291.3492431640625,297.1499938964844,293.1499938964844,0.1168860271573066,-2737.931640625,304.04571533203125,0.9579699039459229,0.2041110843420028,0.1876839399337768,291.3336181640625,297.1499938964844,293.1499938964844,0.1305829286575317,-2207.900146484375,304.0707702636719,0.9846099019050598,0.2597758173942566,0.1510443687438964,291.3226623535156,297.1499938964844,293.1499938964844,0.1306419521570205,-2996.29296875,304.0374755859375,0.9860072135925292,0.2233015745878219,0.2055347263813018,291.8880310058594,297.1499938964844,293.1499938964844,0.0084755700081586,-2692.93115234375,301.75933837890625,0.6047326922416687,0.050000000745058,0.227334052324295,292.01690673828125,291.1499938964844,258.1206970214844,257.5138854980469,279.0082397460937,291.8835754394531,291.9351501464844,1.0,0.2089554518461227,0.4561610221862793,0.4561610221862793,0.5438389778137207,1.0,-1.0764342546463013,0.410722941160202,0.6657112836837769,0.1525100618600845,0.0,0.0,0.0,21.4995231628418,74.0,-983.159423828125,-12570.1796875,110.43345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.67437744140625,306.61163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2502722442150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002539945126045,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369780,291.524658203125,297.1499938964844,293.1499938964844,0.0966042131185531,-2237.815673828125,304.0618896484375,0.8484109044075012,0.1650517284870147,0.1443924158811569,291.4588928222656,297.1499938964844,293.1499938964844,0.14394511282444,-3252.68017578125,304.0353698730469,0.9516961574554444,0.2274932414293289,0.2103107124567031,291.5130920410156,297.1499938964844,293.1499938964844,0.1737450957298278,-2794.7275390625,304.0244140625,0.9971586465835572,0.2694585621356964,0.1808765977621078,291.4305114746094,297.1499938964844,293.1499938964844,0.1599731743335724,-3541.51025390625,304.0260925292969,0.9793748259544371,0.2477232366800308,0.2291518747806549,291.9550170898437,297.1499938964844,293.1499938964844,0.0093005141243338,-2932.816162109375,301.8635559082031,0.575456440448761,0.050000000745058,0.2280447334051132,291.27838134765625,291.1499938964844,258.1148681640625,257.5015869140625,279.08111572265625,291.95074462890625,291.20135498046875,1.0,0.2321576029062271,0.4534694850444793,0.4534694850444793,0.5465304851531982,1.0,-1.1914029121398926,0.4535343647003174,0.7378685474395752,0.166022315621376,0.0,0.0,0.0,26.747892379760746,92.0,-1002.4244995117188,-13074.328125,150.53741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1236877441406,305.89849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2668159604072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002707842795643,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369840,291.524658203125,297.1499938964844,293.1499938964844,0.0966042131185531,-2237.815673828125,304.0618896484375,0.8484109044075012,0.1650517284870147,0.1443924158811569,291.4588928222656,297.1499938964844,293.1499938964844,0.14394511282444,-3252.68017578125,304.0353698730469,0.9516961574554444,0.2274932414293289,0.2103107124567031,291.5130920410156,297.1499938964844,293.1499938964844,0.1737450957298278,-2794.7275390625,304.0244140625,0.9971586465835572,0.2694585621356964,0.1808765977621078,291.4305114746094,297.1499938964844,293.1499938964844,0.1599731743335724,-3541.51025390625,304.0260925292969,0.9793748259544371,0.2477232366800308,0.2291518747806549,291.9550170898437,297.1499938964844,293.1499938964844,0.0093005141243338,-2932.816162109375,301.8635559082031,0.575456440448761,0.050000000745058,0.2280447334051132,291.27838134765625,291.1499938964844,258.1148681640625,257.5015869140625,279.08111572265625,291.95074462890625,291.20135498046875,1.0,0.2321576029062271,0.4534694850444793,0.4534694850444793,0.5465304851531982,1.0,-1.1914029121398926,0.4535343647003174,0.7378685474395752,0.166022315621376,0.0,0.0,0.0,26.747892379760746,92.0,-1002.4244995117188,-13074.328125,150.53741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1236877441406,305.89849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2668159604072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002707842795643,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369900,291.58062744140625,297.1499938964844,293.1499938964844,0.1074446588754654,-2444.298583984375,304.0581970214844,0.8349079489707947,0.1746433079242706,0.1533472836017608,291.51141357421875,297.1499938964844,293.1499938964844,0.1582899093627929,-3517.181884765625,304.0301208496094,0.9299667477607728,0.2385960221290588,0.2211275547742843,291.5980834960937,297.1499938964844,293.1499938964844,0.1913981884717941,-3022.285888671875,304.0158386230469,0.9807649850845336,0.2734899520874023,0.1900063306093216,291.4823608398437,297.1499938964844,293.1499938964844,0.17550690472126,-3821.457275390625,304.0203857421875,0.9595528841018676,0.2593170702457428,0.2404356151819229,291.9892272949219,297.1499938964844,293.1499938964844,0.0097607085481286,-3059.13232421875,301.9149169921875,0.5505502223968506,0.050000000745058,0.2288065701723098,290.9067077636719,291.1499938964844,258.11279296875,257.4964294433594,279.1010437011719,291.9851379394531,290.8364562988281,1.0,0.2452945411205291,0.4525371789932251,0.4525371789932251,0.5474628210067749,1.0,-1.241016864776611,0.4724544584751129,0.768562376499176,0.1723387688398361,0.0,0.0,0.0,31.488187789916992,92.0,-989.351318359375,-13270.9853515625,175.2701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8856811523437,305.59552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.275493323802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002795906912069,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
369960,291.6351623535156,297.1499938964844,293.1499938964844,0.1182779446244239,-2646.011474609375,304.0552062988281,0.8181964159011841,0.1838166713714599,0.1619782745838165,291.5624694824219,297.1499938964844,293.1499938964844,0.1726359277963638,-3775.924072265625,304.0258483886719,0.9045475721359252,0.2493257969617843,0.2316505312919616,291.6630554199219,297.1499938964844,293.1499938964844,0.2020328342914581,-3161.12548828125,304.020751953125,0.9488083124160768,0.2803727984428406,0.1940012276172638,291.53289794921875,297.1499938964844,293.1499938964844,0.1910179704427719,-4094.91943359375,304.0157775878906,0.9331215023994446,0.2705211043357849,0.2514088153839111,292.0231018066406,297.1499938964844,293.1499938964844,0.0102361114695668,-3181.864990234375,301.9734802246094,0.5251477956771851,0.050000000745058,0.2298426181077957,290.571533203125,291.1499938964844,258.1112976074219,257.4919738769531,279.1148376464844,292.01922607421875,290.5115661621094,1.0,0.258921355009079,0.4518388509750366,0.4518388509750366,0.5481611490249634,1.0,-1.282766342163086,0.4886241257190704,0.7941422462463379,0.1780083179473877,0.0,0.0,0.0,37.60865020751953,110.0,-931.114013671875,-13429.859375,202.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6912841796875,305.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2841674983501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002883938723243,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370020,291.7394714355469,297.1499938964844,293.1499938964844,0.1398320645093917,-3035.27099609375,304.0509338378906,0.7893878817558289,0.2010356485843658,0.1782422065734863,291.66015625,297.1499938964844,293.1499938964844,0.2012723088264465,-4277.220703125,304.01959228515625,0.8684194684028625,0.2697315812110901,0.2517347633838653,291.7653503417969,297.1499938964844,293.1499938964844,0.2285465747117996,-3493.090087890625,304.0194702148437,0.8986616134643555,0.2972674667835235,0.2055855393409729,291.6298217773437,297.1499938964844,293.1499938964844,0.221933975815773,-4624.021484375,304.0090637207031,0.8919632434844971,0.2918309867382049,0.2723494470119476,292.088623046875,297.1499938964844,293.1499938964844,0.0112211536616086,-3416.0712890625,302.1075439453125,0.4889814853668213,0.050000000745058,0.2322749495506286,289.9883117675781,291.1499938964844,258.1099548339844,257.485107421875,279.1296691894531,292.0851745605469,289.9407653808594,1.0,0.2873793542385101,0.4506467878818512,0.4506467878818512,0.5493531823158264,1.0,-1.36835777759552,0.5222625732421875,0.8460952043533325,0.1914391368627548,0.0,0.0,0.0,51.89332580566406,128.0,-803.861083984375,-13793.294921875,266.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.427490234375,304.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3012197017669678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000305699679302,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370080,291.7394714355469,297.1499938964844,293.1499938964844,0.1398320645093917,-3035.27099609375,304.0509338378906,0.7893878817558289,0.2010356485843658,0.1782422065734863,291.66015625,297.1499938964844,293.1499938964844,0.2012723088264465,-4277.220703125,304.01959228515625,0.8684194684028625,0.2697315812110901,0.2517347633838653,291.7653503417969,297.1499938964844,293.1499938964844,0.2285465747117996,-3493.090087890625,304.0194702148437,0.8986616134643555,0.2972674667835235,0.2055855393409729,291.6298217773437,297.1499938964844,293.1499938964844,0.221933975815773,-4624.021484375,304.0090637207031,0.8919632434844971,0.2918309867382049,0.2723494470119476,292.088623046875,297.1499938964844,293.1499938964844,0.0112211536616086,-3416.0712890625,302.1075439453125,0.4889814853668213,0.050000000745058,0.2322749495506286,289.9883117675781,291.1499938964844,258.1099548339844,257.485107421875,279.1296691894531,292.0851745605469,289.9407653808594,1.0,0.2873793542385101,0.4506467878818512,0.4506467878818512,0.5493531823158264,1.0,-1.36835777759552,0.5222625732421875,0.8460952043533325,0.1914391368627548,0.0,0.0,0.0,51.89332580566406,128.0,-803.861083984375,-13793.294921875,266.7076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.427490234375,304.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3012197017669678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000305699679302,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370140,291.8372802734375,297.1499938964844,293.1499938964844,0.1610618680715561,-3404.789306640625,304.0486145019531,0.7666798830032349,0.2169317752122879,0.1933693885803222,291.7518310546875,297.1499938964844,293.1499938964844,0.2296077907085418,-4755.5146484375,304.0158996582031,0.8420057892799377,0.28888139128685,0.2706902921199798,291.8542785644531,297.1499938964844,293.1499938964844,0.256289005279541,-3829.62939453125,304.01678466796875,0.8659769892692566,0.314300000667572,0.217973917722702,291.7210693359375,297.1499938964844,293.1499938964844,0.2524741590023041,-5128.0654296875,304.0052185058594,0.8630326390266418,0.3118332028388977,0.2921109795570373,292.151123046875,297.1499938964844,293.1499938964844,0.0122692752629518,-3638.418212890625,302.256591796875,0.455526202917099,0.050000000745058,0.2351796478033065,289.50244140625,291.1499938964844,258.11090087890625,257.4810791015625,279.1366271972656,292.14801025390625,289.46588134765625,1.0,0.3163563311100006,0.4496999680995941,0.4496999680995941,0.5503000020980835,1.0,-1.4513521194458008,0.5553126335144043,0.8960394859313965,0.2068694084882736,0.0,0.0,0.0,68.79297637939453,131.0,-673.7119140625,-14182.55859375,343.9550170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3085021972656,304.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3175818622112274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003223052190151,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370200,291.8372802734375,297.1499938964844,293.1499938964844,0.1610618680715561,-3404.789306640625,304.0486145019531,0.7666798830032349,0.2169317752122879,0.1933693885803222,291.7518310546875,297.1499938964844,293.1499938964844,0.2296077907085418,-4755.5146484375,304.0158996582031,0.8420057892799377,0.28888139128685,0.2706902921199798,291.8542785644531,297.1499938964844,293.1499938964844,0.256289005279541,-3829.62939453125,304.01678466796875,0.8659769892692566,0.314300000667572,0.217973917722702,291.7210693359375,297.1499938964844,293.1499938964844,0.2524741590023041,-5128.0654296875,304.0052185058594,0.8630326390266418,0.3118332028388977,0.2921109795570373,292.151123046875,297.1499938964844,293.1499938964844,0.0122692752629518,-3638.418212890625,302.256591796875,0.455526202917099,0.050000000745058,0.2351796478033065,289.50244140625,291.1499938964844,258.11090087890625,257.4810791015625,279.1366271972656,292.14801025390625,289.46588134765625,1.0,0.3163563311100006,0.4496999680995941,0.4496999680995941,0.5503000020980835,1.0,-1.4513521194458008,0.5553126335144043,0.8960394859313965,0.2068694084882736,0.0,0.0,0.0,68.79297637939453,131.0,-673.7119140625,-14182.55859375,343.9550170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3085021972656,304.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3175818622112274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003223052190151,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370260,291.9288024902344,297.1499938964844,293.1499938964844,0.181352823972702,-3746.40576171875,304.0486755371094,0.7574086785316467,0.2316244840621948,0.2072859406471252,291.8377685546875,297.1499938964844,293.1499938964844,0.2569036781787872,-5201.1630859375,304.01519775390625,0.8307801485061646,0.3068765103816986,0.28842294216156,291.9367370605469,297.1499938964844,293.1499938964844,0.2829433977603912,-4143.16650390625,304.016845703125,0.8508230447769165,0.3304034769535064,0.2297272533178329,291.806884765625,297.1499938964844,293.1499938964844,0.2818611562252044,-5597.19970703125,304.00457763671875,0.8504461646080017,0.3306343257427215,0.3106052279472351,292.211181640625,297.1499938964844,293.1499938964844,0.0132864452898502,-3831.872314453125,302.4140625,0.4322615563869476,0.050000000745058,0.2375974953174591,289.11297607421875,291.1499938964844,258.1141357421875,257.4799499511719,279.1402587890625,292.2083435058594,289.0857849121094,1.0,0.3395823240280151,0.4489242434501648,0.4489242434501648,0.5510757565498352,1.0,-1.5285627841949463,0.5864114761352539,0.9421513080596924,0.2220510393381118,0.0,0.0,0.0,83.09519958496094,134.0,-545.7344970703125,-14579.287109375,419.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31134033203125,304.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3329504728317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003379023983143,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370320,291.9288024902344,297.1499938964844,293.1499938964844,0.181352823972702,-3746.40576171875,304.0486755371094,0.7574086785316467,0.2316244840621948,0.2072859406471252,291.8377685546875,297.1499938964844,293.1499938964844,0.2569036781787872,-5201.1630859375,304.01519775390625,0.8307801485061646,0.3068765103816986,0.28842294216156,291.9367370605469,297.1499938964844,293.1499938964844,0.2829433977603912,-4143.16650390625,304.016845703125,0.8508230447769165,0.3304034769535064,0.2297272533178329,291.806884765625,297.1499938964844,293.1499938964844,0.2818611562252044,-5597.19970703125,304.00457763671875,0.8504461646080017,0.3306343257427215,0.3106052279472351,292.211181640625,297.1499938964844,293.1499938964844,0.0132864452898502,-3831.872314453125,302.4140625,0.4322615563869476,0.050000000745058,0.2375974953174591,289.11297607421875,291.1499938964844,258.1141357421875,257.4799499511719,279.1402587890625,292.2083435058594,289.0857849121094,1.0,0.3395823240280151,0.4489242434501648,0.4489242434501648,0.5510757565498352,1.0,-1.5285627841949463,0.5864114761352539,0.9421513080596924,0.2220510393381118,0.0,0.0,0.0,83.09519958496094,134.0,-545.7344970703125,-14579.287109375,419.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31134033203125,304.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3329504728317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003379023983143,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370380,292.014404296875,297.1499938964844,293.1499938964844,0.2003965377807617,-4057.6357421875,304.0507507324219,0.7547881603240967,0.2452032715082168,0.2200850844383239,291.9183044433594,297.1499938964844,293.1499938964844,0.2827664315700531,-5610.91845703125,304.01708984375,0.8270092010498047,0.3237857818603515,0.3050086498260498,292.0140686035156,297.1499938964844,293.1499938964844,0.3078749179840088,-4428.28466796875,304.0197448730469,0.8443108797073364,0.3454572856426239,0.2406782656908035,291.88751220703125,297.1499938964844,293.1499938964844,0.3096798062324524,-6028.14990234375,304.0067749023437,0.8460014462471008,0.3483072817325592,0.3279116451740265,292.2694091796875,297.1499938964844,293.1499938964844,0.0142400236800313,-3994.8349609375,302.57281494140625,0.4192730188369751,0.050000000745058,0.2395101338624954,288.8115234375,291.1499938964844,258.1196594238281,257.4818420410156,279.1424255371094,292.26678466796875,288.7917175292969,1.0,0.3586689531803131,0.4482803642749786,0.4482803642749786,0.551719605922699,1.0,-1.6000622510910034,0.615519106388092,0.9845432043075562,0.2364000827074051,0.0,0.0,0.0,94.67529296875,122.0,-428.67919921875,-14981.5693359375,491.0201721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4131164550781,304.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3471115529537201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003522741026245,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370440,292.014404296875,297.1499938964844,293.1499938964844,0.2003965377807617,-4057.6357421875,304.0507507324219,0.7547881603240967,0.2452032715082168,0.2200850844383239,291.9183044433594,297.1499938964844,293.1499938964844,0.2827664315700531,-5610.91845703125,304.01708984375,0.8270092010498047,0.3237857818603515,0.3050086498260498,292.0140686035156,297.1499938964844,293.1499938964844,0.3078749179840088,-4428.28466796875,304.0197448730469,0.8443108797073364,0.3454572856426239,0.2406782656908035,291.88751220703125,297.1499938964844,293.1499938964844,0.3096798062324524,-6028.14990234375,304.0067749023437,0.8460014462471008,0.3483072817325592,0.3279116451740265,292.2694091796875,297.1499938964844,293.1499938964844,0.0142400236800313,-3994.8349609375,302.57281494140625,0.4192730188369751,0.050000000745058,0.2395101338624954,288.8115234375,291.1499938964844,258.1196594238281,257.4818420410156,279.1424255371094,292.26678466796875,288.7917175292969,1.0,0.3586689531803131,0.4482803642749786,0.4482803642749786,0.551719605922699,1.0,-1.6000622510910034,0.615519106388092,0.9845432043075562,0.2364000827074051,0.0,0.0,0.0,94.67529296875,122.0,-428.67919921875,-14981.5693359375,491.0201721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4131164550781,304.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3471115529537201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003522741026245,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370500,292.0551147460937,297.1499938964844,293.1499938964844,0.2093201279640197,-4200.51708984375,304.0525817871094,0.7574512958526611,0.2515948414802551,0.226020261645317,291.9566955566406,297.1499938964844,293.1499938964844,0.2950142025947571,-5800.951171875,304.0189819335937,0.829450786113739,0.3318477869033813,0.3128201067447662,292.0509948730469,297.1499938964844,293.1499938964844,0.3195450901985168,-4559.12890625,304.022216796875,0.8457283973693848,0.3525947630405426,0.2458018213510513,291.926025390625,297.1499938964844,293.1499938964844,0.3228518962860107,-6227.97265625,304.00885009765625,0.8483809232711792,0.3567363321781158,0.3360693156719208,292.2981872558594,297.1499938964844,293.1499938964844,0.0146496566012501,-4059.785400390625,302.65008544921875,0.4166176319122314,0.050000000745058,0.2399759292602539,288.6895446777344,291.1499938964844,258.1232604980469,257.4839172363281,279.1433410644531,292.29559326171875,288.6728820800781,1.0,0.3648661077022552,0.4480182230472564,0.4480182230472564,0.5519817471504211,1.0,-1.6330724954605105,0.6290830373764038,1.0039894580841064,0.2431442737579345,0.0,0.0,0.0,97.8201675415039,122.0,-375.47015380859375,-15180.2685546875,519.8174438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4935302734375,304.5862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.353703498840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003589640837162,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
