time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370560,292.09442138671875,297.1499938964844,293.1499938964844,0.2178214639425277,-4334.9462890625,304.0548400878906,0.7623398303985596,0.2577392756938934,0.2316656559705734,291.993896484375,297.1499938964844,293.1499938964844,0.3067694902420044,-5981.01513671875,304.0214538574219,0.8342666029930115,0.3396596908569336,0.3203256726264953,292.0867919921875,297.1499938964844,293.1499938964844,0.330654114484787,-4682.1728515625,304.0252685546875,0.8497015833854675,0.3594840168952942,0.2507010996341705,291.96337890625,297.1499938964844,293.1499938964844,0.3354938626289367,-6417.29638671875,304.01153564453125,0.8533129692077637,0.3649057149887085,0.3439119458198547,292.3267517089844,297.1499938964844,293.1499938964844,0.0150083824992179,-4113.9091796875,302.7250671386719,0.4157757759094238,0.050000000745058,0.2401288449764251,288.585205078125,291.1499938964844,258.1274719238281,257.4867858886719,279.1441955566406,292.3242492675781,288.5712890625,1.0,0.3694725334644317,0.4477931261062622,0.4477931261062622,0.5522068738937378,1.0,-1.664344310760498,0.6420195698738098,1.0223246812820437,0.2495976984500885,0.0,0.0,0.0,99.27487182617188,110.0,-325.8069763183594,-15377.0615234375,543.6669311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5901794433594,304.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.359955221414566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003653087769635,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370620,292.1690673828125,297.1499938964844,293.1499938964844,0.2336110025644302,-4580.39501953125,304.0602722167969,0.7769219279289246,0.2693421840667724,0.2421847432851791,292.06475830078125,297.1499938964844,293.1499938964844,0.3288461565971374,-6313.26953125,304.0275573730469,0.8490063548088074,0.3545770049095154,0.3345095217227936,292.15509033203125,297.1499938964844,293.1499938964844,0.3512628376483917,-4906.65771484375,304.03253173828125,0.863157331943512,0.3725700378417969,0.2598965466022491,292.0346374511719,297.1499938964844,293.1499938964844,0.3592342734336853,-6766.59375,304.0181884765625,0.8687345385551453,0.3805114924907684,0.3587441742420196,292.3818054199219,297.1499938964844,293.1499938964844,0.0156014319509267,-4196.419921875,302.8710632324219,0.4177716374397278,0.050000000745058,0.2397648096084594,288.421875,291.1499938964844,258.1375732421875,257.4949035644531,279.3537902832031,292.3795471191406,288.41534423828125,1.0,0.3748940825462341,0.4693432748317718,0.4693432748317718,0.6000000238418579,1.0,-1.722420334815979,0.6535798907279968,1.0688403844833374,0.2490865439176559,0.0,0.0,0.2727802991867065,98.55378723144533,98.0,-210.38429260253903,-15637.095703125,579.6505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8229064941406,304.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3714188635349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003769429167732,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370680,292.1690673828125,297.1499938964844,293.1499938964844,0.2336110025644302,-4580.39501953125,304.0602722167969,0.7769219279289246,0.2693421840667724,0.2421847432851791,292.06475830078125,297.1499938964844,293.1499938964844,0.3288461565971374,-6313.26953125,304.0275573730469,0.8490063548088074,0.3545770049095154,0.3345095217227936,292.15509033203125,297.1499938964844,293.1499938964844,0.3512628376483917,-4906.65771484375,304.03253173828125,0.863157331943512,0.3725700378417969,0.2598965466022491,292.0346374511719,297.1499938964844,293.1499938964844,0.3592342734336853,-6766.59375,304.0181884765625,0.8687345385551453,0.3805114924907684,0.3587441742420196,292.3818054199219,297.1499938964844,293.1499938964844,0.0156014319509267,-4196.419921875,302.8710632324219,0.4177716374397278,0.050000000745058,0.2397648096084594,288.421875,291.1499938964844,258.1375732421875,257.4949035644531,279.3537902832031,292.3795471191406,288.41534423828125,1.0,0.3748940825462341,0.4693432748317718,0.4693432748317718,0.6000000238418579,1.0,-1.722420334815979,0.6535798907279968,1.0688403844833374,0.2490865439176559,0.0,0.0,0.2727802991867065,98.55378723144533,98.0,-210.38429260253903,-15637.095703125,579.6505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8229064941406,304.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3714188635349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003769429167732,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370740,292.2387390136719,297.1499938964844,293.1499938964844,0.2431638091802597,-4720.16552734375,304.073974609375,0.7969350814819336,0.2800626158714294,0.251775175333023,292.1313781738281,297.1499938964844,293.1499938964844,0.3424461483955383,-6505.92333984375,304.0453186035156,0.8699384927749634,0.3685559928417206,0.3476714491844177,292.2193908691406,297.1499938964844,293.1499938964844,0.3628190159797668,-5023.77587890625,304.052001953125,0.8830123543739319,0.3847339451313019,0.2683501541614532,292.10186767578125,297.1499938964844,293.1499938964844,0.3737550675868988,-6967.33740234375,304.0375061035156,0.8905956745147705,0.3951367139816284,0.3725170493125915,292.4336242675781,297.1499938964844,293.1499938964844,0.0157145112752914,-4181.18115234375,303.0310363769531,0.4239416718482971,0.050000000745058,0.2387475669384002,288.5696105957031,291.1499938964844,258.1499938964844,257.5062255859375,279.6624755859375,292.4315490722656,288.56793212890625,1.0,0.3765771985054016,0.5512043833732605,0.5512043833732605,1.0,1.0,-1.7752037048339844,0.6621730923652649,1.1130306720733645,0.2466509640216827,0.0,0.0,0.605720579624176,94.27743530273438,86.0,38.34553527832031,-15926.14453125,602.6317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.177001953125,305.02935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3804899752140045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003861489531118,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370800,292.2387390136719,297.1499938964844,293.1499938964844,0.2431638091802597,-4720.16552734375,304.073974609375,0.7969350814819336,0.2800626158714294,0.251775175333023,292.1313781738281,297.1499938964844,293.1499938964844,0.3424461483955383,-6505.92333984375,304.0453186035156,0.8699384927749634,0.3685559928417206,0.3476714491844177,292.2193908691406,297.1499938964844,293.1499938964844,0.3628190159797668,-5023.77587890625,304.052001953125,0.8830123543739319,0.3847339451313019,0.2683501541614532,292.10186767578125,297.1499938964844,293.1499938964844,0.3737550675868988,-6967.33740234375,304.0375061035156,0.8905956745147705,0.3951367139816284,0.3725170493125915,292.4336242675781,297.1499938964844,293.1499938964844,0.0157145112752914,-4181.18115234375,303.0310363769531,0.4239416718482971,0.050000000745058,0.2387475669384002,288.5696105957031,291.1499938964844,258.1499938964844,257.5062255859375,279.6624755859375,292.4315490722656,288.56793212890625,1.0,0.3765771985054016,0.5512043833732605,0.5512043833732605,1.0,1.0,-1.7752037048339844,0.6621730923652649,1.1130306720733645,0.2466509640216827,0.0,0.0,0.605720579624176,94.27743530273438,86.0,38.34553527832031,-15926.14453125,602.6317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.177001953125,305.02935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3804899752140045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003861489531118,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370860,292.3032531738281,297.1499938964844,293.1499938964844,0.2563627958297729,-4920.1416015625,304.0772399902344,0.8212615251541138,0.2900625467300415,0.2605770826339721,292.1934509277344,297.1499938964844,293.1499938964844,0.3614020347595215,-6784.03125,304.0484924316406,0.8974764347076416,0.3817730247974396,0.3599542081356048,292.2790832519531,297.1499938964844,293.1499938964844,0.3800658285617828,-5207.7724609375,304.0557861328125,0.9095627665519714,0.3962016403675079,0.2761898636817932,292.1644897460937,297.1499938964844,293.1499938964844,0.3941344916820526,-7259.82080078125,304.0408935546875,0.9200202822685242,0.4089847803115845,0.3853869438171386,292.48126220703125,297.1499938964844,293.1499938964844,0.0160763245075941,-4223.8466796875,303.1639404296875,0.4348158240318298,0.050000000745058,0.237265408039093,288.4648742675781,291.1499938964844,258.1656188964844,257.5220947265625,279.4130859375,292.4794311523437,288.4565124511719,1.0,0.3757818937301636,0.5637112259864807,0.5637112259864807,1.0,1.0,-1.823608994483948,0.6952608227729797,1.1283481121063232,0.2695220708847046,0.0,0.0,0.9696930646896362,87.46343994140625,74.0,-103.47058868408205,-16433.166015625,615.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4865417480469,305.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3886445164680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003944247728213,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370920,292.3032531738281,297.1499938964844,293.1499938964844,0.2563627958297729,-4920.1416015625,304.0772399902344,0.8212615251541138,0.2900625467300415,0.2605770826339721,292.1934509277344,297.1499938964844,293.1499938964844,0.3614020347595215,-6784.03125,304.0484924316406,0.8974764347076416,0.3817730247974396,0.3599542081356048,292.2790832519531,297.1499938964844,293.1499938964844,0.3800658285617828,-5207.7724609375,304.0557861328125,0.9095627665519714,0.3962016403675079,0.2761898636817932,292.1644897460937,297.1499938964844,293.1499938964844,0.3941344916820526,-7259.82080078125,304.0408935546875,0.9200202822685242,0.4089847803115845,0.3853869438171386,292.48126220703125,297.1499938964844,293.1499938964844,0.0160763245075941,-4223.8466796875,303.1639404296875,0.4348158240318298,0.050000000745058,0.237265408039093,288.4648742675781,291.1499938964844,258.1656188964844,257.5220947265625,279.4130859375,292.4794311523437,288.4565124511719,1.0,0.3757818937301636,0.5637112259864807,0.5637112259864807,1.0,1.0,-1.823608994483948,0.6952608227729797,1.1283481121063232,0.2695220708847046,0.0,0.0,0.9696930646896362,87.46343994140625,74.0,-103.47058868408205,-16433.166015625,615.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4865417480469,305.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3886445164680481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003944247728213,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
370980,292.3629150390625,297.1499938964844,293.1499938964844,0.2692719995975494,-5113.46826171875,304.0799865722656,0.8497767448425293,0.2994129955768585,0.2687336206436157,292.25103759765625,297.1499938964844,293.1499938964844,0.3802180886268616,-7056.60400390625,304.0509948730469,0.9349057078361512,0.3943222761154175,0.3715385496616363,292.3342590332031,297.1499938964844,293.1499938964844,0.3971782326698303,-5388.40380859375,304.0586853027344,0.9466696381568908,0.4070733785629272,0.2835666239261627,292.2226257324219,297.1499938964844,293.1499938964844,0.414408266544342,-7547.14404296875,304.0434875488281,0.958747148513794,0.4221620857715606,0.3975557088851928,292.5239562988281,297.1499938964844,293.1499938964844,0.0164191853255033,-4263.0751953125,303.2944641113281,0.4518220126628876,0.050000000745058,0.2354862540960312,288.3459777832031,291.1499938964844,258.1850891113281,257.54351806640625,279.2856750488281,292.5223693847656,288.33892822265625,1.0,0.3732803761959076,0.5701985359191895,0.5701985359191895,1.0,1.0,-1.868647813796997,0.721056342124939,1.147591471672058,0.2857580482959747,0.0,0.0,1.0,79.01786041259766,62.0,-142.25900268554688,-16836.15234375,621.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7464599609375,305.3033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3961670696735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004020592023152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371040,292.3629150390625,297.1499938964844,293.1499938964844,0.2692719995975494,-5113.46826171875,304.0799865722656,0.8497767448425293,0.2994129955768585,0.2687336206436157,292.25103759765625,297.1499938964844,293.1499938964844,0.3802180886268616,-7056.60400390625,304.0509948730469,0.9349057078361512,0.3943222761154175,0.3715385496616363,292.3342590332031,297.1499938964844,293.1499938964844,0.3971782326698303,-5388.40380859375,304.0586853027344,0.9466696381568908,0.4070733785629272,0.2835666239261627,292.2226257324219,297.1499938964844,293.1499938964844,0.414408266544342,-7547.14404296875,304.0434875488281,0.958747148513794,0.4221620857715606,0.3975557088851928,292.5239562988281,297.1499938964844,293.1499938964844,0.0164191853255033,-4263.0751953125,303.2944641113281,0.4518220126628876,0.050000000745058,0.2354862540960312,288.3459777832031,291.1499938964844,258.1850891113281,257.54351806640625,279.2856750488281,292.5223693847656,288.33892822265625,1.0,0.3732803761959076,0.5701985359191895,0.5701985359191895,1.0,1.0,-1.868647813796997,0.721056342124939,1.147591471672058,0.2857580482959747,0.0,0.0,1.0,79.01786041259766,62.0,-142.25900268554688,-16836.15234375,621.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7464599609375,305.3033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3961670696735382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004020592023152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371100,292.39111328125,297.1499938964844,293.1499938964844,0.2753987312316894,-5204.22509765625,304.0815734863281,0.8673055768013,0.3038453757762909,0.2725779414176941,292.2783508300781,297.1499938964844,293.1499938964844,0.389265239238739,-7186.13330078125,304.05255126953125,0.9570923447608948,0.4003454744815826,0.3770768344402313,292.3603515625,297.1499938964844,293.1499938964844,0.4053611755371094,-5473.8515625,304.0604248046875,0.967134952545166,0.4122826159000397,0.2870849967002868,292.25018310546875,297.1499938964844,293.1499938964844,0.4241701662540436,-7683.8701171875,304.04510498046875,0.9785875082015992,0.4284977316856384,0.4033846855163574,292.54351806640625,297.1499938964844,293.1499938964844,0.0165712535381317,-4278.9091796875,303.3600158691406,0.4633732140064239,0.050000000745058,0.2345200926065445,288.29376220703125,291.1499938964844,258.1962280273437,257.5561828613281,279.2474975585937,292.54205322265625,288.2875061035156,1.0,0.3715574443340301,0.5721597075462341,0.5721597075462341,1.0,1.0,-1.8899791240692136,0.7322390675544739,1.1577401161193848,0.2923946678638458,0.0,0.0,1.0,74.3686752319336,62.0,-141.42184448242188,-17013.216796875,622.6984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8651733398437,305.3645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3996671736240387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004056113830301,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371160,292.4183044433594,297.1499938964844,293.1499938964844,0.2812873125076294,-5290.84375,304.08331298828125,0.8877530097961426,0.3081171214580536,0.2762705385684967,292.30474853515625,297.1499938964844,293.1499938964844,0.3980423510074615,-7310.84814453125,304.0543212890625,0.9791759848594666,0.4062018096446991,0.3824494779109955,292.385498046875,297.1499938964844,293.1499938964844,0.4132680594921112,-5555.83984375,304.0623474121094,0.9870983958244324,0.4173419177532196,0.2904928624629974,292.2767944335937,297.1499938964844,293.1499938964844,0.4336429238319397,-7815.59716796875,304.0469665527344,0.9971884489059448,0.4346661269664764,0.4090473055839538,292.5619812011719,297.1499938964844,293.1499938964844,0.0167106632143259,-4292.31787109375,303.4257202148437,0.4751877784729004,0.050000000745058,0.2335162907838821,288.24688720703125,291.1499938964844,258.2082214355469,257.5700988769531,279.2200622558594,292.56060791015625,288.2413635253906,1.0,0.3695841431617737,0.5735693573951721,0.5735693573951721,1.0,1.0,-1.9105440378189087,0.7425862550735474,1.167957782745361,0.2983491122722626,0.0,0.0,1.0,69.50665283203125,80.0,-134.30482482910156,-17178.228515625,622.1483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9783020019531,305.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4029914736747741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004089851281605,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371220,292.4703369140625,297.1499938964844,293.1499938964844,0.2925707101821899,-5455.18603515625,304.0867614746094,0.8973018527030945,0.3161016702651977,0.2835763394832611,292.35528564453125,297.1499938964844,293.1499938964844,0.4149535894393921,-7548.66845703125,304.0580444335937,0.9883381724357604,0.4173682332038879,0.3931114077568054,292.43359375,297.1499938964844,293.1499938964844,0.4284175932407379,-5711.44921875,304.0663452148437,0.9944607019424438,0.4269574284553528,0.2972795665264129,292.3193054199219,297.1499938964844,293.1499938964844,0.4414241909980774,-7912.84423828125,304.0675964355469,0.9990000128746032,0.4481399357318878,0.4118302166461944,292.5959777832031,297.1499938964844,293.1499938964844,0.01722645573318,-4346.7412109375,303.55682373046875,0.4761376678943634,0.050000000745058,0.2334280163049698,288.17822265625,291.1499938964844,258.23468017578125,257.6015014648437,279.1874389648437,292.5947570800781,288.17449951171875,1.0,0.3748544752597809,0.5755527019500732,0.5755527019500732,1.0,1.0,-1.943513035774231,0.7589609622955322,1.1845520734786987,0.3076194822788238,0.0,0.0,1.0,69.84378814697266,98.0,-101.67571258544922,-17456.7578125,648.0377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1966247558594,305.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4090560972690582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004151399480178,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371280,292.4703369140625,297.1499938964844,293.1499938964844,0.2925707101821899,-5455.18603515625,304.0867614746094,0.8973018527030945,0.3161016702651977,0.2835763394832611,292.35528564453125,297.1499938964844,293.1499938964844,0.4149535894393921,-7548.66845703125,304.0580444335937,0.9883381724357604,0.4173682332038879,0.3931114077568054,292.43359375,297.1499938964844,293.1499938964844,0.4284175932407379,-5711.44921875,304.0663452148437,0.9944607019424438,0.4269574284553528,0.2972795665264129,292.3193054199219,297.1499938964844,293.1499938964844,0.4414241909980774,-7912.84423828125,304.0675964355469,0.9990000128746032,0.4481399357318878,0.4118302166461944,292.5959777832031,297.1499938964844,293.1499938964844,0.01722645573318,-4346.7412109375,303.55682373046875,0.4761376678943634,0.050000000745058,0.2334280163049698,288.17822265625,291.1499938964844,258.23468017578125,257.6015014648437,279.1874389648437,292.5947570800781,288.17449951171875,1.0,0.3748544752597809,0.5755527019500732,0.5755527019500732,1.0,1.0,-1.943513035774231,0.7589609622955322,1.1845520734786987,0.3076194822788238,0.0,0.0,1.0,69.84378814697266,98.0,-101.67571258544922,-17456.7578125,648.0377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1966247558594,305.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4090560972690582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004151399480178,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371340,292.52008056640625,297.1499938964844,293.1499938964844,0.3033173978328705,-5610.29248046875,304.08990478515625,0.8915814757347107,0.3232315480709076,0.2902839779853821,292.4036560058594,297.1499938964844,293.1499938964844,0.4314127564430237,-7777.853515625,304.06121826171875,0.9837250709533693,0.4276911914348602,0.4031602144241333,292.4795227050781,297.1499938964844,293.1499938964844,0.4431288838386535,-5861.32373046875,304.0696716308594,0.989090859889984,0.4357970654964447,0.303657591342926,292.36407470703125,297.1499938964844,293.1499938964844,0.4674120247364044,-8280.2197265625,304.0509033203125,0.9990000128746032,0.4601403772830963,0.429494708776474,292.6274108886719,297.1499938964844,293.1499938964844,0.0178791377693414,-4416.17529296875,303.6832580566406,0.4676478207111358,0.050000000745058,0.2341694384813308,288.107666015625,291.1499938964844,258.2642822265625,257.6373596191406,279.1659240722656,292.62628173828125,288.1027526855469,1.0,0.3862088620662689,0.575995147228241,0.575995147228241,1.0,1.0,-1.9933853149414065,0.78144371509552,1.2119415998458862,0.319232702255249,0.0,0.0,1.0,75.05162048339844,116.0,-103.5881576538086,-17787.517578125,704.6095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3905029296875,305.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4145292639732361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000420694501372,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371400,292.52008056640625,297.1499938964844,293.1499938964844,0.3033173978328705,-5610.29248046875,304.08990478515625,0.8915814757347107,0.3232315480709076,0.2902839779853821,292.4036560058594,297.1499938964844,293.1499938964844,0.4314127564430237,-7777.853515625,304.06121826171875,0.9837250709533693,0.4276911914348602,0.4031602144241333,292.4795227050781,297.1499938964844,293.1499938964844,0.4431288838386535,-5861.32373046875,304.0696716308594,0.989090859889984,0.4357970654964447,0.303657591342926,292.36407470703125,297.1499938964844,293.1499938964844,0.4674120247364044,-8280.2197265625,304.0509033203125,0.9990000128746032,0.4601403772830963,0.429494708776474,292.6274108886719,297.1499938964844,293.1499938964844,0.0178791377693414,-4416.17529296875,303.6832580566406,0.4676478207111358,0.050000000745058,0.2341694384813308,288.107666015625,291.1499938964844,258.2642822265625,257.6373596191406,279.1659240722656,292.62628173828125,288.1027526855469,1.0,0.3862088620662689,0.575995147228241,0.575995147228241,1.0,1.0,-1.9933853149414065,0.78144371509552,1.2119415998458862,0.319232702255249,0.0,0.0,1.0,75.05162048339844,116.0,-103.5881576538086,-17787.517578125,704.6095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3905029296875,305.6394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4145292639732361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000420694501372,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371460,292.5671691894531,297.1499938964844,293.1499938964844,0.3137560486793518,-5759.7822265625,304.0925598144531,0.8713129758834839,0.3296392858028412,0.2965318560600281,292.44952392578125,297.1499938964844,293.1499938964844,0.4476789534091949,-8002.32470703125,304.0637512207031,0.963729441165924,0.4372965693473816,0.4127259254455566,292.5228576660156,297.1499938964844,293.1499938964844,0.4576849043369293,-6008.537109375,304.0722045898437,0.9688757061958312,0.4439926147460937,0.3097311854362488,292.4190979003906,297.1499938964844,293.1499938964844,0.4885998070240021,-8570.6552734375,304.04998779296875,0.984931707382202,0.4688835740089416,0.4425214231014251,292.65704345703125,297.1499938964844,293.1499938964844,0.0187256559729576,-4505.986328125,303.8030700683594,0.4466671943664551,0.050000000745058,0.2359623610973358,288.0296630859375,291.1499938964844,258.29669189453125,257.6773376464844,279.1570129394531,292.656005859375,288.02593994140625,1.0,0.4012084305286407,0.5761467218399048,0.5761467218399048,1.0,1.0,-2.037204027175904,0.8009400963783264,1.2362639904022217,0.3294360041618347,0.0,0.0,1.0,85.76386260986328,134.0,-101.28299713134766,-18062.4765625,777.8320922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5458679199219,305.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4196945130825043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004259365960024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371520,292.5671691894531,297.1499938964844,293.1499938964844,0.3137560486793518,-5759.7822265625,304.0925598144531,0.8713129758834839,0.3296392858028412,0.2965318560600281,292.44952392578125,297.1499938964844,293.1499938964844,0.4476789534091949,-8002.32470703125,304.0637512207031,0.963729441165924,0.4372965693473816,0.4127259254455566,292.5228576660156,297.1499938964844,293.1499938964844,0.4576849043369293,-6008.537109375,304.0722045898437,0.9688757061958312,0.4439926147460937,0.3097311854362488,292.4190979003906,297.1499938964844,293.1499938964844,0.4885998070240021,-8570.6552734375,304.04998779296875,0.984931707382202,0.4688835740089416,0.4425214231014251,292.65704345703125,297.1499938964844,293.1499938964844,0.0187256559729576,-4505.986328125,303.8030700683594,0.4466671943664551,0.050000000745058,0.2359623610973358,288.0296630859375,291.1499938964844,258.29669189453125,257.6773376464844,279.1570129394531,292.656005859375,288.02593994140625,1.0,0.4012084305286407,0.5761467218399048,0.5761467218399048,1.0,1.0,-2.037204027175904,0.8009400963783264,1.2362639904022217,0.3294360041618347,0.0,0.0,1.0,85.76386260986328,134.0,-101.28299713134766,-18062.4765625,777.8320922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5458679199219,305.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4196945130825043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004259365960024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371580,292.6122436523437,297.1499938964844,293.1499938964844,0.3232356905937195,-5893.90380859375,304.0959167480469,0.8482269644737244,0.3352643847465515,0.3022307753562927,292.49346923828125,297.1499938964844,293.1499938964844,0.4628973603248596,-8209.615234375,304.067138671875,0.9361941814422609,0.4461347162723541,0.4217300117015838,292.5642395019531,297.1499938964844,293.1499938964844,0.4712144732475281,-6143.69921875,304.0755920410156,0.9407351016998292,0.4514899253845215,0.3154376745223999,292.4660949707031,297.1499938964844,293.1499938964844,0.5047730207443237,-8782.0361328125,304.0563659667969,0.9600746631622314,0.4778613746166229,0.4514363706111908,292.685302734375,297.1499938964844,293.1499938964844,0.0196837931871414,-4602.69384765625,303.91632080078125,0.4260195195674896,0.050000000745058,0.2384200692176818,287.96875,291.1499938964844,258.3316955566406,257.7210693359375,279.1534423828125,292.684326171875,287.9654541015625,1.0,0.4179429411888122,0.5762842893600464,0.5762842893600464,1.0,1.0,-2.0756499767303467,0.8181239366531372,1.2575260400772097,0.3382852375507355,0.0,0.0,1.0,99.90373229980467,152.0,-88.35746002197266,-18301.15625,861.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6842346191406,305.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4244453310966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004307580529712,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371640,292.6122436523437,297.1499938964844,293.1499938964844,0.3232356905937195,-5893.90380859375,304.0959167480469,0.8482269644737244,0.3352643847465515,0.3022307753562927,292.49346923828125,297.1499938964844,293.1499938964844,0.4628973603248596,-8209.615234375,304.067138671875,0.9361941814422609,0.4461347162723541,0.4217300117015838,292.5642395019531,297.1499938964844,293.1499938964844,0.4712144732475281,-6143.69921875,304.0755920410156,0.9407351016998292,0.4514899253845215,0.3154376745223999,292.4660949707031,297.1499938964844,293.1499938964844,0.5047730207443237,-8782.0361328125,304.0563659667969,0.9600746631622314,0.4778613746166229,0.4514363706111908,292.685302734375,297.1499938964844,293.1499938964844,0.0196837931871414,-4602.69384765625,303.91632080078125,0.4260195195674896,0.050000000745058,0.2384200692176818,287.96875,291.1499938964844,258.3316955566406,257.7210693359375,279.1534423828125,292.684326171875,287.9654541015625,1.0,0.4179429411888122,0.5762842893600464,0.5762842893600464,1.0,1.0,-2.0756499767303467,0.8181239366531372,1.2575260400772097,0.3382852375507355,0.0,0.0,1.0,99.90373229980467,152.0,-88.35746002197266,-18301.15625,861.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6842346191406,305.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4244453310966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004307580529712,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371700,292.634033203125,297.1499938964844,293.1499938964844,0.3276723027229309,-5956.22314453125,304.0976867675781,0.8374671936035156,0.3377979695796966,0.3048548698425293,292.51470947265625,297.1499938964844,293.1499938964844,0.4701970517635345,-8308.251953125,304.0689392089844,0.9221570491790771,0.450274646282196,0.4259962439537048,292.5841979980469,297.1499938964844,293.1499938964844,0.4776872098445892,-6207.8984375,304.0773620605469,0.9261322021484376,0.454989492893219,0.3181368708610534,292.4878845214844,297.1499938964844,293.1499938964844,0.5126662850379944,-8885.830078125,304.0590209960937,0.9465735554695128,0.4822470545768738,0.4558899402618408,292.69891357421875,297.1499938964844,293.1499938964844,0.0202096607536077,-4653.8076171875,303.9704895019531,0.417422741651535,0.050000000745058,0.2398055493831634,287.9402160644531,291.1499938964844,258.3500671386719,257.7442321777344,279.1526184082031,292.6979675292969,287.93707275390625,1.0,0.4266720116138458,0.5763524174690247,0.5763524174690247,1.0,1.0,-2.09417986869812,0.826414942741394,1.267764925956726,0.3425661027431488,0.0,0.0,1.0,107.80013275146484,152.0,-83.74673461914062,-18413.302734375,906.1233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7475891113281,305.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4266786873340606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004330246301833,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371760,292.6553039550781,297.1499938964844,293.1499938964844,0.3319114148616791,-6015.5029296875,304.0994873046875,0.827375054359436,0.3401547372341156,0.3073342740535736,292.5355224609375,297.1499938964844,293.1499938964844,0.4772931337356567,-8403.65625,304.0707702636719,0.9091404676437378,0.454236775636673,0.4301094114780426,292.6036376953125,297.1499938964844,293.1499938964844,0.4839714765548706,-6269.94970703125,304.0791320800781,0.912384271621704,0.4583325684070587,0.3207376599311828,292.5088806152344,297.1499938964844,293.1499938964844,0.5204247832298279,-8987.49609375,304.0614624023437,0.9331108927726746,0.4865052402019501,0.4602556526660919,292.712158203125,297.1499938964844,293.1499938964844,0.020624516531825,-4714.48388671875,304.0233459472656,0.4098914265632629,0.050000000745058,0.2412710934877395,287.9128112792969,291.1499938964844,258.3690185546875,257.7681884765625,279.1522216796875,292.71124267578125,287.9098205566406,1.0,0.4355164170265198,0.5764316320419312,0.5764316320419312,1.0,1.0,-2.112225294113159,0.8345072269439697,1.2777179479599,0.3467510342597961,0.0,0.0,1.0,116.1161880493164,170.0,-79.86666870117188,-18520.8125,952.9740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8072509765625,305.818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4288257956504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004352036630734,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371820,292.6964111328125,297.1499938964844,293.1499938964844,0.3397955000400543,-6125.0546875,304.1031799316406,0.8085089325904846,0.3443480730056762,0.3118640184402466,292.5757141113281,297.1499938964844,293.1499938964844,0.490876168012619,-8584.9677734375,304.07452392578125,0.8875183463096619,0.4616491496562958,0.4378859996795654,292.6410827636719,297.1499938964844,293.1499938964844,0.4959852397441864,-6387.82177734375,304.0827331542969,0.8896128535270691,0.4645770788192749,0.325653612613678,292.549072265625,297.1499938964844,293.1499938964844,0.5354326367378235,-9182.9912109375,304.0659484863281,0.9086430668830872,0.4945957660675049,0.4686370193958282,292.73760986328125,297.1499938964844,293.1499938964844,0.021902622655034,-4811.28515625,304.1237487792969,0.3966152667999267,0.050000000745058,0.2443859875202179,287.86102294921875,291.1499938964844,258.40838623046875,257.8183288574219,279.1522521972656,292.7367858886719,287.8582763671875,1.0,0.4532670080661773,0.576650083065033,0.576650083065033,1.0,1.0,-2.146718263626098,0.8500574827194214,1.2966609001159668,0.3548204004764557,0.0,0.0,1.0,133.69996643066406,188.0,-73.42485046386719,-18722.173828125,1050.7828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9164123535156,305.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4328815042972564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004393197013996,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371880,292.6964111328125,297.1499938964844,293.1499938964844,0.3397955000400543,-6125.0546875,304.1031799316406,0.8085089325904846,0.3443480730056762,0.3118640184402466,292.5757141113281,297.1499938964844,293.1499938964844,0.490876168012619,-8584.9677734375,304.07452392578125,0.8875183463096619,0.4616491496562958,0.4378859996795654,292.6410827636719,297.1499938964844,293.1499938964844,0.4959852397441864,-6387.82177734375,304.0827331542969,0.8896128535270691,0.4645770788192749,0.325653612613678,292.549072265625,297.1499938964844,293.1499938964844,0.5354326367378235,-9182.9912109375,304.0659484863281,0.9086430668830872,0.4945957660675049,0.4686370193958282,292.73760986328125,297.1499938964844,293.1499938964844,0.021902622655034,-4811.28515625,304.1237487792969,0.3966152667999267,0.050000000745058,0.2443859875202179,287.86102294921875,291.1499938964844,258.40838623046875,257.8183288574219,279.1522521972656,292.7367858886719,287.8582763671875,1.0,0.4532670080661773,0.576650083065033,0.576650083065033,1.0,1.0,-2.146718263626098,0.8500574827194214,1.2966609001159668,0.3548204004764557,0.0,0.0,1.0,133.69996643066406,188.0,-73.42485046386719,-18722.173828125,1050.7828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9164123535156,305.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4328815042972564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004393197013996,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
371940,292.7359619140625,297.1499938964844,293.1499938964844,0.3470248281955719,-6224.9580078125,304.106689453125,0.792619526386261,0.3478190898895263,0.3157121539115906,292.6143798828125,297.1499938964844,293.1499938964844,0.5039321184158325,-8758.0732421875,304.077880859375,0.8712959885597229,0.4683571755886078,0.4449718594551086,292.67681884765625,297.1499938964844,293.1499938964844,0.5075716972351074,-6500.91015625,304.0857849121094,0.8726126551628113,0.470222145318985,0.3301317989826202,292.5872802734375,297.1499938964844,293.1499938964844,0.5500392913818359,-9372.1904296875,304.0695495605469,0.8917874693870544,0.5020667314529419,0.4764170348644256,292.7633361816406,297.1499938964844,293.1499938964844,0.0252011753618717,-5133.49560546875,304.1409912109375,0.3949188888072967,0.0539916865527629,0.2598599195480346,287.8016662597656,291.1499938964844,258.4495849609375,257.8711242675781,279.14947509765625,292.76239013671875,287.7972412109375,1.0,0.4713671207427978,0.5765075087547302,0.5765075087547302,1.0,1.0,-2.1931400299072266,0.8706458806991577,1.3224940299987793,0.3650759756565094,0.0,0.0,1.0,150.68222045898438,206.0,-87.72207641601562,-18960.806640625,1162.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0079040527344,305.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4367057979106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000443200871814,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372000,292.7359619140625,297.1499938964844,293.1499938964844,0.3470248281955719,-6224.9580078125,304.106689453125,0.792619526386261,0.3478190898895263,0.3157121539115906,292.6143798828125,297.1499938964844,293.1499938964844,0.5039321184158325,-8758.0732421875,304.077880859375,0.8712959885597229,0.4683571755886078,0.4449718594551086,292.67681884765625,297.1499938964844,293.1499938964844,0.5075716972351074,-6500.91015625,304.0857849121094,0.8726126551628113,0.470222145318985,0.3301317989826202,292.5872802734375,297.1499938964844,293.1499938964844,0.5500392913818359,-9372.1904296875,304.0695495605469,0.8917874693870544,0.5020667314529419,0.4764170348644256,292.7633361816406,297.1499938964844,293.1499938964844,0.0252011753618717,-5133.49560546875,304.1409912109375,0.3949188888072967,0.0539916865527629,0.2598599195480346,287.8016662597656,291.1499938964844,258.4495849609375,257.8711242675781,279.14947509765625,292.76239013671875,287.7972412109375,1.0,0.4713671207427978,0.5765075087547302,0.5765075087547302,1.0,1.0,-2.1931400299072266,0.8706458806991577,1.3224940299987793,0.3650759756565094,0.0,0.0,1.0,150.68222045898438,206.0,-87.72207641601562,-18960.806640625,1162.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0079040527344,305.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4367057979106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000443200871814,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372060,292.773193359375,297.1499938964844,293.1499938964844,0.3542330265045166,-6324.6669921875,304.1091003417969,0.7783307433128357,0.3507531583309173,0.3190513253211975,292.6514587402344,297.1499938964844,293.1499938964844,0.5171658992767334,-8933.052734375,304.0798645019531,0.8571570515632629,0.4744061529636383,0.451438695192337,292.7108764648437,297.1499938964844,293.1499938964844,0.5194348692893982,-6616.58642578125,304.0874328613281,0.8578211665153503,0.4753032624721527,0.3342201113700866,292.623779296875,297.1499938964844,293.1499938964844,0.5649664402008057,-9565.078125,304.0715026855469,0.8770873546600342,0.5089214444160461,0.4836261868476867,292.7938537597656,297.1499938964844,293.1499938964844,0.0301743056625127,-5575.5,304.1358337402344,0.397526204586029,0.057609062641859,0.2808108329772949,287.7164001464844,291.1499938964844,258.4923095703125,257.9262390136719,279.1491394042969,292.7928161621094,287.71197509765625,1.0,0.4897924363613128,0.5763684511184692,0.5763684511184692,1.0,1.0,-2.243660926818848,0.893018364906311,1.3506426811218262,0.3764550983905792,0.0,0.0,1.0,168.37806701660156,224.0,-108.9354476928711,-19190.435546875,1285.1683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06396484375,305.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4405924677848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004471453430596,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372120,292.773193359375,297.1499938964844,293.1499938964844,0.3542330265045166,-6324.6669921875,304.1091003417969,0.7783307433128357,0.3507531583309173,0.3190513253211975,292.6514587402344,297.1499938964844,293.1499938964844,0.5171658992767334,-8933.052734375,304.0798645019531,0.8571570515632629,0.4744061529636383,0.451438695192337,292.7108764648437,297.1499938964844,293.1499938964844,0.5194348692893982,-6616.58642578125,304.0874328613281,0.8578211665153503,0.4753032624721527,0.3342201113700866,292.623779296875,297.1499938964844,293.1499938964844,0.5649664402008057,-9565.078125,304.0715026855469,0.8770873546600342,0.5089214444160461,0.4836261868476867,292.7938537597656,297.1499938964844,293.1499938964844,0.0301743056625127,-5575.5,304.1358337402344,0.397526204586029,0.057609062641859,0.2808108329772949,287.7164001464844,291.1499938964844,258.4923095703125,257.9262390136719,279.1491394042969,292.7928161621094,287.71197509765625,1.0,0.4897924363613128,0.5763684511184692,0.5763684511184692,1.0,1.0,-2.243660926818848,0.893018364906311,1.3506426811218262,0.3764550983905792,0.0,0.0,1.0,168.37806701660156,224.0,-108.9354476928711,-19190.435546875,1285.1683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06396484375,305.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4405924677848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004471453430596,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372180,292.8083801269531,297.1499938964844,293.1499938964844,0.3608118593692779,-6414.958984375,304.1117858886719,0.7647032737731934,0.3531593978404999,0.3219879865646362,292.6871643066406,297.1499938964844,293.1499938964844,0.529589056968689,-9095.55078125,304.0825500488281,0.8438250422477722,0.4797881245613098,0.4573474526405334,292.743408203125,297.1499938964844,293.1499938964844,0.5305916666984558,-6724.2822265625,304.0896911621094,0.8439615368843079,0.4798243641853332,0.3379673361778259,292.65875244140625,297.1499938964844,293.1499938964844,0.5791317224502563,-9746.169921875,304.0740661621094,0.8631061315536499,0.5151522755622864,0.4903154671192169,292.8255310058594,297.1499938964844,293.1499938964844,0.0342859290540218,-5919.85400390625,304.1337585449219,0.3963298797607422,0.0602007582783699,0.2967454493045807,287.63653564453125,291.1499938964844,258.5362854003906,257.9833374023437,279.1513366699219,292.82452392578125,287.63262939453125,1.0,0.5076571702957153,0.5766042470932007,0.5766042470932007,1.0,1.0,-2.2859671115875244,0.9121357798576356,1.3738311529159546,0.38632532954216,0.0,0.0,1.0,187.43673706054688,212.0,-108.82999420166016,-19373.697265625,1408.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1024475097656,305.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4444709122180938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004510814906097,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372240,292.8083801269531,297.1499938964844,293.1499938964844,0.3608118593692779,-6414.958984375,304.1117858886719,0.7647032737731934,0.3531593978404999,0.3219879865646362,292.6871643066406,297.1499938964844,293.1499938964844,0.529589056968689,-9095.55078125,304.0825500488281,0.8438250422477722,0.4797881245613098,0.4573474526405334,292.743408203125,297.1499938964844,293.1499938964844,0.5305916666984558,-6724.2822265625,304.0896911621094,0.8439615368843079,0.4798243641853332,0.3379673361778259,292.65875244140625,297.1499938964844,293.1499938964844,0.5791317224502563,-9746.169921875,304.0740661621094,0.8631061315536499,0.5151522755622864,0.4903154671192169,292.8255310058594,297.1499938964844,293.1499938964844,0.0342859290540218,-5919.85400390625,304.1337585449219,0.3963298797607422,0.0602007582783699,0.2967454493045807,287.63653564453125,291.1499938964844,258.5362854003906,257.9833374023437,279.1513366699219,292.82452392578125,287.63262939453125,1.0,0.5076571702957153,0.5766042470932007,0.5766042470932007,1.0,1.0,-2.2859671115875244,0.9121357798576356,1.3738311529159546,0.38632532954216,0.0,0.0,1.0,187.43673706054688,212.0,-108.82999420166016,-19373.697265625,1408.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1024475097656,305.8371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4444709122180938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004510814906097,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372300,292.8251342773437,297.1499938964844,293.1499938964844,0.363567978143692,-6452.28076171875,304.1137390136719,0.7618512511253357,0.3541943728923797,0.3231278359889984,292.70440673828125,297.1499938964844,293.1499938964844,0.5351648330688477,-9167.474609375,304.0846862792969,0.841366708278656,0.4822629988193512,0.4599129557609558,292.75897216796875,297.1499938964844,293.1499938964844,0.5355833172798157,-6771.8017578125,304.0915832519531,0.8412843346595764,0.4819170534610748,0.3395849168300628,292.6755676269531,297.1499938964844,293.1499938964844,0.5855933427810669,-9827.671875,304.0761413574219,0.8606099486351013,0.5180729627609253,0.4932898581027984,292.8409423828125,297.1499938964844,293.1499938964844,0.0359008498489856,-6052.3056640625,304.1337890625,0.3972927033901214,0.0612840726971626,0.3027304708957672,287.60089111328125,291.1499938964844,258.5586853027344,258.0124816894531,279.153076171875,292.8399963378906,287.5975036621094,1.0,0.512410581111908,0.5768880844116211,0.5768880844116211,1.0,1.0,-2.303128719329834,0.9200811386108398,1.383047580718994,0.3905541002750397,0.0,0.0,1.0,192.5681610107422,212.0,-102.79719543457033,-19448.169921875,1449.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1202697753906,305.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.446370005607605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004530088044703,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
