time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372360,292.8411560058594,297.1499938964844,293.1499938964844,0.3659696877002716,-6484.50244140625,304.115966796875,0.7610600590705872,0.355160653591156,0.3240945935249328,292.7210998535156,297.1499938964844,293.1499938964844,0.5402815937995911,-9232.8720703125,304.0872497558594,0.8410890102386475,0.484627366065979,0.4622597098350525,292.77392578125,297.1499938964844,293.1499938964844,0.5401577949523926,-6814.95654296875,304.0939025878906,0.8408107757568359,0.4839351773262024,0.3410657346248626,292.6918029785156,297.1499938964844,293.1499938964844,0.5916014909744263,-9902.7919921875,304.0786437988281,0.8604578971862793,0.5208973288536072,0.4960595369338989,292.855712890625,297.1499938964844,293.1499938964844,0.0372884087264537,-6165.30419921875,304.1342163085937,0.3992089629173279,0.0622977055609226,0.3078012764453888,287.5699768066406,291.1499938964844,258.5813293457031,258.0419921875,279.1547546386719,292.85479736328125,287.5670166015625,1.0,0.5154905319213867,0.577251672744751,0.577251672744751,1.0,1.0,-2.318308591842652,0.927237033843994,1.3910715579986572,0.3943874835968017,0.0,0.0,1.0,194.978744506836,200.0,-94.02253723144533,-19515.828125,1477.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13970947265625,305.8281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4482157528400421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004548820143099,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372420,292.8710327148437,297.1499938964844,293.1499938964844,0.3699992895126343,-6538.00537109375,304.1205749511719,0.7631896138191223,0.3569222688674927,0.3256732821464538,292.7527770996094,297.1499938964844,293.1499938964844,0.5494537949562073,-9348.900390625,304.0928955078125,0.8444687128067017,0.4890694618225097,0.4664687514305115,292.8019714355469,297.1499938964844,293.1499938964844,0.5483612418174744,-6891.59130859375,304.09893798828125,0.8438470363616943,0.4877703785896301,0.343734860420227,292.7224426269531,297.1499938964844,293.1499938964844,0.6025677919387817,-10038.5849609375,304.08416748046875,0.8643960356712341,0.526285707950592,0.5011453032493591,292.88311767578125,297.1499938964844,293.1499938964844,0.0396338254213333,-6355.18994140625,304.1355895996094,0.4046683609485626,0.0641931518912315,0.3162800967693329,287.5186462402344,291.1499938964844,258.6270751953125,258.10186767578125,279.1575012207031,292.88232421875,287.5163879394531,1.0,0.5178869962692261,0.578148603439331,0.578148603439331,1.0,1.0,-2.344764947891236,0.9399951696395874,1.4047698974609375,0.4013389945030212,0.0,0.0,1.0,194.6353759765625,188.0,-75.71940612792969,-19640.0546875,1509.9493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1852111816406,305.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4517132937908172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004584315756801,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372480,292.8710327148437,297.1499938964844,293.1499938964844,0.3699992895126343,-6538.00537109375,304.1205749511719,0.7631896138191223,0.3569222688674927,0.3256732821464538,292.7527770996094,297.1499938964844,293.1499938964844,0.5494537949562073,-9348.900390625,304.0928955078125,0.8444687128067017,0.4890694618225097,0.4664687514305115,292.8019714355469,297.1499938964844,293.1499938964844,0.5483612418174744,-6891.59130859375,304.09893798828125,0.8438470363616943,0.4877703785896301,0.343734860420227,292.7224426269531,297.1499938964844,293.1499938964844,0.6025677919387817,-10038.5849609375,304.08416748046875,0.8643960356712341,0.526285707950592,0.5011453032493591,292.88311767578125,297.1499938964844,293.1499938964844,0.0396338254213333,-6355.18994140625,304.1355895996094,0.4046683609485626,0.0641931518912315,0.3162800967693329,287.5186462402344,291.1499938964844,258.6270751953125,258.10186767578125,279.1575012207031,292.88232421875,287.5163879394531,1.0,0.5178869962692261,0.578148603439331,0.578148603439331,1.0,1.0,-2.344764947891236,0.9399951696395874,1.4047698974609375,0.4013389945030212,0.0,0.0,1.0,194.6353759765625,188.0,-75.71940612792969,-19640.0546875,1509.9493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1852111816406,305.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4517132937908172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004584315756801,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372540,292.8981018066406,297.1499938964844,293.1499938964844,0.3732136189937591,-6580.1962890625,304.1250305175781,0.7687714695930481,0.3585005104541778,0.3269090354442596,292.7821044921875,297.1499938964844,293.1499938964844,0.5574477314949036,-9448.939453125,304.0986022949219,0.851533830165863,0.4931811690330505,0.4701767265796661,292.8277893066406,297.1499938964844,293.1499938964844,0.5554987192153931,-6957.5732421875,304.10406494140625,0.8506004810333252,0.491349995136261,0.3460935950279236,292.7508850097656,297.1499938964844,293.1499938964844,0.6123360991477966,-10158.3017578125,304.0898132324219,0.872301459312439,0.5313470959663391,0.5057417154312134,292.90771484375,297.1499938964844,293.1499938964844,0.0415830835700035,-6512.4189453125,304.1371459960937,0.4117727279663086,0.0659654662013053,0.3233051598072052,287.4788513183594,291.1499938964844,258.6733703613281,258.1625671386719,279.15948486328125,292.906982421875,287.47711181640625,1.0,0.516930878162384,0.5791995525360107,0.5791995525360107,1.0,1.0,-2.3675005435943604,0.9512630701065063,1.416237473487854,0.4076060354709625,0.0,0.0,1.0,189.68765258789065,176.0,-59.48685073852539,-19755.41796875,1519.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2394714355469,305.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4549233913421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004616894002538,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372600,292.8981018066406,297.1499938964844,293.1499938964844,0.3732136189937591,-6580.1962890625,304.1250305175781,0.7687714695930481,0.3585005104541778,0.3269090354442596,292.7821044921875,297.1499938964844,293.1499938964844,0.5574477314949036,-9448.939453125,304.0986022949219,0.851533830165863,0.4931811690330505,0.4701767265796661,292.8277893066406,297.1499938964844,293.1499938964844,0.5554987192153931,-6957.5732421875,304.10406494140625,0.8506004810333252,0.491349995136261,0.3460935950279236,292.7508850097656,297.1499938964844,293.1499938964844,0.6123360991477966,-10158.3017578125,304.0898132324219,0.872301459312439,0.5313470959663391,0.5057417154312134,292.90771484375,297.1499938964844,293.1499938964844,0.0415830835700035,-6512.4189453125,304.1371459960937,0.4117727279663086,0.0659654662013053,0.3233051598072052,287.4788513183594,291.1499938964844,258.6733703613281,258.1625671386719,279.15948486328125,292.906982421875,287.47711181640625,1.0,0.516930878162384,0.5791995525360107,0.5791995525360107,1.0,1.0,-2.3675005435943604,0.9512630701065063,1.416237473487854,0.4076060354709625,0.0,0.0,1.0,189.68765258789065,176.0,-59.48685073852539,-19755.41796875,1519.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2394714355469,305.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4549233913421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004616894002538,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372660,292.9226379394531,297.1499938964844,293.1499938964844,0.3757840692996979,-6613.61572265625,304.1290588378906,0.7768002152442932,0.3598991930484772,0.3278881907463074,292.8092956542969,297.1499938964844,293.1499938964844,0.5644673705101013,-9536.0849609375,304.10400390625,0.8612759113311768,0.4969838857650757,0.4734881222248077,292.85162353515625,297.1499938964844,293.1499938964844,0.561743974685669,-7014.8525390625,304.10894775390625,0.8600420951843262,0.4946781396865845,0.3482003509998321,292.77734375,297.1499938964844,293.1499938964844,0.6210883855819702,-10264.7294921875,304.09527587890625,0.8830338716506958,0.5360918641090393,0.509934663772583,292.92974853515625,297.1499938964844,293.1499938964844,0.0432510040700435,-6646.86083984375,304.1386413574219,0.4204916059970855,0.0676304772496223,0.329345703125,287.4480895996094,291.1499938964844,258.7198791503906,258.2237854003906,279.1607971191406,292.9291076660156,287.44677734375,1.0,0.513915479183197,0.5803500413894653,0.5803500413894653,1.0,1.0,-2.387481212615967,0.9614097476005554,1.4260714054107666,0.4133560359477997,0.0,0.0,1.0,182.01296997070312,164.0,-46.25632858276367,-19864.462890625,1513.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30029296875,305.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4578359127044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004646452725864,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372720,292.9226379394531,297.1499938964844,293.1499938964844,0.3757840692996979,-6613.61572265625,304.1290588378906,0.7768002152442932,0.3598991930484772,0.3278881907463074,292.8092956542969,297.1499938964844,293.1499938964844,0.5644673705101013,-9536.0849609375,304.10400390625,0.8612759113311768,0.4969838857650757,0.4734881222248077,292.85162353515625,297.1499938964844,293.1499938964844,0.561743974685669,-7014.8525390625,304.10894775390625,0.8600420951843262,0.4946781396865845,0.3482003509998321,292.77734375,297.1499938964844,293.1499938964844,0.6210883855819702,-10264.7294921875,304.09527587890625,0.8830338716506958,0.5360918641090393,0.509934663772583,292.92974853515625,297.1499938964844,293.1499938964844,0.0432510040700435,-6646.86083984375,304.1386413574219,0.4204916059970855,0.0676304772496223,0.329345703125,287.4480895996094,291.1499938964844,258.7198791503906,258.2237854003906,279.1607971191406,292.9291076660156,287.44677734375,1.0,0.513915479183197,0.5803500413894653,0.5803500413894653,1.0,1.0,-2.387481212615967,0.9614097476005554,1.4260714054107666,0.4133560359477997,0.0,0.0,1.0,182.01296997070312,164.0,-46.25632858276367,-19864.462890625,1513.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30029296875,305.87579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4578359127044678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004646452725864,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372780,292.9451599121094,297.1499938964844,293.1499938964844,0.3777891397476196,-6639.40087890625,304.1326599121094,0.7867412567138672,0.3610892593860626,0.3286324143409729,292.83465576171875,297.1499938964844,293.1499938964844,0.5706323385238647,-9612.109375,304.1090393066406,0.8732162117958069,0.5004714727401733,0.4764470756053924,292.8736877441406,297.1499938964844,293.1499938964844,0.5672219395637512,-7064.77978515625,304.1134948730469,0.8716980814933777,0.4977567195892334,0.3500897586345672,292.802001953125,297.1499938964844,293.1499938964844,0.6289546489715576,-10359.791015625,304.1003723144531,0.8959869742393494,0.5405250787734985,0.5137745141983032,292.9495544433594,297.1499938964844,293.1499938964844,0.0446932390332222,-6763.22021484375,304.1400146484375,0.4310602247714996,0.0691850632429122,0.3346128761768341,287.4244079589844,291.1499938964844,258.766357421875,258.2850646972656,279.1617126464844,292.9490051269531,287.4234313964844,1.0,0.5095948576927185,0.5815700888633728,0.5815700888633728,1.0,1.0,-2.405141830444336,0.9705938696861268,1.434548020362854,0.4186575710773468,0.0,0.0,1.0,172.75567626953125,152.0,-35.69233703613281,-19967.29296875,1498.4730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3650817871094,305.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4604566395282745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004673049552366,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372840,292.9451599121094,297.1499938964844,293.1499938964844,0.3777891397476196,-6639.40087890625,304.1326599121094,0.7867412567138672,0.3610892593860626,0.3286324143409729,292.83465576171875,297.1499938964844,293.1499938964844,0.5706323385238647,-9612.109375,304.1090393066406,0.8732162117958069,0.5004714727401733,0.4764470756053924,292.8736877441406,297.1499938964844,293.1499938964844,0.5672219395637512,-7064.77978515625,304.1134948730469,0.8716980814933777,0.4977567195892334,0.3500897586345672,292.802001953125,297.1499938964844,293.1499938964844,0.6289546489715576,-10359.791015625,304.1003723144531,0.8959869742393494,0.5405250787734985,0.5137745141983032,292.9495544433594,297.1499938964844,293.1499938964844,0.0446932390332222,-6763.22021484375,304.1400146484375,0.4310602247714996,0.0691850632429122,0.3346128761768341,287.4244079589844,291.1499938964844,258.766357421875,258.2850646972656,279.1617126464844,292.9490051269531,287.4234313964844,1.0,0.5095948576927185,0.5815700888633728,0.5815700888633728,1.0,1.0,-2.405141830444336,0.9705938696861268,1.434548020362854,0.4186575710773468,0.0,0.0,1.0,172.75567626953125,152.0,-35.69233703613281,-19967.29296875,1498.4730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3650817871094,305.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4604566395282745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004673049552366,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372900,292.955810546875,297.1499938964844,293.1499938964844,0.3785857558250427,-6649.51611328125,304.1343688964844,0.7923309206962585,0.3615887761116028,0.3289119899272918,292.84674072265625,297.1499938964844,293.1499938964844,0.5734127759933472,-9646.220703125,304.1114196777344,0.879935085773468,0.5020871162414551,0.4777965545654297,292.8841247558594,297.1499938964844,293.1499938964844,0.5697022080421448,-7087.29248046875,304.1156005859375,0.8782888650894165,0.4992040395736694,0.350960224866867,292.8137512207031,297.1499938964844,293.1499938964844,0.6325858235359192,-10403.49609375,304.1028137207031,0.9031858444213868,0.5426273345947266,0.5155726671218872,292.958740234375,297.1499938964844,293.1499938964844,0.0453394204378128,-6815.41796875,304.1406555175781,0.4371112585067749,0.0699193030595779,0.3369904458522796,287.414794921875,291.1499938964844,258.7895202636719,258.3156433105469,279.1620788574219,292.95819091796875,287.4139709472656,1.0,0.5070875287055969,0.5822004079818726,0.5822004079818726,1.0,1.0,-2.4131619930267334,0.9748443961143494,1.4383176565170288,0.4211475849151611,0.0,0.0,1.0,167.7562713623047,152.0,-31.21350860595703,-20016.173828125,1488.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.398193359375,305.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4616615176200866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004685277526732,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
372960,292.9661865234375,297.1499938964844,293.1499938964844,0.3792408108711242,-6657.71875,304.1360168457031,0.7982954382896423,0.3620143830776214,0.329123318195343,292.8585510253906,297.1499938964844,293.1499938964844,0.5759932398796082,-9677.7548828125,304.1137390136719,0.8871257901191711,0.5036102533340454,0.4790559709072113,292.89422607421875,297.1499938964844,293.1499938964844,0.5720227360725403,-7108.30419921875,304.1176452636719,0.8853685855865479,0.500591516494751,0.3517846167087555,292.8251037597656,297.1499938964844,293.1499938964844,0.6360291838645935,-10444.8427734375,304.1051330566406,0.9112087488174438,0.5446552634239197,0.5172948241233826,292.9674987792969,297.1499938964844,293.1499938964844,0.0459393635392189,-6863.92724609375,304.1412658691406,0.4436987042427063,0.0706242248415947,0.3392099142074585,287.406494140625,291.1499938964844,258.81256103515625,258.3460998535156,279.1623840332031,292.9669494628906,287.40576171875,1.0,0.5043996572494507,0.5828423500061035,0.5828423500061035,1.0,1.0,-2.4206554889678955,0.978870451450348,1.4417849779129028,0.4235309660434723,0.0,0.0,1.0,162.5910186767578,140.0,-27.15170288085937,-20063.21484375,1476.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43145751953125,305.9425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.462798923254013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004696820687968,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373020,292.986083984375,297.1499938964844,293.1499938964844,0.3801208734512329,-6668.31005859375,304.13922119140625,0.8111730813980103,0.3626353144645691,0.3293300271034241,292.88134765625,297.1499938964844,293.1499938964844,0.5805574059486389,-9733.1533203125,304.11822509765625,0.9028914570808412,0.5063736438751221,0.4812977015972137,292.9133605957031,297.1499938964844,293.1499938964844,0.5762096643447876,-7146.07275390625,304.1214294433594,0.9009813666343688,0.5031887888908386,0.3533006012439728,292.8467712402344,297.1499938964844,293.1499938964844,0.642378032207489,-10520.8154296875,304.1094970703125,0.9299412965774536,0.5484907627105713,0.5205190181732178,292.9837646484375,297.1499938964844,293.1499938964844,0.047006394714117,-6950.31298828125,304.14239501953125,0.4585261046886444,0.0719444751739502,0.3431912660598755,287.3934020996094,291.1499938964844,258.85821533203125,258.406494140625,279.1629333496094,292.9833984375,287.3929138183594,1.0,0.4985737800598144,0.5841628909111023,0.5841628909111023,1.0,1.0,-2.4340763092041016,0.986255943775177,1.4478203058242798,0.4279813468456268,0.0,0.0,1.0,151.9136505126953,128.0,-20.018190383911133,-20151.40625,1449.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4977111816406,305.9802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4648768901824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004717909323517,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373080,292.986083984375,297.1499938964844,293.1499938964844,0.3801208734512329,-6668.31005859375,304.13922119140625,0.8111730813980103,0.3626353144645691,0.3293300271034241,292.88134765625,297.1499938964844,293.1499938964844,0.5805574059486389,-9733.1533203125,304.11822509765625,0.9028914570808412,0.5063736438751221,0.4812977015972137,292.9133605957031,297.1499938964844,293.1499938964844,0.5762096643447876,-7146.07275390625,304.1214294433594,0.9009813666343688,0.5031887888908386,0.3533006012439728,292.8467712402344,297.1499938964844,293.1499938964844,0.642378032207489,-10520.8154296875,304.1094970703125,0.9299412965774536,0.5484907627105713,0.5205190181732178,292.9837646484375,297.1499938964844,293.1499938964844,0.047006394714117,-6950.31298828125,304.14239501953125,0.4585261046886444,0.0719444751739502,0.3431912660598755,287.3934020996094,291.1499938964844,258.85821533203125,258.406494140625,279.1629333496094,292.9833984375,287.3929138183594,1.0,0.4985737800598144,0.5841628909111023,0.5841628909111023,1.0,1.0,-2.4340763092041016,0.986255943775177,1.4478203058242798,0.4279813468456268,0.0,0.0,1.0,151.9136505126953,128.0,-20.018190383911133,-20151.40625,1449.4725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4977111816406,305.9802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4648768901824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004717909323517,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373140,293.0048522949219,297.1499938964844,293.1499938964844,0.3804753124713897,-6671.83349609375,304.1422119140625,0.8247510194778442,0.3629805743694305,0.3292718529701233,292.9030456542969,297.1499938964844,293.1499938964844,0.5843721032142639,-9778.9912109375,304.1224365234375,0.9220816493034364,0.5087770223617554,0.4831877052783966,292.9312438964844,297.1499938964844,293.1499938964844,0.5798366069793701,-7178.623046875,304.1249084472656,0.9198441505432128,0.505557656288147,0.3546496629714966,292.8671264648437,297.1499938964844,293.1499938964844,0.6480578780174255,-10588.4814453125,304.113525390625,0.9508054256439208,0.5520426034927368,0.5234648585319519,292.99859619140625,297.1499938964844,293.1499938964844,0.0479080714285373,-7023.41455078125,304.1434326171875,0.4738139808177948,0.0731474086642265,0.3465973436832428,287.3844299316406,291.1499938964844,258.903076171875,258.4658203125,279.163330078125,292.9983215332031,287.3841247558594,1.0,0.4922553896903991,0.5855169892311096,0.5855169892311096,1.0,1.0,-2.445530414581299,0.9927897453308104,1.4527405500411987,0.4320197403430938,0.0,0.0,1.0,140.93408203125,116.0,-14.03990364074707,-20231.705078125,1418.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5626220703125,306.0191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4667056500911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004736469127237,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373200,293.0048522949219,297.1499938964844,293.1499938964844,0.3804753124713897,-6671.83349609375,304.1422119140625,0.8247510194778442,0.3629805743694305,0.3292718529701233,292.9030456542969,297.1499938964844,293.1499938964844,0.5843721032142639,-9778.9912109375,304.1224365234375,0.9220816493034364,0.5087770223617554,0.4831877052783966,292.9312438964844,297.1499938964844,293.1499938964844,0.5798366069793701,-7178.623046875,304.1249084472656,0.9198441505432128,0.505557656288147,0.3546496629714966,292.8671264648437,297.1499938964844,293.1499938964844,0.6480578780174255,-10588.4814453125,304.113525390625,0.9508054256439208,0.5520426034927368,0.5234648585319519,292.99859619140625,297.1499938964844,293.1499938964844,0.0479080714285373,-7023.41455078125,304.1434326171875,0.4738139808177948,0.0731474086642265,0.3465973436832428,287.3844299316406,291.1499938964844,258.903076171875,258.4658203125,279.163330078125,292.9983215332031,287.3841247558594,1.0,0.4922553896903991,0.5855169892311096,0.5855169892311096,1.0,1.0,-2.445530414581299,0.9927897453308104,1.4527405500411987,0.4320197403430938,0.0,0.0,1.0,140.93408203125,116.0,-14.03990364074707,-20231.705078125,1418.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5626220703125,306.0191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4667056500911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004736469127237,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373260,293.0224609375,297.1499938964844,293.1499938964844,0.3803781867027282,-6669.33251953125,304.1449584960937,0.8399702310562134,0.3630838394165039,0.3289874792098999,292.923828125,297.1499938964844,293.1499938964844,0.5874794721603394,-9815.8564453125,304.1264343261719,0.94467955827713,0.5108189582824707,0.4847356677055359,292.947998046875,297.1499938964844,293.1499938964844,0.5829476714134216,-7206.38427734375,304.1280822753906,0.942493498325348,0.5076974034309387,0.3558379113674164,292.88623046875,297.1499938964844,293.1499938964844,0.653132438659668,-10648.69921875,304.1172180175781,0.9722091555595398,0.5553328990936279,0.5261543393135071,293.0121154785156,297.1499938964844,293.1499938964844,0.0486592426896095,-7084.365234375,304.14434814453125,0.4866361916065216,0.0742387101054191,0.3494721353054046,287.3788146972656,291.1499938964844,258.94683837890625,258.52374267578125,279.1635437011719,293.011474609375,287.378662109375,1.0,0.4855309426784515,0.5868828892707825,0.5868828892707825,1.0,1.0,-2.455162286758423,0.9985101819038392,1.4566521644592283,0.4356526434421539,0.0,0.0,1.0,129.7747802734375,104.0,-9.059410095214844,-20304.115234375,1383.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625244140625,306.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4683024287223816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004752674431074,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373320,293.0224609375,297.1499938964844,293.1499938964844,0.3803781867027282,-6669.33251953125,304.1449584960937,0.8399702310562134,0.3630838394165039,0.3289874792098999,292.923828125,297.1499938964844,293.1499938964844,0.5874794721603394,-9815.8564453125,304.1264343261719,0.94467955827713,0.5108189582824707,0.4847356677055359,292.947998046875,297.1499938964844,293.1499938964844,0.5829476714134216,-7206.38427734375,304.1280822753906,0.942493498325348,0.5076974034309387,0.3558379113674164,292.88623046875,297.1499938964844,293.1499938964844,0.653132438659668,-10648.69921875,304.1172180175781,0.9722091555595398,0.5553328990936279,0.5261543393135071,293.0121154785156,297.1499938964844,293.1499938964844,0.0486592426896095,-7084.365234375,304.14434814453125,0.4866361916065216,0.0742387101054191,0.3494721353054046,287.3788146972656,291.1499938964844,258.94683837890625,258.52374267578125,279.1635437011719,293.011474609375,287.378662109375,1.0,0.4855309426784515,0.5868828892707825,0.5868828892707825,1.0,1.0,-2.455162286758423,0.9985101819038392,1.4566521644592283,0.4356526434421539,0.0,0.0,1.0,129.7747802734375,104.0,-9.059410095214844,-20304.115234375,1383.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625244140625,306.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4683024287223816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004752674431074,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373380,293.0390319824219,297.1499938964844,293.1499938964844,0.379863440990448,-6661.2626953125,304.1474914550781,0.8580836057662964,0.3629527986049652,0.3284908533096313,292.9436950683594,297.1499938964844,293.1499938964844,0.5899114012718201,-9844.1982421875,304.1302185058594,0.9685656428337096,0.5125172734260559,0.4859527945518493,292.9637756347656,297.1499938964844,293.1499938964844,0.5855635404586792,-7229.55029296875,304.1310119628906,0.966723620891571,0.5096124410629272,0.3568659126758575,292.9041748046875,297.1499938964844,293.1499938964844,0.657651960849762,-10702.134765625,304.12060546875,0.9927778244018556,0.5583755970001221,0.5286086797714233,293.02447509765625,297.1499938964844,293.1499938964844,0.0492730662226676,-7134.16162109375,304.14520263671875,0.4997834265232086,0.0752255171537399,0.3518583178520202,287.3761901855469,291.1499938964844,258.98931884765625,258.5798645019531,279.1637268066406,293.0235595703125,287.3761291503906,1.0,0.4784505367279053,0.5882646441459656,0.5882646441459656,1.0,1.0,-2.463079929351806,1.0034687519073486,1.459611177444458,0.4389070272445678,0.0,0.0,1.0,118.50565338134766,122.0,-4.796384811401367,-20368.630859375,1346.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849365234375,306.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4696829617023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004766685015056,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373440,293.0390319824219,297.1499938964844,293.1499938964844,0.379863440990448,-6661.2626953125,304.1474914550781,0.8580836057662964,0.3629527986049652,0.3284908533096313,292.9436950683594,297.1499938964844,293.1499938964844,0.5899114012718201,-9844.1982421875,304.1302185058594,0.9685656428337096,0.5125172734260559,0.4859527945518493,292.9637756347656,297.1499938964844,293.1499938964844,0.5855635404586792,-7229.55029296875,304.1310119628906,0.966723620891571,0.5096124410629272,0.3568659126758575,292.9041748046875,297.1499938964844,293.1499938964844,0.657651960849762,-10702.134765625,304.12060546875,0.9927778244018556,0.5583755970001221,0.5286086797714233,293.02447509765625,297.1499938964844,293.1499938964844,0.0492730662226676,-7134.16162109375,304.14520263671875,0.4997834265232086,0.0752255171537399,0.3518583178520202,287.3761901855469,291.1499938964844,258.98931884765625,258.5798645019531,279.1637268066406,293.0235595703125,287.3761291503906,1.0,0.4784505367279053,0.5882646441459656,0.5882646441459656,1.0,1.0,-2.463079929351806,1.0034687519073486,1.459611177444458,0.4389070272445678,0.0,0.0,1.0,118.50565338134766,122.0,-4.796384811401367,-20368.630859375,1346.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849365234375,306.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4696829617023468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004766685015056,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373500,293.0470886230469,297.1499938964844,293.1499938964844,0.3796925246715545,-6658.640625,304.14825439453125,0.8605015277862549,0.3627743422985077,0.3283195197582245,292.9533996582031,297.1499938964844,293.1499938964844,0.5911543369293213,-9859.1103515625,304.1315612792969,0.9718499183654784,0.5132246017456055,0.4866099953651428,292.971435546875,297.1499938964844,293.1499938964844,0.5869645476341248,-7242.30419921875,304.13189697265625,0.9701353311538696,0.5104721784591675,0.3574467003345489,292.91290283203125,297.1499938964844,293.1499938964844,0.6599782109260559,-10730.09765625,304.1217041015625,0.995674729347229,0.5597784519195557,0.529910683631897,293.0303649902344,297.1499938964844,293.1499938964844,0.0497271083295345,-7171.30029296875,304.145263671875,0.5023458003997803,0.0756601989269256,0.3536614179611206,287.37481689453125,291.1499938964844,259.00994873046875,258.6071472167969,279.163330078125,293.0290222167969,287.3746032714844,1.0,0.4787565767765045,0.5889018774032593,0.5889018774032593,1.0,1.0,-2.468088865280152,1.0063763856887815,1.4617124795913696,0.4406870305538177,0.0,0.0,1.0,117.24091339111328,122.0,-4.949531078338623,-20403.94140625,1347.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7131652832031,306.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4703022539615631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004772969987243,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373560,293.0552062988281,297.1499938964844,293.1499938964844,0.3795616030693054,-6656.65380859375,304.1488037109375,0.8582624793052673,0.3624866902828216,0.3281548619270324,292.96307373046875,297.1499938964844,293.1499938964844,0.5924333930015564,-9874.6640625,304.132568359375,0.9699465036392212,0.5138161778450012,0.4872649610042572,292.97900390625,297.1499938964844,293.1499938964844,0.5884439945220947,-7255.92822265625,304.13250732421875,0.9683138728141784,0.5112440586090088,0.3580454289913177,292.92156982421875,297.1499938964844,293.1499938964844,0.6623667478561401,-10759.0126953125,304.1224975585937,0.99444580078125,0.5610796809196472,0.5312228798866272,293.03619384765625,297.1499938964844,293.1499938964844,0.0502398200333118,-7213.41943359375,304.1451721191406,0.5020318031311035,0.0760272145271301,0.3556796014308929,287.3719482421875,291.1499938964844,259.0301818847656,258.6338195800781,279.1629638671875,293.0345153808594,287.3716735839844,1.0,0.4805611968040466,0.5895242691040039,0.5895242691040039,1.0,1.0,-2.473398447036743,1.0093958377838137,1.46400249004364,0.4425496757030487,0.0,0.0,1.0,118.5761260986328,140.0,-6.48082971572876,-20438.947265625,1359.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392272949219,306.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4708888828754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004778923466801,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373620,293.0714111328125,297.1499938964844,293.1499938964844,0.3791914582252502,-6651.26708984375,304.1498107910156,0.8457232117652893,0.3616025745868683,0.3277308046817779,292.9822692871094,297.1499938964844,293.1499938964844,0.5948376059532166,-9903.955078125,304.1343688964844,0.9562051296234132,0.5146599411964417,0.4884511828422546,292.9939880371094,297.1499938964844,293.1499938964844,0.5913802981376648,-7283.0625,304.1334228515625,0.9547242522239684,0.5125389695167542,0.3592122793197632,292.9386901855469,297.1499938964844,293.1499938964844,0.6670664548873901,-10815.9892578125,304.12384033203125,0.9839690923690796,0.5633911490440369,0.5337675213813782,293.0477905273437,297.1499938964844,293.1499938964844,0.0512746162712574,-7298.8193359375,304.14508056640625,0.4961610734462738,0.0765591338276863,0.3597404062747955,287.36480712890625,291.1499938964844,259.0692138671875,258.6851806640625,279.1624450683594,293.0453491210937,287.3644714355469,1.0,0.4875116646289825,0.5907400250434875,0.5907400250434875,1.0,1.0,-2.4836525917053223,1.0152370929718018,1.46841561794281,0.4461688995361328,0.0,0.0,1.0,126.20889282226562,158.0,-9.094297409057615,-20503.611328125,1404.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7848815917969,306.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4719809591770172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004790006496477,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373680,293.0714111328125,297.1499938964844,293.1499938964844,0.3791914582252502,-6651.26708984375,304.1498107910156,0.8457232117652893,0.3616025745868683,0.3277308046817779,292.9822692871094,297.1499938964844,293.1499938964844,0.5948376059532166,-9903.955078125,304.1343688964844,0.9562051296234132,0.5146599411964417,0.4884511828422546,292.9939880371094,297.1499938964844,293.1499938964844,0.5913802981376648,-7283.0625,304.1334228515625,0.9547242522239684,0.5125389695167542,0.3592122793197632,292.9386901855469,297.1499938964844,293.1499938964844,0.6670664548873901,-10815.9892578125,304.12384033203125,0.9839690923690796,0.5633911490440369,0.5337675213813782,293.0477905273437,297.1499938964844,293.1499938964844,0.0512746162712574,-7298.8193359375,304.14508056640625,0.4961610734462738,0.0765591338276863,0.3597404062747955,287.36480712890625,291.1499938964844,259.0692138671875,258.6851806640625,279.1624450683594,293.0453491210937,287.3644714355469,1.0,0.4875116646289825,0.5907400250434875,0.5907400250434875,1.0,1.0,-2.4836525917053223,1.0152370929718018,1.46841561794281,0.4461688995361328,0.0,0.0,1.0,126.20889282226562,158.0,-9.094297409057615,-20503.611328125,1404.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7848815917969,306.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4719809591770172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004790006496477,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373740,293.0874328613281,297.1499938964844,293.1499938964844,0.3785736560821533,-6642.49609375,304.1509094238281,0.8283944725990295,0.360343873500824,0.3271311223506927,293.0011901855469,297.1499938964844,293.1499938964844,0.5968904495239258,-9928.7421875,304.1361694335937,0.9341766238212584,0.5150692462921143,0.489402562379837,293.0085754394531,297.1499938964844,293.1499938964844,0.5941553711891174,-7308.65673828125,304.13433837890625,0.932995617389679,0.5135301351547241,0.3602941930294037,292.9554748535156,297.1499938964844,293.1499938964844,0.6715216636657715,-10869.8447265625,304.1251220703125,0.9658674001693726,0.5653432011604309,0.5361438393592834,293.0591735839844,297.1499938964844,293.1499938964844,0.0522348396480083,-7378.4599609375,304.1451110839844,0.4867374300956726,0.0768440514802932,0.3635017573833465,287.35723876953125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0562438964844,287.3569030761719,1.0,0.4972524344921112,0.5919457077980042,0.5919457077980042,1.0,1.0,-2.49275016784668,1.0205408334732056,1.472209334373474,0.4495131373405456,0.0,0.0,1.0,138.3187255859375,176.0,-10.064631462097168,-20559.5546875,1467.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233642578125,306.17364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4729773104190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000480011862237,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373800,293.0874328613281,297.1499938964844,293.1499938964844,0.3785736560821533,-6642.49609375,304.1509094238281,0.8283944725990295,0.360343873500824,0.3271311223506927,293.0011901855469,297.1499938964844,293.1499938964844,0.5968904495239258,-9928.7421875,304.1361694335937,0.9341766238212584,0.5150692462921143,0.489402562379837,293.0085754394531,297.1499938964844,293.1499938964844,0.5941553711891174,-7308.65673828125,304.13433837890625,0.932995617389679,0.5135301351547241,0.3602941930294037,292.9554748535156,297.1499938964844,293.1499938964844,0.6715216636657715,-10869.8447265625,304.1251220703125,0.9658674001693726,0.5653432011604309,0.5361438393592834,293.0591735839844,297.1499938964844,293.1499938964844,0.0522348396480083,-7378.4599609375,304.1451110839844,0.4867374300956726,0.0768440514802932,0.3635017573833465,287.35723876953125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0562438964844,287.3569030761719,1.0,0.4972524344921112,0.5919457077980042,0.5919457077980042,1.0,1.0,-2.49275016784668,1.0205408334732056,1.472209334373474,0.4495131373405456,0.0,0.0,1.0,138.3187255859375,176.0,-10.064631462097168,-20559.5546875,1467.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233642578125,306.17364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4729773104190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000480011862237,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373860,293.10308837890625,297.1499938964844,293.1499938964844,0.3776402771472931,-6629.37158203125,304.15216064453125,0.809773862361908,0.3587517440319061,0.3263300359249115,293.019775390625,297.1499938964844,293.1499938964844,0.598483145236969,-9947.5400390625,304.1381225585937,0.9100171327590942,0.5150706171989441,0.4900759756565094,293.0226745605469,297.1499938964844,293.1499938964844,0.5966747999191284,-7331.75048828125,304.1353454589844,0.9093655347824096,0.5142531394958496,0.361266165971756,292.9716796875,297.1499938964844,293.1499938964844,0.6756418347358704,-10919.3740234375,304.1265563964844,0.9434773921966552,0.566979706287384,0.5383257269859314,293.07012939453125,297.1499938964844,293.1499938964844,0.0530784428119659,-7448.69287109375,304.1453552246094,0.4754543602466583,0.0769213214516639,0.3668100237846374,287.3504333496094,291.1499938964844,259.14068603515625,258.778564453125,279.162109375,293.067138671875,287.35015869140625,1.0,0.5084659457206726,0.5931496024131775,0.5931496024131775,1.0,1.0,-2.500362157821656,1.0251668691635132,1.475195288658142,0.4525092244148254,0.0,0.0,1.0,153.18490600585938,194.0,-9.451912879943848,-20606.951171875,1540.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85662841796875,306.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4738825261592865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004809305246453,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373920,293.10308837890625,297.1499938964844,293.1499938964844,0.3776402771472931,-6629.37158203125,304.15216064453125,0.809773862361908,0.3587517440319061,0.3263300359249115,293.019775390625,297.1499938964844,293.1499938964844,0.598483145236969,-9947.5400390625,304.1381225585937,0.9100171327590942,0.5150706171989441,0.4900759756565094,293.0226745605469,297.1499938964844,293.1499938964844,0.5966747999191284,-7331.75048828125,304.1353454589844,0.9093655347824096,0.5142531394958496,0.361266165971756,292.9716796875,297.1499938964844,293.1499938964844,0.6756418347358704,-10919.3740234375,304.1265563964844,0.9434773921966552,0.566979706287384,0.5383257269859314,293.07012939453125,297.1499938964844,293.1499938964844,0.0530784428119659,-7448.69287109375,304.1453552246094,0.4754543602466583,0.0769213214516639,0.3668100237846374,287.3504333496094,291.1499938964844,259.14068603515625,258.778564453125,279.162109375,293.067138671875,287.35015869140625,1.0,0.5084659457206726,0.5931496024131775,0.5931496024131775,1.0,1.0,-2.500362157821656,1.0251668691635132,1.475195288658142,0.4525092244148254,0.0,0.0,1.0,153.18490600585938,194.0,-9.451912879943848,-20606.951171875,1540.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85662841796875,306.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4738825261592865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004809305246453,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
373980,293.1181945800781,297.1499938964844,293.1499938964844,0.3763660490512848,-6611.546875,304.153564453125,0.7904428839683533,0.3568742275238037,0.3253255486488342,293.0379333496094,297.1499938964844,293.1499938964844,0.5995534062385559,-9959.546875,304.1402893066406,0.8890474438667297,0.5146888494491577,0.490453153848648,293.03619384765625,297.1499938964844,293.1499938964844,0.5988870859146118,-7351.8505859375,304.1365661621094,0.8889400959014893,0.5147391557693481,0.3621194362640381,292.9872741699219,297.1499938964844,293.1499938964844,0.6793746948242188,-10963.9306640625,304.1281433105469,0.92039293050766,0.5683344006538391,0.5403048396110535,293.08056640625,297.1499938964844,293.1499938964844,0.0537955202162265,-7508.5400390625,304.14569091796875,0.4612939953804016,0.0768269374966621,0.36963552236557,287.3451538085937,291.1499938964844,259.172607421875,258.81982421875,279.1620178222656,293.0778503417969,287.3449401855469,1.0,0.5203545093536377,0.5943471789360046,0.5943471789360046,1.0,1.0,-2.5064074993133545,1.0290729999542236,1.4773343801498413,0.455129861831665,0.0,0.0,1.0,169.73300170898438,212.0,-7.675762176513672,-20646.705078125,1619.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865661621094,306.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.47469562292099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004817557055503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374040,293.1181945800781,297.1499938964844,293.1499938964844,0.3763660490512848,-6611.546875,304.153564453125,0.7904428839683533,0.3568742275238037,0.3253255486488342,293.0379333496094,297.1499938964844,293.1499938964844,0.5995534062385559,-9959.546875,304.1402893066406,0.8890474438667297,0.5146888494491577,0.490453153848648,293.03619384765625,297.1499938964844,293.1499938964844,0.5988870859146118,-7351.8505859375,304.1365661621094,0.8889400959014893,0.5147391557693481,0.3621194362640381,292.9872741699219,297.1499938964844,293.1499938964844,0.6793746948242188,-10963.9306640625,304.1281433105469,0.92039293050766,0.5683344006538391,0.5403048396110535,293.08056640625,297.1499938964844,293.1499938964844,0.0537955202162265,-7508.5400390625,304.14569091796875,0.4612939953804016,0.0768269374966621,0.36963552236557,287.3451538085937,291.1499938964844,259.172607421875,258.81982421875,279.1620178222656,293.0778503417969,287.3449401855469,1.0,0.5203545093536377,0.5943471789360046,0.5943471789360046,1.0,1.0,-2.5064074993133545,1.0290729999542236,1.4773343801498413,0.455129861831665,0.0,0.0,1.0,169.73300170898438,212.0,-7.675762176513672,-20646.705078125,1619.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865661621094,306.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.47469562292099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004817557055503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374100,293.12548828125,297.1499938964844,293.1499938964844,0.3756082355976105,-6600.97802734375,304.154296875,0.7812890410423279,0.3558459281921386,0.3247559368610382,293.0468139648437,297.1499938964844,293.1499938964844,0.5998778343200684,-9962.8232421875,304.1414794921875,0.8793474435806274,0.5143589377403259,0.4905266165733337,293.0426940917969,297.1499938964844,293.1499938964844,0.5998669862747192,-7360.67919921875,304.13720703125,0.8795117139816284,0.5149003267288208,0.3625003397464752,292.99481201171875,297.1499938964844,293.1499938964844,0.6810836791992188,-10984.2041015625,304.1289978027344,0.9097703099250792,0.5689132809638977,0.5412167906761169,293.0855712890625,297.1499938964844,293.1499938964844,0.0541049726307392,-7534.39013671875,304.1459045410156,0.4536715149879455,0.0767230615019798,0.3708625733852386,287.3432312011719,291.1499938964844,259.1875,258.83892822265625,279.1619567871094,293.0831298828125,287.34307861328125,1.0,0.5263944864273071,0.5949407815933228,0.5949407815933228,1.0,1.0,-2.508839607238769,1.0307518243789673,1.4780877828598022,0.4562948942184448,0.0,0.0,1.0,178.4178924560547,212.0,-6.480677604675293,-20663.990234375,1660.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,306.2170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4750662446022033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004821318434551,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
