time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374160,293.132568359375,297.1499938964844,293.1499938964844,0.3747684955596924,-6589.2822265625,304.155029296875,0.7726113796234131,0.3547585904598236,0.3241412937641144,293.0555725097656,297.1499938964844,293.1499938964844,0.6000582575798035,-9964.244140625,304.1426696777344,0.8701791763305664,0.5139395594596863,0.4905232787132263,293.0490417480469,297.1499938964844,293.1499938964844,0.6007605791091919,-7368.677734375,304.1379089355469,0.8706247210502625,0.5150110721588135,0.3628512620925903,293.0021667480469,297.1499938964844,293.1499938964844,0.6826851963996887,-11003.1201171875,304.1299133300781,0.9003571271896362,0.5694308280944824,0.5420779585838318,293.09039306640625,297.1499938964844,293.1499938964844,0.0543831922113895,-7557.63037109375,304.1461486816406,0.4465794563293457,0.076586477458477,0.3719726204872131,287.34185791015625,291.1499938964844,259.2016296386719,258.85693359375,279.1618957519531,293.0883178710937,287.3417663574219,1.0,0.5324404239654541,0.5955291390419006,0.5955291390419006,1.0,1.0,-2.510887861251831,1.032250165939331,1.4786376953125,0.457363098859787,0.0,0.0,1.0,187.2908630371093,230.0,-5.14191198348999,-20679.703125,1700.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144287109375,306.2257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4754124283790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004824831557925,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374220,293.14630126953125,297.1499938964844,293.1499938964844,0.3728412687778473,-6562.4775390625,304.15655517578125,0.7567858099937439,0.3524160087108612,0.3227759301662445,293.07275390625,297.1499938964844,293.1499938964844,0.5999912619590759,-9961.5888671875,304.1452331542969,0.8535061478614807,0.5128458738327026,0.4902918338775635,293.06121826171875,297.1499938964844,293.1499938964844,0.6022924184799194,-7382.23779296875,304.1393737792969,0.8545314073562622,0.515094518661499,0.3634674847126007,293.016357421875,297.1499938964844,293.1499938964844,0.685570478439331,-11036.9619140625,304.1318054199219,0.8834840059280396,0.5702964067459106,0.5436549186706543,293.099609375,297.1499938964844,293.1499938964844,0.0548540167510509,-7596.92236328125,304.1466369628906,0.4340414404869079,0.0762292593717575,0.3738752901554107,287.3408203125,291.1499938964844,259.2275390625,258.8894958496094,279.1616516113281,293.0985412597656,287.3408203125,1.0,0.5444422960281372,0.5966840982437134,0.5966840982437134,1.0,1.0,-2.513891696929932,1.0347261428833008,1.4791654348373413,0.4592155218124389,0.0,0.0,1.0,205.42665100097656,248.0,-2.17925238609314,-20706.88671875,1782.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.476031631231308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004831115948036,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374280,293.14630126953125,297.1499938964844,293.1499938964844,0.3728412687778473,-6562.4775390625,304.15655517578125,0.7567858099937439,0.3524160087108612,0.3227759301662445,293.07275390625,297.1499938964844,293.1499938964844,0.5999912619590759,-9961.5888671875,304.1452331542969,0.8535061478614807,0.5128458738327026,0.4902918338775635,293.06121826171875,297.1499938964844,293.1499938964844,0.6022924184799194,-7382.23779296875,304.1393737792969,0.8545314073562622,0.515094518661499,0.3634674847126007,293.016357421875,297.1499938964844,293.1499938964844,0.685570478439331,-11036.9619140625,304.1318054199219,0.8834840059280396,0.5702964067459106,0.5436549186706543,293.099609375,297.1499938964844,293.1499938964844,0.0548540167510509,-7596.92236328125,304.1466369628906,0.4340414404869079,0.0762292593717575,0.3738752901554107,287.3408203125,291.1499938964844,259.2275390625,258.8894958496094,279.1616516113281,293.0985412597656,287.3408203125,1.0,0.5444422960281372,0.5966840982437134,0.5966840982437134,1.0,1.0,-2.513891696929932,1.0347261428833008,1.4791654348373413,0.4592155218124389,0.0,0.0,1.0,205.42665100097656,248.0,-2.17925238609314,-20706.88671875,1782.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.476031631231308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004831115948036,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374340,293.1593017578125,297.1499938964844,293.1499938964844,0.3705867826938629,-6531.1640625,304.1581115722656,0.742906391620636,0.3498675525188446,0.3212336003780365,293.0893859863281,297.1499938964844,293.1499938964844,0.5993437170982361,-9951.517578125,304.1478881835937,0.8388835787773132,0.5114231705665588,0.4897608757019043,293.0727233886719,297.1499938964844,293.1499938964844,0.603477954864502,-7392.515625,304.14093017578125,0.8405122756958008,0.5150038599967957,0.3639711439609527,293.0298156738281,297.1499938964844,293.1499938964844,0.6880236864089966,-11065.427734375,304.1337585449219,0.868514358997345,0.5709458589553833,0.5450400114059448,293.1081237792969,297.1499938964844,293.1499938964844,0.0552175194025039,-7627.1484375,304.14715576171875,0.4235455989837646,0.0757734552025795,0.3753837943077087,287.34210205078125,291.1499938964844,259.25,258.9171142578125,279.16131591796875,293.1084899902344,287.3422241210937,1.0,0.556208610534668,0.5977988839149475,0.5977988839149475,1.0,1.0,-2.5154836177825928,1.0365175008773804,1.4789661169052124,0.4606873095035553,0.0,0.0,1.0,223.8875427246093,236.0,0.97556871175766,-20728.833984375,1864.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,306.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4765490293502807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004836366861127,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374400,293.1593017578125,297.1499938964844,293.1499938964844,0.3705867826938629,-6531.1640625,304.1581115722656,0.742906391620636,0.3498675525188446,0.3212336003780365,293.0893859863281,297.1499938964844,293.1499938964844,0.5993437170982361,-9951.517578125,304.1478881835937,0.8388835787773132,0.5114231705665588,0.4897608757019043,293.0727233886719,297.1499938964844,293.1499938964844,0.603477954864502,-7392.515625,304.14093017578125,0.8405122756958008,0.5150038599967957,0.3639711439609527,293.0298156738281,297.1499938964844,293.1499938964844,0.6880236864089966,-11065.427734375,304.1337585449219,0.868514358997345,0.5709458589553833,0.5450400114059448,293.1081237792969,297.1499938964844,293.1499938964844,0.0552175194025039,-7627.1484375,304.14715576171875,0.4235455989837646,0.0757734552025795,0.3753837943077087,287.34210205078125,291.1499938964844,259.25,258.9171142578125,279.16131591796875,293.1084899902344,287.3422241210937,1.0,0.556208610534668,0.5977988839149475,0.5977988839149475,1.0,1.0,-2.5154836177825928,1.0365175008773804,1.4789661169052124,0.4606873095035553,0.0,0.0,1.0,223.8875427246093,236.0,0.97556871175766,-20728.833984375,1864.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,306.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4765490293502807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004836366861127,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374460,293.17169189453125,297.1499938964844,293.1499938964844,0.3672596216201782,-6484.53564453125,304.1610107421875,0.7374548316001892,0.3471159040927887,0.319056361913681,293.1058044433594,297.1499938964844,293.1499938964844,0.5972217917442322,-9921.599609375,304.1521911621094,0.8337729573249817,0.5096327066421509,0.4884252250194549,293.0838928222656,297.1499938964844,293.1499938964844,0.6034098863601685,-7390.21337890625,304.1441345214844,0.8361004590988159,0.5146969556808472,0.3639838397502899,293.04296875,297.1499938964844,293.1499938964844,0.689096212387085,-11075.6513671875,304.137451171875,0.8640206456184387,0.5713264346122742,0.5457165241241455,293.1163330078125,297.1499938964844,293.1499938964844,0.0548666529357433,-7596.48388671875,304.1487121582031,0.4194896519184112,0.0751665160059928,0.374037891626358,287.3507080078125,291.1499938964844,259.26715087890625,258.9386291503906,279.1617736816406,293.1184997558594,287.3514099121094,1.0,0.55867600440979,0.5989999771118164,0.5989999771118164,1.0,1.0,-2.510481834411621,1.0353702306747437,1.4751116037368774,0.4607533514499664,0.0,0.0,1.0,229.9751739501953,224.0,11.031949996948242,-20728.451171875,1882.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,306.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4769366383552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004840300534851,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374520,293.17169189453125,297.1499938964844,293.1499938964844,0.3672596216201782,-6484.53564453125,304.1610107421875,0.7374548316001892,0.3471159040927887,0.319056361913681,293.1058044433594,297.1499938964844,293.1499938964844,0.5972217917442322,-9921.599609375,304.1521911621094,0.8337729573249817,0.5096327066421509,0.4884252250194549,293.0838928222656,297.1499938964844,293.1499938964844,0.6034098863601685,-7390.21337890625,304.1441345214844,0.8361004590988159,0.5146969556808472,0.3639838397502899,293.04296875,297.1499938964844,293.1499938964844,0.689096212387085,-11075.6513671875,304.137451171875,0.8640206456184387,0.5713264346122742,0.5457165241241455,293.1163330078125,297.1499938964844,293.1499938964844,0.0548666529357433,-7596.48388671875,304.1487121582031,0.4194896519184112,0.0751665160059928,0.374037891626358,287.3507080078125,291.1499938964844,259.26715087890625,258.9386291503906,279.1617736816406,293.1184997558594,287.3514099121094,1.0,0.55867600440979,0.5989999771118164,0.5989999771118164,1.0,1.0,-2.510481834411621,1.0353702306747437,1.4751116037368774,0.4607533514499664,0.0,0.0,1.0,229.9751739501953,224.0,11.031949996948242,-20728.451171875,1882.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,306.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4769366383552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004840300534851,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374580,293.18310546875,297.1499938964844,293.1499938964844,0.3630585968494415,-6425.60595703125,304.1643371582031,0.7363921999931335,0.3442534208297729,0.3164679408073425,293.1217346191406,297.1499938964844,293.1499938964844,0.5936766266822815,-9873.0458984375,304.1573486328125,0.8336332440376282,0.5075177550315857,0.4864596128463745,293.0944519042969,297.1499938964844,293.1499938964844,0.6021522879600525,-7376.384765625,304.148193359375,0.8367714285850525,0.5142303705215454,0.3636447191238403,293.0555725097656,297.1499938964844,293.1499938964844,0.6887966394424438,-11068.4208984375,304.1421203613281,0.8650972843170166,0.5714778900146484,0.5458531975746155,293.1240539550781,297.1499938964844,293.1499938964844,0.0539758615195751,-7520.021484375,304.150634765625,0.4184142053127289,0.0744544044137001,0.3706689774990082,287.37017822265625,291.1499938964844,259.2776794433594,258.9534912109375,279.1619567871094,293.1282653808594,287.3713073730469,1.0,0.5563523769378662,0.6002077460289001,0.6002077460289001,1.0,1.0,-2.500722646713257,1.0320676565170288,1.468654990196228,0.4596500694751739,0.0,0.0,1.0,228.33905029296875,212.0,23.92197227478028,-20715.962890625,1861.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326232910156,306.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4771171808242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004842132912017,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374640,293.18310546875,297.1499938964844,293.1499938964844,0.3630585968494415,-6425.60595703125,304.1643371582031,0.7363921999931335,0.3442534208297729,0.3164679408073425,293.1217346191406,297.1499938964844,293.1499938964844,0.5936766266822815,-9873.0458984375,304.1573486328125,0.8336332440376282,0.5075177550315857,0.4864596128463745,293.0944519042969,297.1499938964844,293.1499938964844,0.6021522879600525,-7376.384765625,304.148193359375,0.8367714285850525,0.5142303705215454,0.3636447191238403,293.0555725097656,297.1499938964844,293.1499938964844,0.6887966394424438,-11068.4208984375,304.1421203613281,0.8650972843170166,0.5714778900146484,0.5458531975746155,293.1240539550781,297.1499938964844,293.1499938964844,0.0539758615195751,-7520.021484375,304.150634765625,0.4184142053127289,0.0744544044137001,0.3706689774990082,287.37017822265625,291.1499938964844,259.2776794433594,258.9534912109375,279.1619567871094,293.1282653808594,287.3713073730469,1.0,0.5563523769378662,0.6002077460289001,0.6002077460289001,1.0,1.0,-2.500722646713257,1.0320676565170288,1.468654990196228,0.4596500694751739,0.0,0.0,1.0,228.33905029296875,212.0,23.92197227478028,-20715.962890625,1861.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326232910156,306.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4771171808242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004842132912017,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374700,293.1883544921875,297.1499938964844,293.1499938964844,0.3607490956783294,-6393.236328125,304.1659240722656,0.7368566989898682,0.3428007066249847,0.3150868415832519,293.1294250488281,297.1499938964844,293.1499938964844,0.5915089249610901,-9843.75,304.15997314453125,0.8346880674362183,0.5063672661781311,0.4853154420852661,293.0993957519531,297.1499938964844,293.1499938964844,0.6012142300605774,-7366.5908203125,304.15020751953125,0.8382763862609863,0.5139647722244263,0.3633983731269836,293.06158447265625,297.1499938964844,293.1499938964844,0.6882736086845398,-11060.255859375,304.1445007324219,0.8669164776802063,0.5714976787567139,0.5457946062088013,293.1275939941406,297.1499938964844,293.1499938964844,0.0534192584455013,-7472.517578125,304.1515197753906,0.4185666143894195,0.0740905031561851,0.3685924708843231,287.3829650878906,291.1499938964844,259.2806091308594,258.9585876464844,279.1618347167969,293.1329345703125,287.38427734375,1.0,0.5540215373039246,0.6007908582687378,0.6007908582687378,1.0,1.0,-2.494828224182129,1.0299314260482788,1.46489679813385,0.4588283598423004,0.0,0.0,1.0,225.754623413086,212.0,29.70564842224121,-20707.83203125,1842.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536193847656,306.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4771208763122558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004842170455958,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374760,293.193359375,297.1499938964844,293.1499938964844,0.3583357036113739,-6359.4267578125,304.1674194335937,0.7377985715866089,0.3413343727588653,0.3136642277240753,293.13690185546875,297.1499938964844,293.1499938964844,0.5891270041465759,-9811.7802734375,304.1624755859375,0.8362823128700256,0.5051603317260742,0.4840858578681946,293.1040954589844,297.1499938964844,293.1499938964844,0.6001173853874207,-7355.35986328125,304.15216064453125,0.8403536677360535,0.5136821866035461,0.3631166517734527,293.0673217773437,297.1499938964844,293.1499938964844,0.6875531673431396,-11049.7587890625,304.1468200683594,0.8693633079528809,0.5714866518974304,0.5456745624542236,293.130859375,297.1499938964844,293.1499938964844,0.0528173595666885,-7421.3330078125,304.15234375,0.4190671145915985,0.073727935552597,0.3663675189018249,287.3973388671875,291.1499938964844,259.2821044921875,258.9622497558594,279.1615905761719,293.1374816894531,287.3987731933594,1.0,0.5511521697044373,0.601352334022522,0.601352334022522,1.0,1.0,-2.488486766815185,1.0275684595108032,1.4609183073043823,0.4578745067119598,0.0,0.0,1.0,222.3702850341797,200.0,34.78797149658203,-20698.9765625,1818.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760803222656,306.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4770660698413849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004841614281758,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374820,293.2026062011719,297.1499938964844,293.1499938964844,0.3532662391662597,-6288.43017578125,304.1700439453125,0.7407711148262024,0.3383561372756958,0.3107198476791382,293.1512451171875,297.1499938964844,293.1499938964844,0.5838257670402527,-9741.1923828125,304.1671142578125,0.8407057523727417,0.5025829076766968,0.4814087450504303,293.11285400390625,297.1499938964844,293.1499938964844,0.5975445508956909,-7329.53662109375,304.1557006835937,0.8458511233329773,0.5130689144134521,0.362472653388977,293.07818603515625,297.1499938964844,293.1499938964844,0.6856304407119751,-11023.1962890625,304.15106201171875,0.8757243752479553,0.5713796615600586,0.5452893376350403,293.13677978515625,297.1499938964844,293.1499938964844,0.0515245161950588,-7311.9716796875,304.1536865234375,0.4209011197090149,0.073010466992855,0.3616457879543304,287.42974853515625,291.1499938964844,259.28106689453125,258.9654541015625,279.16082763671875,293.14617919921875,287.431396484375,1.0,0.5442661643028259,0.6023993492126465,0.6023993492126465,1.0,1.0,-2.4748244285583496,1.0223169326782229,1.452507495880127,0.4556485712528229,0.0,0.0,1.0,213.96275329589844,188.0,42.89251708984375,-20679.365234375,1763.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,306.4349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4767879545688629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004838791501242,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374880,293.2026062011719,297.1499938964844,293.1499938964844,0.3532662391662597,-6288.43017578125,304.1700439453125,0.7407711148262024,0.3383561372756958,0.3107198476791382,293.1512451171875,297.1499938964844,293.1499938964844,0.5838257670402527,-9741.1923828125,304.1671142578125,0.8407057523727417,0.5025829076766968,0.4814087450504303,293.11285400390625,297.1499938964844,293.1499938964844,0.5975445508956909,-7329.53662109375,304.1557006835937,0.8458511233329773,0.5130689144134521,0.362472653388977,293.07818603515625,297.1499938964844,293.1499938964844,0.6856304407119751,-11023.1962890625,304.15106201171875,0.8757243752479553,0.5713796615600586,0.5452893376350403,293.13677978515625,297.1499938964844,293.1499938964844,0.0515245161950588,-7311.9716796875,304.1536865234375,0.4209011197090149,0.073010466992855,0.3616457879543304,287.42974853515625,291.1499938964844,259.28106689453125,258.9654541015625,279.16082763671875,293.14617919921875,287.431396484375,1.0,0.5442661643028259,0.6023993492126465,0.6023993492126465,1.0,1.0,-2.4748244285583496,1.0223169326782229,1.452507495880127,0.4556485712528229,0.0,0.0,1.0,213.96275329589844,188.0,42.89251708984375,-20679.365234375,1763.5623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239013671875,306.4349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4767879545688629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004838791501242,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
374940,293.2110595703125,297.1499938964844,293.1499938964844,0.3479470908641815,-6213.90869140625,304.1722106933594,0.7448703050613403,0.3353087306022644,0.3076654076576233,293.16485595703125,297.1499938964844,293.1499938964844,0.5779222846031189,-9663.1748046875,304.1712341308594,0.8464174270629883,0.4997876286506653,0.4784741699695587,293.1208190917969,297.1499938964844,293.1499938964844,0.5945748090744019,-7300.25634765625,304.15875244140625,0.8527989387512207,0.5123909711837769,0.3617448508739471,293.08819580078125,297.1499938964844,293.1499938964844,0.6831892132759094,-10990.759765625,304.1547546386719,0.8836384415626526,0.5711634755134583,0.5447478294372559,293.1419372558594,297.1499938964844,293.1499938964844,0.050155371427536,-7196.94970703125,304.1547546386719,0.423649787902832,0.0723002254962921,0.3567099869251251,287.4657897949219,291.1499938964844,259.275146484375,258.9636535644531,279.1598815917969,293.154541015625,287.4676208496094,1.0,0.5363369584083557,0.6033391952514648,0.6033391952514648,1.0,1.0,-2.460175037384033,1.0165055990219116,1.4436694383621216,0.4530717432498932,0.0,0.0,1.0,204.1797790527344,176.0,48.67393112182617,-20656.8359375,1701.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,306.4916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.476297914981842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004833818529732,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375000,293.2110595703125,297.1499938964844,293.1499938964844,0.3479470908641815,-6213.90869140625,304.1722106933594,0.7448703050613403,0.3353087306022644,0.3076654076576233,293.16485595703125,297.1499938964844,293.1499938964844,0.5779222846031189,-9663.1748046875,304.1712341308594,0.8464174270629883,0.4997876286506653,0.4784741699695587,293.1208190917969,297.1499938964844,293.1499938964844,0.5945748090744019,-7300.25634765625,304.15875244140625,0.8527989387512207,0.5123909711837769,0.3617448508739471,293.08819580078125,297.1499938964844,293.1499938964844,0.6831892132759094,-10990.759765625,304.1547546386719,0.8836384415626526,0.5711634755134583,0.5447478294372559,293.1419372558594,297.1499938964844,293.1499938964844,0.050155371427536,-7196.94970703125,304.1547546386719,0.423649787902832,0.0723002254962921,0.3567099869251251,287.4657897949219,291.1499938964844,259.275146484375,258.9636535644531,279.1598815917969,293.154541015625,287.4676208496094,1.0,0.5363369584083557,0.6033391952514648,0.6033391952514648,1.0,1.0,-2.460175037384033,1.0165055990219116,1.4436694383621216,0.4530717432498932,0.0,0.0,1.0,204.1797790527344,176.0,48.67393112182617,-20656.8359375,1701.9617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,306.4916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.476297914981842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004833818529732,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375060,293.21905517578125,297.1499938964844,293.1499938964844,0.3424093127250671,-6136.20458984375,304.1740417480469,0.7498796582221985,0.33214071393013,0.3044943511486053,293.17803955078125,297.1499938964844,293.1499938964844,0.5714864730834961,-9578.5,304.17486572265625,0.8531900644302368,0.4967359006404876,0.4752855002880096,293.1281433105469,297.1499938964844,293.1499938964844,0.5912964344024658,-7268.3125,304.1612854003906,0.8609964847564697,0.511644184589386,0.3609487414360046,293.0975341796875,297.1499938964844,293.1499938964844,0.6803321242332458,-10953.6650390625,304.1579284667969,0.8928279280662537,0.5708380341529846,0.5440751910209656,293.1464538574219,297.1499938964844,293.1499938964844,0.0487364493310451,-7078.52978515625,304.155517578125,0.4272018074989319,0.071590319275856,0.3516446948051452,287.50445556640625,291.1499938964844,259.264892578125,258.9574279785156,279.1589050292969,293.16278076171875,287.50640869140625,1.0,0.5277163982391357,0.6041813492774963,0.6041813492774963,1.0,1.0,-2.444685220718384,1.0102111101150513,1.434473991394043,0.4501916766166687,0.0,0.0,1.0,193.62771606445312,164.0,52.81169891357422,-20630.443359375,1636.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,306.5492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4756145179271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004826882504858,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375120,293.21905517578125,297.1499938964844,293.1499938964844,0.3424093127250671,-6136.20458984375,304.1740417480469,0.7498796582221985,0.33214071393013,0.3044943511486053,293.17803955078125,297.1499938964844,293.1499938964844,0.5714864730834961,-9578.5,304.17486572265625,0.8531900644302368,0.4967359006404876,0.4752855002880096,293.1281433105469,297.1499938964844,293.1499938964844,0.5912964344024658,-7268.3125,304.1612854003906,0.8609964847564697,0.511644184589386,0.3609487414360046,293.0975341796875,297.1499938964844,293.1499938964844,0.6803321242332458,-10953.6650390625,304.1579284667969,0.8928279280662537,0.5708380341529846,0.5440751910209656,293.1464538574219,297.1499938964844,293.1499938964844,0.0487364493310451,-7078.52978515625,304.155517578125,0.4272018074989319,0.071590319275856,0.3516446948051452,287.50445556640625,291.1499938964844,259.264892578125,258.9574279785156,279.1589050292969,293.16278076171875,287.50640869140625,1.0,0.5277163982391357,0.6041813492774963,0.6041813492774963,1.0,1.0,-2.444685220718384,1.0102111101150513,1.434473991394043,0.4501916766166687,0.0,0.0,1.0,193.62771606445312,164.0,52.81169891357422,-20630.443359375,1636.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,306.5492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4756145179271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004826882504858,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375180,293.22711181640625,297.1499938964844,293.1499938964844,0.3365709483623504,-6054.029296875,304.1757507324219,0.7556441426277161,0.3287546634674072,0.3011282384395599,293.191162109375,297.1499938964844,293.1499938964844,0.5644858479499817,-9486.5283203125,304.17822265625,0.8608939051628113,0.4933675229549408,0.4717901647090912,293.1349182128906,297.1499938964844,293.1499938964844,0.5877537131309509,-7234.0537109375,304.1634216308594,0.8703575134277344,0.5108214616775513,0.3600901365280151,293.1062316894531,297.1499938964844,293.1499938964844,0.6771136522293091,-10912.4794921875,304.1606140136719,0.90312922000885,0.5703991651535034,0.5432823300361633,293.15045166015625,297.1499938964844,293.1499938964844,0.0472757630050182,-6957.36083984375,304.1560974121094,0.4315164089202881,0.0708669498562812,0.3464686870574951,287.5453186035156,291.1499938964844,259.2509155273437,258.9472961425781,279.1581420898437,293.1713256835937,287.5473937988281,1.0,0.5185947418212891,0.6049550771713257,0.6049550771713257,1.0,1.0,-2.428240299224853,1.0034096240997314,1.4248307943344116,0.4470113217830658,0.0,0.0,1.0,182.6745758056641,152.0,56.159759521484375,-20598.794921875,1569.2640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,306.6067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4747557938098907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004818167653866,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375240,293.22711181640625,297.1499938964844,293.1499938964844,0.3365709483623504,-6054.029296875,304.1757507324219,0.7556441426277161,0.3287546634674072,0.3011282384395599,293.191162109375,297.1499938964844,293.1499938964844,0.5644858479499817,-9486.5283203125,304.17822265625,0.8608939051628113,0.4933675229549408,0.4717901647090912,293.1349182128906,297.1499938964844,293.1499938964844,0.5877537131309509,-7234.0537109375,304.1634216308594,0.8703575134277344,0.5108214616775513,0.3600901365280151,293.1062316894531,297.1499938964844,293.1499938964844,0.6771136522293091,-10912.4794921875,304.1606140136719,0.90312922000885,0.5703991651535034,0.5432823300361633,293.15045166015625,297.1499938964844,293.1499938964844,0.0472757630050182,-6957.36083984375,304.1560974121094,0.4315164089202881,0.0708669498562812,0.3464686870574951,287.5453186035156,291.1499938964844,259.2509155273437,258.9472961425781,279.1581420898437,293.1713256835937,287.5473937988281,1.0,0.5185947418212891,0.6049550771713257,0.6049550771713257,1.0,1.0,-2.428240299224853,1.0034096240997314,1.4248307943344116,0.4470113217830658,0.0,0.0,1.0,182.6745758056641,152.0,56.159759521484375,-20598.794921875,1569.2640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,306.6067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4747557938098907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004818167653866,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375300,293.2310485839844,297.1499938964844,293.1499938964844,0.3335554599761963,-6011.4853515625,304.1765441894531,0.7588239908218384,0.3270078301429748,0.2993813157081604,293.1975402832031,297.1499938964844,293.1499938964844,0.5607995986938477,-9438.1298828125,304.1798095703125,0.8651123046875,0.4915896356105804,0.4699411392211914,293.1381225585937,297.1499938964844,293.1499938964844,0.5858935713768005,-7216.1357421875,304.1643371582031,0.8754851222038269,0.5103829503059387,0.3596390187740326,293.1103820800781,297.1499938964844,293.1499938964844,0.6753811836242676,-10890.4765625,304.1618347167969,0.9089009761810304,0.5701388120651245,0.5428434014320374,293.1523132324219,297.1499938964844,293.1499938964844,0.046527836471796,-6895.5791015625,304.1563720703125,0.4339697659015655,0.0704962462186813,0.3438279926776886,287.5665283203125,291.1499938964844,259.24273681640625,258.94091796875,279.1578063964844,293.1756286621094,287.5686340332031,1.0,0.5138790607452393,0.6053199172019958,0.6053199172019958,1.0,1.0,-2.4196789264678955,0.9998316168785096,1.4198473691940308,0.4453156590461731,0.0,0.0,1.0,177.10609436035156,152.0,57.62297439575195,-20580.927734375,1535.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29248046875,306.6352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4742648899555206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004813185660168,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375360,293.2348022460937,297.1499938964844,293.1499938964844,0.3305073082447052,-5968.419921875,304.17724609375,0.7622355222702026,0.3252435624599457,0.297612726688385,293.2037658691406,297.1499938964844,293.1499938964844,0.5570197105407715,-9388.5234375,304.1812438964844,0.8696033358573914,0.489764392375946,0.4680417478084564,293.1412048339844,297.1499938964844,293.1499938964844,0.5839836597442627,-7197.775390625,304.16522216796875,0.8809282183647156,0.5099278092384338,0.3591749966144562,293.1143798828125,297.1499938964844,293.1499938964844,0.6735774874687195,-10867.658203125,304.1629638671875,0.9152811765670776,0.569852888584137,0.5423786044120789,293.1540832519531,297.1499938964844,293.1499938964844,0.0457688383758068,-6833.048828125,304.1565856933594,0.4366404414176941,0.0701191276311874,0.3411518037319183,287.5881042480469,291.1499938964844,259.2338256835937,258.9338073730469,279.1575012207031,293.179931640625,287.5902404785156,1.0,0.5090742707252502,0.6056700944900513,0.6056700944900513,1.0,1.0,-2.41094183921814,0.9961585402488708,1.414783239364624,0.4435619711875915,0.0,0.0,1.0,171.49404907226562,140.0,58.903690338134766,-20561.826171875,1500.6456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145446777344,306.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4737358391284942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004807816585525,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375420,293.2417907714844,297.1499938964844,293.1499938964844,0.324355274438858,-5881.30517578125,304.17840576171875,0.7698373794555664,0.3216759264469147,0.2940337657928467,293.21563720703125,297.1499938964844,293.1499938964844,0.5492361187934875,-9286.3896484375,304.18377685546875,0.8794867396354675,0.4859909117221832,0.4641186594963074,293.1470031738281,297.1499938964844,293.1499938964844,0.5800380110740662,-7159.93017578125,304.1667175292969,0.8928167819976807,0.5089712142944336,0.3582117855548858,293.1220092773437,297.1499938964844,293.1499938964844,0.6697844862937927,-10819.890625,304.1649475097656,0.9295754432678224,0.569209098815918,0.5413771271705627,293.1573791503906,297.1499938964844,293.1499938964844,0.0442212186753749,-6706.005859375,304.1569519042969,0.4427142441272735,0.069345973432064,0.3356991708278656,287.6321716308594,291.1499938964844,259.21417236328125,258.91754150390625,279.15692138671875,293.1884155273437,287.6343994140625,1.0,0.4992252886295318,0.606330931186676,0.606330931186676,1.0,1.0,-2.393019199371338,0.9885677695274352,1.4044514894485474,0.439904510974884,0.0,0.0,1.0,160.18052673339844,128.0,60.96367645263672,-20520.044921875,1431.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,306.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4725731015205383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004796016146428,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375480,293.2417907714844,297.1499938964844,293.1499938964844,0.324355274438858,-5881.30517578125,304.17840576171875,0.7698373794555664,0.3216759264469147,0.2940337657928467,293.21563720703125,297.1499938964844,293.1499938964844,0.5492361187934875,-9286.3896484375,304.18377685546875,0.8794867396354675,0.4859909117221832,0.4641186594963074,293.1470031738281,297.1499938964844,293.1499938964844,0.5800380110740662,-7159.93017578125,304.1667175292969,0.8928167819976807,0.5089712142944336,0.3582117855548858,293.1220092773437,297.1499938964844,293.1499938964844,0.6697844862937927,-10819.890625,304.1649475097656,0.9295754432678224,0.569209098815918,0.5413771271705627,293.1573791503906,297.1499938964844,293.1499938964844,0.0442212186753749,-6706.005859375,304.1569519042969,0.4427142441272735,0.069345973432064,0.3356991708278656,287.6321716308594,291.1499938964844,259.21417236328125,258.91754150390625,279.15692138671875,293.1884155273437,287.6343994140625,1.0,0.4992252886295318,0.606330931186676,0.606330931186676,1.0,1.0,-2.393019199371338,0.9885677695274352,1.4044514894485474,0.439904510974884,0.0,0.0,1.0,160.18052673339844,128.0,60.96367645263672,-20520.044921875,1431.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,306.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4725731015205383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004796016146428,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375540,293.2481384277344,297.1499938964844,293.1499938964844,0.3181554973125458,-5793.2080078125,304.17926025390625,0.7786291837692261,0.3180623650550842,0.2904095947742462,293.226806640625,297.1499938964844,293.1499938964844,0.5412018895149231,-9180.9052734375,304.1859130859375,0.8907268047332764,0.4820657968521118,0.4600470960140228,293.15240478515625,297.1499938964844,293.1499938964844,0.5759496688842773,-7120.79345703125,304.1679382324219,0.9062270522117616,0.5079565644264221,0.3572056889533996,293.1291198730469,297.1499938964844,293.1499938964844,0.665774405002594,-10769.607421875,304.1666564941406,0.9454065561294556,0.568474292755127,0.5402864217758179,293.160400390625,297.1499938964844,293.1499938964844,0.0426396206021308,-6576.68359375,304.15728759765625,0.4499413073062897,0.0685485303401947,0.3301242291927337,287.6772766113281,291.1499938964844,259.1925354003906,258.8990173339844,279.15643310546875,293.1967163085937,287.6795654296875,1.0,0.4890810251235962,0.6069490313529968,0.6069490313529968,1.0,1.0,-2.374558210372925,0.9806872010231018,1.3938710689544678,0.4360711872577667,0.0,0.0,1.0,148.79188537597656,116.0,62.516902923583984,-20473.51171875,1362.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3950500488281,306.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4712830483913421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004782924079336,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375600,293.2481384277344,297.1499938964844,293.1499938964844,0.3181554973125458,-5793.2080078125,304.17926025390625,0.7786291837692261,0.3180623650550842,0.2904095947742462,293.226806640625,297.1499938964844,293.1499938964844,0.5412018895149231,-9180.9052734375,304.1859130859375,0.8907268047332764,0.4820657968521118,0.4600470960140228,293.15240478515625,297.1499938964844,293.1499938964844,0.5759496688842773,-7120.79345703125,304.1679382324219,0.9062270522117616,0.5079565644264221,0.3572056889533996,293.1291198730469,297.1499938964844,293.1499938964844,0.665774405002594,-10769.607421875,304.1666564941406,0.9454065561294556,0.568474292755127,0.5402864217758179,293.160400390625,297.1499938964844,293.1499938964844,0.0426396206021308,-6576.68359375,304.15728759765625,0.4499413073062897,0.0685485303401947,0.3301242291927337,287.6772766113281,291.1499938964844,259.1925354003906,258.8990173339844,279.15643310546875,293.1967163085937,287.6795654296875,1.0,0.4890810251235962,0.6069490313529968,0.6069490313529968,1.0,1.0,-2.374558210372925,0.9806872010231018,1.3938710689544678,0.4360711872577667,0.0,0.0,1.0,148.79188537597656,116.0,62.516902923583984,-20473.51171875,1362.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3950500488281,306.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4712830483913421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004782924079336,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375660,293.25390625,297.1499938964844,293.1499938964844,0.3119257092475891,-5704.3330078125,304.1799011230469,0.788830578327179,0.3144060671329498,0.2867450416088104,293.2372741699219,297.1499938964844,293.1499938964844,0.5329515933990479,-9072.41796875,304.18768310546875,0.903544545173645,0.4779947698116302,0.4558356702327728,293.1573486328125,297.1499938964844,293.1499938964844,0.5717400312423706,-7080.53369140625,304.1689758300781,0.9227270483970642,0.5068870782852173,0.3561600744724273,293.1357727050781,297.1499938964844,293.1499938964844,0.6615735292434692,-10717.080078125,304.1680908203125,0.9621418714523317,0.567652702331543,0.5391119718551636,293.1631164550781,297.1499938964844,293.1499938964844,0.041030153632164,-6445.4169921875,304.15753173828125,0.4585933685302734,0.0677279978990554,0.3244381844997406,287.7231750488281,291.1499938964844,259.1695556640625,258.8788452148437,279.1560974121094,293.204833984375,287.7255249023437,1.0,0.4786561131477356,0.6075389385223389,0.6075389385223389,1.0,1.0,-2.3555996417999268,0.9725490212440492,1.383050560951233,0.432085633277893,0.0,0.0,1.0,137.363037109375,104.0,63.74888229370117,-20422.2265625,1293.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,306.8241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4698782861232757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004768667276948,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375720,293.25390625,297.1499938964844,293.1499938964844,0.3119257092475891,-5704.3330078125,304.1799011230469,0.788830578327179,0.3144060671329498,0.2867450416088104,293.2372741699219,297.1499938964844,293.1499938964844,0.5329515933990479,-9072.41796875,304.18768310546875,0.903544545173645,0.4779947698116302,0.4558356702327728,293.1573486328125,297.1499938964844,293.1499938964844,0.5717400312423706,-7080.53369140625,304.1689758300781,0.9227270483970642,0.5068870782852173,0.3561600744724273,293.1357727050781,297.1499938964844,293.1499938964844,0.6615735292434692,-10717.080078125,304.1680908203125,0.9621418714523317,0.567652702331543,0.5391119718551636,293.1631164550781,297.1499938964844,293.1499938964844,0.041030153632164,-6445.4169921875,304.15753173828125,0.4585933685302734,0.0677279978990554,0.3244381844997406,287.7231750488281,291.1499938964844,259.1695556640625,258.8788452148437,279.1560974121094,293.204833984375,287.7255249023437,1.0,0.4786561131477356,0.6075389385223389,0.6075389385223389,1.0,1.0,-2.3555996417999268,0.9725490212440492,1.383050560951233,0.432085633277893,0.0,0.0,1.0,137.363037109375,104.0,63.74888229370117,-20422.2265625,1293.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,306.8241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4698782861232757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004768667276948,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375780,293.2591247558594,297.1499938964844,293.1499938964844,0.3056809902191162,-5614.8525390625,304.1803283691406,0.8007124662399292,0.3107118606567383,0.2830450534820556,293.2471008300781,297.1499938964844,293.1499938964844,0.5245145559310913,-8961.208984375,304.1891784667969,0.91941899061203,0.4737842381000519,0.4514915645122528,293.1619567871094,297.1499938964844,293.1499938964844,0.5674276947975159,-7039.29443359375,304.1698303222656,0.9420443773269652,0.505766749382019,0.3550784289836883,293.1419982910156,297.1499938964844,293.1499938964844,0.6572062969207764,-10662.5498046875,304.1693115234375,0.9791266322135924,0.5667500495910645,0.5378602147102356,293.1656494140625,297.1499938964844,293.1499938964844,0.0393995307385921,-6312.52685546875,304.1577453613281,0.4685575664043426,0.0668860971927642,0.3186531364917755,287.7698059082031,291.1499938964844,259.145751953125,258.8575134277344,279.1558837890625,293.2127380371094,287.772216796875,1.0,0.4679599702358246,0.6081179976463318,0.6081179976463318,1.0,1.0,-2.33618426322937,0.9641874432563782,1.3719967603683472,0.4279734790325165,0.0,0.0,1.0,125.91927337646484,92.0,64.8150405883789,-20366.365234375,1225.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,306.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4683728814125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004753389512188,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375840,293.2591247558594,297.1499938964844,293.1499938964844,0.3056809902191162,-5614.8525390625,304.1803283691406,0.8007124662399292,0.3107118606567383,0.2830450534820556,293.2471008300781,297.1499938964844,293.1499938964844,0.5245145559310913,-8961.208984375,304.1891784667969,0.91941899061203,0.4737842381000519,0.4514915645122528,293.1619567871094,297.1499938964844,293.1499938964844,0.5674276947975159,-7039.29443359375,304.1698303222656,0.9420443773269652,0.505766749382019,0.3550784289836883,293.1419982910156,297.1499938964844,293.1499938964844,0.6572062969207764,-10662.5498046875,304.1693115234375,0.9791266322135924,0.5667500495910645,0.5378602147102356,293.1656494140625,297.1499938964844,293.1499938964844,0.0393995307385921,-6312.52685546875,304.1577453613281,0.4685575664043426,0.0668860971927642,0.3186531364917755,287.7698059082031,291.1499938964844,259.145751953125,258.8575134277344,279.1558837890625,293.2127380371094,287.772216796875,1.0,0.4679599702358246,0.6081179976463318,0.6081179976463318,1.0,1.0,-2.33618426322937,0.9641874432563782,1.3719967603683472,0.4279734790325165,0.0,0.0,1.0,125.91927337646484,92.0,64.8150405883789,-20366.365234375,1225.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,306.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4683728814125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004753389512188,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
375900,293.26153564453125,297.1499938964844,293.1499938964844,0.3025566935539245,-5569.92724609375,304.18048095703125,0.8073731660842896,0.3088519275188446,0.2811831831932068,293.2518310546875,297.1499938964844,293.1499938964844,0.5202324986457825,-8904.642578125,304.1898193359375,0.9287362098693848,0.471628189086914,0.4492713510990143,293.16412353515625,297.1499938964844,293.1499938964844,0.5652369260787964,-7018.3359375,304.1701965332031,0.9523926973342896,0.505188524723053,0.3545249104499817,293.1449584960937,297.1499938964844,293.1499938964844,0.6549654603004456,-10634.583984375,304.1698913574219,0.9875055551528932,0.5662698149681091,0.5372068285942078,293.16680908203125,297.1499938964844,293.1499938964844,0.0385782867670059,-6245.54638671875,304.1578369140625,0.4733842313289642,0.0664576888084411,0.3157264292240143,287.7933959960937,291.1499938964844,259.1337585449219,258.8466186523437,279.1558532714844,293.21661376953125,287.7958374023437,1.0,0.462510347366333,0.6084088087081909,0.6084088087081909,1.0,1.0,-2.3263156414031982,0.9599322080612184,1.36638343334198,0.4258771538734436,0.0,0.0,1.0,120.1957778930664,92.0,65.31815338134766,-20336.783203125,1191.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47674560546875,306.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4675858318805694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004745401965919,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
