time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375960,293.26385498046875,297.1499938964844,293.1499938964844,0.2994325459003448,-5524.89697265625,304.1806335449219,0.8143343925476074,0.306984543800354,0.2793141603469848,293.2563781738281,297.1499938964844,293.1499938964844,0.5159105658531189,-8847.45703125,304.1904296875,0.9388148784637452,0.4694390594959259,0.4470196664333343,293.16619873046875,297.1499938964844,293.1499938964844,0.5630247592926025,-6997.16357421875,304.1705627441406,0.9629952311515808,0.5045987963676453,0.3539633750915527,293.1477966308594,297.1499938964844,293.1499938964844,0.65268874168396,-10606.1728515625,304.17041015625,0.995694935321808,0.5657709240913391,0.536535918712616,293.1679382324219,297.1499938964844,293.1499938964844,0.0377541743218898,-6178.2470703125,304.15789794921875,0.4781350791454315,0.0660245567560195,0.3127788007259369,287.817138671875,291.1499938964844,259.12176513671875,258.8356628417969,279.1558837890625,293.220458984375,287.8196105957031,1.0,0.4569925665855407,0.6087034344673157,0.6087034344673157,1.0,1.0,-2.3163440227508545,0.955631673336029,1.3607121706008911,0.4237574934959411,0.0,0.0,1.0,114.47315979003906,95.0,65.81029510498047,-20306.134765625,1157.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.92218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4667774736881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004737197887152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376020,293.268310546875,297.1499938964844,293.1499938964844,0.2933975458145141,-5437.650390625,304.18048095703125,0.8187422156333923,0.3031947016716003,0.2757750451564789,293.2652282714844,297.1499938964844,293.1499938964844,0.5073537230491638,-8734.1005859375,304.19122314453125,0.9459615349769592,0.4649480581283569,0.4426651895046234,293.1702880859375,297.1499938964844,293.1499938964844,0.5587224364280701,-6956.0849609375,304.1708679199219,0.9716646671295166,0.5033625960350037,0.3529912531375885,293.1503295898437,297.1499938964844,293.1499938964844,0.641437828540802,-10456.96875,304.1829528808594,0.9990000128746032,0.5652965903282166,0.5302437543869019,293.1701354980469,297.1499938964844,293.1499938964844,0.0363592393696308,-6063.3544921875,304.1575927734375,0.4808275401592254,0.0651235952973365,0.3079410195350647,287.8682556152344,291.1499938964844,259.09814453125,258.81378173828125,279.15704345703125,293.2279357910156,287.8713073730469,1.0,0.4503447115421295,0.609447717666626,0.609447717666626,1.0,1.0,-2.292335033416748,0.9452857971191406,1.347049117088318,0.4187199473381042,0.0,0.0,1.0,109.1472625732422,98.0,72.27511596679688,-20227.25390625,1110.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180969238281,306.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4650870859622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004720042925328,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376080,293.268310546875,297.1499938964844,293.1499938964844,0.2933975458145141,-5437.650390625,304.18048095703125,0.8187422156333923,0.3031947016716003,0.2757750451564789,293.2652282714844,297.1499938964844,293.1499938964844,0.5073537230491638,-8734.1005859375,304.19122314453125,0.9459615349769592,0.4649480581283569,0.4426651895046234,293.1702880859375,297.1499938964844,293.1499938964844,0.5587224364280701,-6956.0849609375,304.1708679199219,0.9716646671295166,0.5033625960350037,0.3529912531375885,293.1503295898437,297.1499938964844,293.1499938964844,0.641437828540802,-10456.96875,304.1829528808594,0.9990000128746032,0.5652965903282166,0.5302437543869019,293.1701354980469,297.1499938964844,293.1499938964844,0.0363592393696308,-6063.3544921875,304.1575927734375,0.4808275401592254,0.0651235952973365,0.3079410195350647,287.8682556152344,291.1499938964844,259.09814453125,258.81378173828125,279.15704345703125,293.2279357910156,287.8713073730469,1.0,0.4503447115421295,0.609447717666626,0.609447717666626,1.0,1.0,-2.292335033416748,0.9452857971191406,1.347049117088318,0.4187199473381042,0.0,0.0,1.0,109.1472625732422,98.0,72.27511596679688,-20227.25390625,1110.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180969238281,306.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4650870859622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004720042925328,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376140,293.27294921875,297.1499938964844,293.1499938964844,0.2873257994651794,-5349.30712890625,304.180419921875,0.8179684281349182,0.2992625832557678,0.2722372114658355,293.2740783691406,297.1499938964844,293.1499938964844,0.4985880851745605,-8617.384765625,304.19207763671875,0.9459148049354552,0.4602368772029876,0.4382420182228088,293.1745910644531,297.1499938964844,293.1499938964844,0.5542417764663696,-6913.1171875,304.17138671875,0.9738761186599731,0.50197833776474,0.3520187437534332,293.14581298828125,297.1499938964844,293.1499938964844,0.6309108138084412,-10321.708984375,304.1890869140625,0.9990000128746032,0.5661981701850891,0.5250146389007568,293.172607421875,297.1499938964844,293.1499938964844,0.0350004322826862,-5950.35009765625,304.1573181152344,0.4798109531402588,0.0641092658042907,0.3032568991184234,287.9246826171875,291.1499938964844,259.0754699707031,258.7924499511719,279.15728759765625,293.2350158691406,287.927490234375,1.0,0.4460261464118957,0.610200047492981,0.610200047492981,1.0,1.0,-2.2696852684021,0.935588240623474,1.334097146987915,0.4139105379581451,0.0,0.0,1.0,106.99967193603516,101.0,75.64144897460938,-20154.78515625,1077.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,307.028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4632532000541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000470143102575,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376200,293.27294921875,297.1499938964844,293.1499938964844,0.2873257994651794,-5349.30712890625,304.180419921875,0.8179684281349182,0.2992625832557678,0.2722372114658355,293.2740783691406,297.1499938964844,293.1499938964844,0.4985880851745605,-8617.384765625,304.19207763671875,0.9459148049354552,0.4602368772029876,0.4382420182228088,293.1745910644531,297.1499938964844,293.1499938964844,0.5542417764663696,-6913.1171875,304.17138671875,0.9738761186599731,0.50197833776474,0.3520187437534332,293.14581298828125,297.1499938964844,293.1499938964844,0.6309108138084412,-10321.708984375,304.1890869140625,0.9990000128746032,0.5661981701850891,0.5250146389007568,293.172607421875,297.1499938964844,293.1499938964844,0.0350004322826862,-5950.35009765625,304.1573181152344,0.4798109531402588,0.0641092658042907,0.3032568991184234,287.9246826171875,291.1499938964844,259.0754699707031,258.7924499511719,279.15728759765625,293.2350158691406,287.927490234375,1.0,0.4460261464118957,0.610200047492981,0.610200047492981,1.0,1.0,-2.2696852684021,0.935588240623474,1.334097146987915,0.4139105379581451,0.0,0.0,1.0,106.99967193603516,101.0,75.64144897460938,-20154.78515625,1077.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,307.028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4632532000541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000470143102575,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376260,293.27740478515625,297.1499938964844,293.1499938964844,0.2814120650291443,-5262.96923828125,304.1801452636719,0.8147611618041992,0.2952423095703125,0.2686539888381958,293.28271484375,297.1499938964844,293.1499938964844,0.4899661242961883,-8502.3583984375,304.1924133300781,0.9425002932548524,0.4553412795066833,0.4336834549903869,293.1788635253906,297.1499938964844,293.1499938964844,0.5499818325042725,-6872.4140625,304.1713256835937,0.9732543230056764,0.500488817691803,0.3510003983974457,293.1441650390625,297.1499938964844,293.1499938964844,0.6269453167915344,-10277.4833984375,304.18243408203125,0.9990000128746032,0.5666539072990417,0.5245559215545654,293.17529296875,297.1499938964844,293.1499938964844,0.0336331613361835,-5836.341796875,304.1571655273437,0.4768233001232147,0.0629972890019416,0.2983453869819641,287.9735412597656,291.1499938964844,259.05438232421875,258.7722473144531,279.15655517578125,293.2421569824219,287.97589111328125,1.0,0.4434656500816345,0.6108232140541077,0.6108232140541077,1.0,1.0,-2.252228260040283,0.92814439535141,1.324083924293518,0.4102303087711334,0.0,0.0,1.0,106.35758209228516,104.0,68.75983428955078,-20099.103515625,1056.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,307.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4613693952560425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004682312719523,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376320,293.27740478515625,297.1499938964844,293.1499938964844,0.2814120650291443,-5262.96923828125,304.1801452636719,0.8147611618041992,0.2952423095703125,0.2686539888381958,293.28271484375,297.1499938964844,293.1499938964844,0.4899661242961883,-8502.3583984375,304.1924133300781,0.9425002932548524,0.4553412795066833,0.4336834549903869,293.1788635253906,297.1499938964844,293.1499938964844,0.5499818325042725,-6872.4140625,304.1713256835937,0.9732543230056764,0.500488817691803,0.3510003983974457,293.1441650390625,297.1499938964844,293.1499938964844,0.6269453167915344,-10277.4833984375,304.18243408203125,0.9990000128746032,0.5666539072990417,0.5245559215545654,293.17529296875,297.1499938964844,293.1499938964844,0.0336331613361835,-5836.341796875,304.1571655273437,0.4768233001232147,0.0629972890019416,0.2983453869819641,287.9735412597656,291.1499938964844,259.05438232421875,258.7722473144531,279.15655517578125,293.2421569824219,287.97589111328125,1.0,0.4434656500816345,0.6108232140541077,0.6108232140541077,1.0,1.0,-2.252228260040283,0.92814439535141,1.324083924293518,0.4102303087711334,0.0,0.0,1.0,106.35758209228516,104.0,68.75983428955078,-20099.103515625,1056.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,307.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4613693952560425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004682312719523,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376380,293.2815856933594,297.1499938964844,293.1499938964844,0.2757088541984558,-5179.4462890625,304.1795959472656,0.8097493648529053,0.291168212890625,0.2650528252124786,293.291015625,297.1499938964844,293.1499938964844,0.4815642833709717,-8390.033203125,304.1922607421875,0.9366177916526794,0.450295090675354,0.4290146231651306,293.18292236328125,297.1499938964844,293.1499938964844,0.5460357069969177,-6834.8671875,304.1707763671875,0.9706091284751892,0.4989316165447235,0.3499577641487121,293.1496276855469,297.1499938964844,293.1499938964844,0.6280280947685242,-10300.8408203125,304.16973876953125,0.9990000128746032,0.565710186958313,0.5274631381034851,293.1780090332031,297.1499938964844,293.1499938964844,0.0322700515389442,-5722.17431640625,304.15704345703125,0.4720976650714874,0.0618038028478622,0.2932351231575012,288.0135803222656,291.1499938964844,259.035400390625,258.7536926269531,279.1556701660156,293.24932861328125,288.0155029296875,1.0,0.442148894071579,0.6113462448120117,0.6113462448120117,1.0,1.0,-2.238393545150757,0.922264575958252,1.3161289691925049,0.4073330760002136,0.0,0.0,1.0,106.7713851928711,107.0,58.0566291809082,-20051.02734375,1044.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849609375,307.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4595232605934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004663576837629,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376440,293.2815856933594,297.1499938964844,293.1499938964844,0.2757088541984558,-5179.4462890625,304.1795959472656,0.8097493648529053,0.291168212890625,0.2650528252124786,293.291015625,297.1499938964844,293.1499938964844,0.4815642833709717,-8390.033203125,304.1922607421875,0.9366177916526794,0.450295090675354,0.4290146231651306,293.18292236328125,297.1499938964844,293.1499938964844,0.5460357069969177,-6834.8671875,304.1707763671875,0.9706091284751892,0.4989316165447235,0.3499577641487121,293.1496276855469,297.1499938964844,293.1499938964844,0.6280280947685242,-10300.8408203125,304.16973876953125,0.9990000128746032,0.565710186958313,0.5274631381034851,293.1780090332031,297.1499938964844,293.1499938964844,0.0322700515389442,-5722.17431640625,304.15704345703125,0.4720976650714874,0.0618038028478622,0.2932351231575012,288.0135803222656,291.1499938964844,259.035400390625,258.7536926269531,279.1556701660156,293.24932861328125,288.0155029296875,1.0,0.442148894071579,0.6113462448120117,0.6113462448120117,1.0,1.0,-2.238393545150757,0.922264575958252,1.3161289691925049,0.4073330760002136,0.0,0.0,1.0,106.7713851928711,107.0,58.0566291809082,-20051.02734375,1044.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849609375,307.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4595232605934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004663576837629,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376500,293.2835388183594,297.1499938964844,293.1499938964844,0.2729321420192718,-5138.67919921875,304.17926025390625,0.8066754937171936,0.2891134619712829,0.2632459998130798,293.2950439453125,297.1499938964844,293.1499938964844,0.4774423837661743,-8334.8115234375,304.19207763671875,0.932961642742157,0.4477182626724243,0.4266397058963775,293.18487548828125,297.1499938964844,293.1499938964844,0.5441804528236389,-6817.2578125,304.1703796386719,0.9686912894248962,0.4981317222118377,0.3494288027286529,293.1552734375,297.1499938964844,293.1499938964844,0.6300939917564392,-10332.3583984375,304.1623840332031,0.9990000128746032,0.5646031498908997,0.5298699736595154,293.17938232421875,297.1499938964844,293.1499938964844,0.0315881595015525,-5664.7724609375,304.1570129394531,0.4690392911434173,0.0611777193844318,0.2905970811843872,288.03045654296875,291.1499938964844,259.02691650390625,258.7452087402344,279.15533447265625,293.25299072265625,288.0321655273437,1.0,0.4418404400348663,0.6115870475769043,0.6115870475769043,1.0,1.0,-2.2324559688568115,0.9197523593902588,1.3127036094665527,0.4061020314693451,0.0,0.0,1.0,107.27922058105467,107.0,52.434715270996094,-20028.11328125,1039.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867919921875,307.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4586327075958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004654538934119,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376560,293.28546142578125,297.1499938964844,293.1499938964844,0.2701995372772217,-5098.48486328125,304.1789245605469,0.803192675113678,0.2870482206344604,0.2614359855651855,293.2989807128906,297.1499938964844,293.1499938964844,0.4733634889125824,-8280.0703125,304.1918334960937,0.9288253784179688,0.4451063275337219,0.4242384135723114,293.186767578125,297.1499938964844,293.1499938964844,0.5423954725265503,-6800.33056640625,304.169921875,0.9663496017456056,0.4973192811012268,0.3488961160182953,293.16278076171875,297.1499938964844,293.1499938964844,0.6326875686645508,-10370.0361328125,304.1554870605469,0.9990000128746032,0.5630613565444946,0.5325213074684143,293.1807556152344,297.1499938964844,293.1499938964844,0.0309069473296403,-5607.15625,304.156982421875,0.4653738737106323,0.0605341978371143,0.2879104912281036,288.0455017089844,291.1499938964844,259.0191650390625,258.73736572265625,279.1552429199219,293.2568664550781,288.04705810546875,1.0,0.4417063891887665,0.6118384003639221,0.6118384003639221,1.0,1.0,-2.226724624633789,0.9173364639282228,1.309388279914856,0.4049416482448578,0.0,0.0,1.0,107.98590850830078,110.0,47.30023956298828,-20004.158203125,1036.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58575439453125,307.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4577703177928924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004645786539185,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376620,293.2889709472656,297.1499938964844,293.1499938964844,0.2647203505039215,-5017.43017578125,304.1784362792969,0.7938095331192017,0.2829002141952514,0.2578532993793487,293.3065795898437,297.1499938964844,293.1499938964844,0.4650512933731079,-8167.8388671875,304.1917724609375,0.9173933267593384,0.4397951960563659,0.4194092452526092,293.1903076171875,297.1499938964844,293.1499938964844,0.5387014746665955,-6764.984375,304.1694641113281,0.9585987329483032,0.4956703186035156,0.3478560149669647,293.1768798828125,297.1499938964844,293.1499938964844,0.6296623945236206,-10329.091796875,304.1591796875,0.9943760633468628,0.5598657131195068,0.5314446687698364,293.18341064453125,297.1499938964844,293.1499938964844,0.0295759979635477,-5492.7978515625,304.1568603515625,0.4551000297069549,0.059220090508461,0.282661497592926,288.0804748535156,291.1499938964844,259.0062255859375,258.7238464355469,279.1570739746094,293.2631530761719,288.0827331542969,1.0,0.4414478838443756,0.6126298904418945,0.6126298904418945,1.0,1.0,-2.207810401916504,0.9093142747879028,1.2984962463378906,0.4011310338973999,0.0,0.0,1.0,110.61832427978516,113.0,51.10739135742188,-19923.3984375,1027.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5817565917969,307.1368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.456076830625534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004628600145224,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376680,293.2889709472656,297.1499938964844,293.1499938964844,0.2647203505039215,-5017.43017578125,304.1784362792969,0.7938095331192017,0.2829002141952514,0.2578532993793487,293.3065795898437,297.1499938964844,293.1499938964844,0.4650512933731079,-8167.8388671875,304.1917724609375,0.9173933267593384,0.4397951960563659,0.4194092452526092,293.1903076171875,297.1499938964844,293.1499938964844,0.5387014746665955,-6764.984375,304.1694641113281,0.9585987329483032,0.4956703186035156,0.3478560149669647,293.1768798828125,297.1499938964844,293.1499938964844,0.6296623945236206,-10329.091796875,304.1591796875,0.9943760633468628,0.5598657131195068,0.5314446687698364,293.18341064453125,297.1499938964844,293.1499938964844,0.0295759979635477,-5492.7978515625,304.1568603515625,0.4551000297069549,0.059220090508461,0.282661497592926,288.0804748535156,291.1499938964844,259.0062255859375,258.7238464355469,279.1570739746094,293.2631530761719,288.0827331542969,1.0,0.4414478838443756,0.6126298904418945,0.6126298904418945,1.0,1.0,-2.207810401916504,0.9093142747879028,1.2984962463378906,0.4011310338973999,0.0,0.0,1.0,110.61832427978516,113.0,51.10739135742188,-19923.3984375,1027.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5817565917969,307.1368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.456076830625534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004628600145224,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376740,293.2924499511719,297.1499938964844,293.1499938964844,0.2590832114219665,-4933.3583984375,304.1783447265625,0.7841218113899231,0.2786734700202942,0.2542246282100677,293.3140869140625,297.1499938964844,293.1499938964844,0.4563546478748321,-8049.43115234375,304.1923522949219,0.9059954285621644,0.4343044757843017,0.4144394993782043,293.1938171386719,297.1499938964844,293.1499938964844,0.534643828868866,-6725.69287109375,304.16973876953125,0.9500789642333984,0.4939331412315368,0.3467723429203033,293.18505859375,297.1499938964844,293.1499938964844,0.6245175004005432,-10261.064453125,304.1645812988281,0.987640380859375,0.5575183033943176,0.529222309589386,293.1860656738281,297.1499938964844,293.1499938964844,0.0281972996890544,-5371.525390625,304.1568908691406,0.4446769654750824,0.0578341148793697,0.277174562215805,288.1240234375,291.1499938964844,258.9971923828125,258.7136535644531,279.1589660644531,293.2684631347656,288.1264953613281,1.0,0.4411923587322235,0.6136214137077332,0.6136214137077332,1.0,1.0,-2.1868836879730225,0.9005392789840698,1.2863445281982422,0.3969282805919647,0.0,0.0,1.0,113.52305603027344,116.0,58.51253890991211,-19837.0234375,1016.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58349609375,307.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4543304741382599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004610876785591,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376800,293.2924499511719,297.1499938964844,293.1499938964844,0.2590832114219665,-4933.3583984375,304.1783447265625,0.7841218113899231,0.2786734700202942,0.2542246282100677,293.3140869140625,297.1499938964844,293.1499938964844,0.4563546478748321,-8049.43115234375,304.1923522949219,0.9059954285621644,0.4343044757843017,0.4144394993782043,293.1938171386719,297.1499938964844,293.1499938964844,0.534643828868866,-6725.69287109375,304.16973876953125,0.9500789642333984,0.4939331412315368,0.3467723429203033,293.18505859375,297.1499938964844,293.1499938964844,0.6245175004005432,-10261.064453125,304.1645812988281,0.987640380859375,0.5575183033943176,0.529222309589386,293.1860656738281,297.1499938964844,293.1499938964844,0.0281972996890544,-5371.525390625,304.1568908691406,0.4446769654750824,0.0578341148793697,0.277174562215805,288.1240234375,291.1499938964844,258.9971923828125,258.7136535644531,279.1589660644531,293.2684631347656,288.1264953613281,1.0,0.4411923587322235,0.6136214137077332,0.6136214137077332,1.0,1.0,-2.1868836879730225,0.9005392789840698,1.2863445281982422,0.3969282805919647,0.0,0.0,1.0,113.52305603027344,116.0,58.51253890991211,-19837.0234375,1016.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58349609375,307.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4543304741382599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004610876785591,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376860,293.2964172363281,297.1499938964844,293.1499938964844,0.2532787024974823,-4846.1884765625,304.1785888671875,0.7745881080627441,0.2742617726325989,0.2504609227180481,293.3221435546875,297.1499938964844,293.1499938964844,0.4473106563091278,-7925.4384765625,304.1933288574219,0.8955102562904358,0.42851722240448,0.4092258810997009,293.1972961425781,297.1499938964844,293.1499938964844,0.5303823947906494,-6684.21826171875,304.1702880859375,0.9414595365524292,0.4921192526817322,0.3456335365772247,293.1908264160156,297.1499938964844,293.1499938964844,0.6196556091308594,-10197.7861328125,304.16778564453125,0.9807842969894408,0.5554608702659607,0.5273969769477844,293.1886291503906,297.1499938964844,293.1499938964844,0.0267980881035327,-5245.3916015625,304.15692138671875,0.4348077178001404,0.0564027763903141,0.2714599370956421,288.1707763671875,291.1499938964844,258.9926452636719,258.7073669433594,279.1609191894531,293.27410888671875,288.1734313964844,1.0,0.44096440076828,0.6148123145103455,0.6148123145103455,1.0,1.0,-2.165677785873413,0.8917751908302307,1.2739025354385376,0.3928050994873047,0.0,0.0,1.0,116.4731903076172,119.0,63.93585205078125,-19751.201171875,1006.4865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897521972656,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4525221586227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000459252478322,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376920,293.2964172363281,297.1499938964844,293.1499938964844,0.2532787024974823,-4846.1884765625,304.1785888671875,0.7745881080627441,0.2742617726325989,0.2504609227180481,293.3221435546875,297.1499938964844,293.1499938964844,0.4473106563091278,-7925.4384765625,304.1933288574219,0.8955102562904358,0.42851722240448,0.4092258810997009,293.1972961425781,297.1499938964844,293.1499938964844,0.5303823947906494,-6684.21826171875,304.1702880859375,0.9414595365524292,0.4921192526817322,0.3456335365772247,293.1908264160156,297.1499938964844,293.1499938964844,0.6196556091308594,-10197.7861328125,304.16778564453125,0.9807842969894408,0.5554608702659607,0.5273969769477844,293.1886291503906,297.1499938964844,293.1499938964844,0.0267980881035327,-5245.3916015625,304.15692138671875,0.4348077178001404,0.0564027763903141,0.2714599370956421,288.1707763671875,291.1499938964844,258.9926452636719,258.7073669433594,279.1609191894531,293.27410888671875,288.1734313964844,1.0,0.44096440076828,0.6148123145103455,0.6148123145103455,1.0,1.0,-2.165677785873413,0.8917751908302307,1.2739025354385376,0.3928050994873047,0.0,0.0,1.0,116.4731903076172,119.0,63.93585205078125,-19751.201171875,1006.4865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897521972656,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4525221586227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000459252478322,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
376980,293.3004455566406,297.1499938964844,293.1499938964844,0.2473044544458389,-4755.875,304.17901611328125,0.7652226090431213,0.2697344124317169,0.2465607821941375,293.33038330078125,297.1499938964844,293.1499938964844,0.4378902316093445,-7795.44140625,304.194580078125,0.8851317167282104,0.4224807322025299,0.403748095035553,293.2006225585937,297.1499938964844,293.1499938964844,0.5259286165237427,-6640.70654296875,304.1709289550781,0.9328173398971558,0.4902434647083282,0.3444511294364929,293.19561767578125,297.1499938964844,293.1499938964844,0.6146838068962097,-10133.6416015625,304.1701354980469,0.9736725687980652,0.5534491539001465,0.5256545543670654,293.1910095214844,297.1499938964844,293.1499938964844,0.0254033841192722,-5115.9248046875,304.15692138671875,0.4256070256233215,0.0549367181956768,0.2655943632125854,288.2208251953125,291.1499938964844,258.9931640625,258.7055358886719,279.1630554199219,293.27984619140625,288.2237243652344,1.0,0.4407325088977813,0.616226077079773,0.616226077079773,1.0,1.0,-2.1438567638397217,0.8828818202018738,1.2609748840332031,0.3886882364749908,0.0,0.0,1.0,119.4772491455078,122.0,68.77236938476562,-19663.9296875,995.8353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997314453125,307.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4506440758705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004573464393615,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377040,293.3004455566406,297.1499938964844,293.1499938964844,0.2473044544458389,-4755.875,304.17901611328125,0.7652226090431213,0.2697344124317169,0.2465607821941375,293.33038330078125,297.1499938964844,293.1499938964844,0.4378902316093445,-7795.44140625,304.194580078125,0.8851317167282104,0.4224807322025299,0.403748095035553,293.2006225585937,297.1499938964844,293.1499938964844,0.5259286165237427,-6640.70654296875,304.1709289550781,0.9328173398971558,0.4902434647083282,0.3444511294364929,293.19561767578125,297.1499938964844,293.1499938964844,0.6146838068962097,-10133.6416015625,304.1701354980469,0.9736725687980652,0.5534491539001465,0.5256545543670654,293.1910095214844,297.1499938964844,293.1499938964844,0.0254033841192722,-5115.9248046875,304.15692138671875,0.4256070256233215,0.0549367181956768,0.2655943632125854,288.2208251953125,291.1499938964844,258.9931640625,258.7055358886719,279.1630554199219,293.27984619140625,288.2237243652344,1.0,0.4407325088977813,0.616226077079773,0.616226077079773,1.0,1.0,-2.1438567638397217,0.8828818202018738,1.2609748840332031,0.3886882364749908,0.0,0.0,1.0,119.4772491455078,122.0,68.77236938476562,-19663.9296875,995.8353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997314453125,307.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4506440758705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004573464393615,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377100,293.30230712890625,297.1499938964844,293.1499938964844,0.2443027347326278,-4710.2958984375,304.17919921875,0.7606738209724426,0.2674619853496551,0.2445971071720123,293.3344116210937,297.1499938964844,293.1499938964844,0.4330914318561554,-7728.951171875,304.1951904296875,0.8800244331359863,0.4194042980670929,0.4009473621845245,293.2022399902344,297.1499938964844,293.1499938964844,0.5236383676528931,-6618.28125,304.1712951660156,0.9285572171211244,0.4892855882644653,0.343845784664154,293.1978454589844,297.1499938964844,293.1499938964844,0.6121298670768738,-10100.796875,304.1711120605469,0.9700415134429932,0.5524359941482544,0.5247818827629089,293.1921691894531,297.1499938964844,293.1499938964844,0.0247116349637508,-5050.1123046875,304.15692138671875,0.4212819635868072,0.0541924871504306,0.2626101374626159,288.2469787597656,291.1499938964844,258.9954833984375,258.7064514160156,279.1641540527344,293.2825927734375,288.2499694824219,1.0,0.440612643957138,0.6170166730880737,0.6170166730880737,1.0,1.0,-2.132775068283081,0.8784111738204956,1.254363775253296,0.386643648147583,0.0,0.0,1.0,120.98655700683594,122.0,70.93321990966797,-19619.849609375,990.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058654785156,307.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4496768712997436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004563648544717,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377160,293.3040771484375,297.1499938964844,293.1499938964844,0.2413018494844436,-4664.59326171875,304.1793518066406,0.7562277317047119,0.2651882171630859,0.2426312565803527,293.3383483886719,297.1499938964844,293.1499938964844,0.4282484650611877,-7661.67333984375,304.1957702636719,0.8749892711639404,0.4162953197956085,0.3981141448020935,293.2038269042969,297.1499938964844,293.1499938964844,0.5213095545768738,-6595.44921875,304.1716613769531,0.924366533756256,0.48831507563591,0.3432315289974212,293.199951171875,297.1499938964844,293.1499938964844,0.6095272898674011,-10067.3681640625,304.1719970703125,0.96636962890625,0.5514124631881714,0.5239009261131287,293.1932678222656,297.1499938964844,293.1499938964844,0.0240258984267711,-4983.69482421875,304.15692138671875,0.4171324968338012,0.0534417033195495,0.2595954239368438,288.2738037109375,291.1499938964844,258.99932861328125,258.70867919921875,279.1652526855469,293.2852478027344,288.27685546875,1.0,0.4404897689819336,0.6178658604621887,0.6178658604621887,1.0,1.0,-2.1215946674346924,0.8739320635795593,1.2476626634597778,0.3846127688884735,0.0,0.0,1.0,122.49766540527344,125.0,72.9251708984375,-19575.4453125,984.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6126403808594,307.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4486900269985199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004553633625619,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377220,293.3072509765625,297.1499938964844,293.1499938964844,0.235313594341278,-4572.98193359375,304.1795349121094,0.7476466298103333,0.2606383264064789,0.238696813583374,293.34588623046875,297.1499938964844,293.1499938964844,0.4184600114822387,-7525.142578125,304.19683837890625,0.8651632070541382,0.4099894165992737,0.3923629820346832,293.2068176269531,297.1499938964844,293.1499938964844,0.5165508389472961,-6548.70751953125,304.17236328125,0.9162737131118774,0.486339658498764,0.3419787585735321,293.2039794921875,297.1499938964844,293.1499938964844,0.6041874885559082,-9998.8349609375,304.1735534667969,0.9589325189590454,0.5493302345275879,0.5221078395843506,293.1953430175781,297.1499938964844,293.1499938964844,0.0226789321750402,-4849.4189453125,304.1568603515625,0.4092670977115631,0.0519237890839576,0.2534888088703155,288.3291931152344,291.1499938964844,259.01171875,258.7174072265625,279.1676330566406,293.290283203125,288.3324279785156,1.0,0.4402354955673218,0.6197470426559448,0.6197470426559448,1.0,1.0,-2.0989699363708496,0.8649625778198242,1.234007477760315,0.3805996179580688,0.0,0.0,1.0,125.5209732055664,128.0,76.54776000976562,-19485.453125,973.8301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275939941406,307.3243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4466597139835357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004533028113655,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377280,293.3072509765625,297.1499938964844,293.1499938964844,0.235313594341278,-4572.98193359375,304.1795349121094,0.7476466298103333,0.2606383264064789,0.238696813583374,293.34588623046875,297.1499938964844,293.1499938964844,0.4184600114822387,-7525.142578125,304.19683837890625,0.8651632070541382,0.4099894165992737,0.3923629820346832,293.2068176269531,297.1499938964844,293.1499938964844,0.5165508389472961,-6548.70751953125,304.17236328125,0.9162737131118774,0.486339658498764,0.3419787585735321,293.2039794921875,297.1499938964844,293.1499938964844,0.6041874885559082,-9998.8349609375,304.1735534667969,0.9589325189590454,0.5493302345275879,0.5221078395843506,293.1953430175781,297.1499938964844,293.1499938964844,0.0226789321750402,-4849.4189453125,304.1568603515625,0.4092670977115631,0.0519237890839576,0.2534888088703155,288.3291931152344,291.1499938964844,259.01171875,258.7174072265625,279.1676330566406,293.290283203125,288.3324279785156,1.0,0.4402354955673218,0.6197470426559448,0.6197470426559448,1.0,1.0,-2.0989699363708496,0.8649625778198242,1.234007477760315,0.3805996179580688,0.0,0.0,1.0,125.5209732055664,128.0,76.54776000976562,-19485.453125,973.8301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275939941406,307.3243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4466597139835357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004533028113655,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377340,293.31005859375,297.1499938964844,293.1499938964844,0.2293497920036316,-4481.1767578125,304.1796264648437,0.7394488453865051,0.2560856640338897,0.2347593605518341,293.35308837890625,297.1499938964844,293.1499938964844,0.4085498750209808,-7386.13525390625,304.1977233886719,0.8556748628616333,0.4035668075084686,0.3865006566047668,293.2096862792969,297.1499938964844,293.1499938964844,0.5116648077964783,-6500.5986328125,304.1730651855469,0.9086908102035522,0.4843190908432007,0.3406943380832672,293.207763671875,297.1499938964844,293.1499938964844,0.5986741185188293,-9928.0849609375,304.17486572265625,0.9514139890670776,0.5471962690353394,0.5202672481536865,293.197265625,297.1499938964844,293.1499938964844,0.0212954301387071,-4730.548828125,304.1568603515625,0.4016569852828979,0.0503862425684928,0.2472904771566391,288.3868408203125,291.1499938964844,259.03094482421875,258.7322692871094,279.1701965332031,293.2949523925781,288.3902282714844,1.0,0.439969927072525,0.6218952536582947,0.6218952536582947,1.0,1.0,-2.076003313064575,0.8559896945953369,1.2200136184692385,0.3766613006591797,0.0,0.0,1.0,128.5441436767578,131.0,79.79224395751953,-19393.576171875,962.5294189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440124511719,307.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4445521235466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004511638835538,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377400,293.31005859375,297.1499938964844,293.1499938964844,0.2293497920036316,-4481.1767578125,304.1796264648437,0.7394488453865051,0.2560856640338897,0.2347593605518341,293.35308837890625,297.1499938964844,293.1499938964844,0.4085498750209808,-7386.13525390625,304.1977233886719,0.8556748628616333,0.4035668075084686,0.3865006566047668,293.2096862792969,297.1499938964844,293.1499938964844,0.5116648077964783,-6500.5986328125,304.1730651855469,0.9086908102035522,0.4843190908432007,0.3406943380832672,293.207763671875,297.1499938964844,293.1499938964844,0.5986741185188293,-9928.0849609375,304.17486572265625,0.9514139890670776,0.5471962690353394,0.5202672481536865,293.197265625,297.1499938964844,293.1499938964844,0.0212954301387071,-4730.548828125,304.1568603515625,0.4016569852828979,0.0503862425684928,0.2472904771566391,288.3868408203125,291.1499938964844,259.03094482421875,258.7322692871094,279.1701965332031,293.2949523925781,288.3902282714844,1.0,0.439969927072525,0.6218952536582947,0.6218952536582947,1.0,1.0,-2.076003313064575,0.8559896945953369,1.2200136184692385,0.3766613006591797,0.0,0.0,1.0,128.5441436767578,131.0,79.79224395751953,-19393.576171875,962.5294189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440124511719,307.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4445521235466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004511638835538,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377460,293.31256103515625,297.1499938964844,293.1499938964844,0.2234445214271545,-4389.75146484375,304.1795959472656,0.7320685982704163,0.2515175938606262,0.2307938635349273,293.3600158691406,297.1499938964844,293.1499938964844,0.3985999822616577,-7245.8291015625,304.1983642578125,0.8471423983573914,0.3970125317573547,0.3804991245269775,293.21246337890625,297.1499938964844,293.1499938964844,0.5067543983459473,-6452.21484375,304.17352294921875,0.9024914503097534,0.4822444319725036,0.3393596708774566,293.2113647460937,297.1499938964844,293.1499938964844,0.5931111574172974,-9856.7822265625,304.1758117675781,0.9447002410888672,0.5449982285499573,0.5183498859405518,293.1994323730469,297.1499938964844,293.1499938964844,0.0205741692334413,-4631.21728515625,304.1349792480469,0.3967418074607849,0.050000000745058,0.2443994730710983,288.4433288574219,291.1499938964844,259.0575866699219,258.7537536621094,279.1718139648437,293.2994689941406,288.4462890625,1.0,0.4398532211780548,0.6241808533668518,0.6241808533668518,1.0,1.0,-2.056650400161743,0.8487371206283569,1.2079132795333862,0.37359619140625,0.0,0.0,1.0,131.1727752685547,134.0,77.0289306640625,-19316.47265625,953.3998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6595153808594,307.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4423865079879761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004489660495892,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377520,293.31256103515625,297.1499938964844,293.1499938964844,0.2234445214271545,-4389.75146484375,304.1795959472656,0.7320685982704163,0.2515175938606262,0.2307938635349273,293.3600158691406,297.1499938964844,293.1499938964844,0.3985999822616577,-7245.8291015625,304.1983642578125,0.8471423983573914,0.3970125317573547,0.3804991245269775,293.21246337890625,297.1499938964844,293.1499938964844,0.5067543983459473,-6452.21484375,304.17352294921875,0.9024914503097534,0.4822444319725036,0.3393596708774566,293.2113647460937,297.1499938964844,293.1499938964844,0.5931111574172974,-9856.7822265625,304.1758117675781,0.9447002410888672,0.5449982285499573,0.5183498859405518,293.1994323730469,297.1499938964844,293.1499938964844,0.0205741692334413,-4631.21728515625,304.1349792480469,0.3967418074607849,0.050000000745058,0.2443994730710983,288.4433288574219,291.1499938964844,259.0575866699219,258.7537536621094,279.1718139648437,293.2994689941406,288.4462890625,1.0,0.4398532211780548,0.6241808533668518,0.6241808533668518,1.0,1.0,-2.056650400161743,0.8487371206283569,1.2079132795333862,0.37359619140625,0.0,0.0,1.0,131.1727752685547,134.0,77.0289306640625,-19316.47265625,953.3998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6595153808594,307.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4423865079879761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004489660495892,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377580,293.3149719238281,297.1499938964844,293.1499938964844,0.2177184820175171,-4300.73681640625,304.17926025390625,0.7250673770904541,0.2469130605459213,0.2267889678478241,293.3668212890625,297.1499938964844,293.1499938964844,0.3888498544692993,-7107.78857421875,304.198486328125,0.8391403555870056,0.3903143107891083,0.3743528723716736,293.21502685546875,297.1499938964844,293.1499938964844,0.50215744972229,-6407.0908203125,304.17333984375,0.8970229625701904,0.480141133069992,0.3379900455474853,293.2147216796875,297.1499938964844,293.1499938964844,0.587891697883606,-9790.2451171875,304.1759033203125,0.9384427070617676,0.5427612662315369,0.5163753032684326,293.2033996582031,297.1499938964844,293.1499938964844,0.0204451642930507,-4618.91455078125,304.0995483398437,0.3945410847663879,0.050000000745058,0.2449042201042175,288.4899597167969,291.1499938964844,259.0922241210937,258.7824401855469,279.1734313964844,293.30438232421875,288.4925842285156,1.0,0.4400408565998077,0.6265988349914551,0.6265988349914551,1.0,1.0,-2.041049003601074,0.8432263731956482,1.1978225708007812,0.3715271949768066,0.0,0.0,1.0,133.63729858398438,137.0,67.59571838378906,-19250.07421875,947.3036499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.666015625,307.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4402676224708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004468156548682,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377640,293.3149719238281,297.1499938964844,293.1499938964844,0.2177184820175171,-4300.73681640625,304.17926025390625,0.7250673770904541,0.2469130605459213,0.2267889678478241,293.3668212890625,297.1499938964844,293.1499938964844,0.3888498544692993,-7107.78857421875,304.198486328125,0.8391403555870056,0.3903143107891083,0.3743528723716736,293.21502685546875,297.1499938964844,293.1499938964844,0.50215744972229,-6407.0908203125,304.17333984375,0.8970229625701904,0.480141133069992,0.3379900455474853,293.2147216796875,297.1499938964844,293.1499938964844,0.587891697883606,-9790.2451171875,304.1759033203125,0.9384427070617676,0.5427612662315369,0.5163753032684326,293.2033996582031,297.1499938964844,293.1499938964844,0.0204451642930507,-4618.91455078125,304.0995483398437,0.3945410847663879,0.050000000745058,0.2449042201042175,288.4899597167969,291.1499938964844,259.0922241210937,258.7824401855469,279.1734313964844,293.30438232421875,288.4925842285156,1.0,0.4400408565998077,0.6265988349914551,0.6265988349914551,1.0,1.0,-2.041049003601074,0.8432263731956482,1.1978225708007812,0.3715271949768066,0.0,0.0,1.0,133.63729858398438,137.0,67.59571838378906,-19250.07421875,947.3036499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.666015625,307.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4402676224708557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004468156548682,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377700,293.316162109375,297.1499938964844,293.1499938964844,0.2148866504430771,-4256.525390625,304.1791076660156,0.721458911895752,0.2445880621671676,0.2247718721628189,293.3702087402344,297.1499938964844,293.1499938964844,0.3839885890483856,-7038.6572265625,304.1985168457031,0.8350815176963806,0.3869013786315918,0.3712258040904999,293.2162170410156,297.1499938964844,293.1499938964844,0.499918669462204,-6385.10546875,304.17315673828125,0.8942161202430725,0.4790798723697662,0.3373021185398102,293.21630859375,297.1499938964844,293.1499938964844,0.5853440761566162,-9757.77734375,304.1758117675781,0.93518728017807,0.5416299700737,0.5153806209564209,293.2059631347656,297.1499938964844,293.1499938964844,0.0203627441078424,-4611.83642578125,304.0796203613281,0.3933811783790588,0.050000000745058,0.2451899945735931,288.5117492675781,291.1499938964844,259.1127319335937,258.7996520996094,279.1746520996094,293.3070068359375,288.5143127441406,1.0,0.4401985108852386,0.6279243230819702,0.6279243230819702,1.0,1.0,-2.033193588256836,0.8405043482780457,1.1926891803741455,0.370543509721756,0.0,0.0,1.0,134.95631408691406,137.0,64.34323120117188,-19214.470703125,944.5192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66607666015625,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4392346143722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004457673057913,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
