time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377760,293.3173522949219,297.1499938964844,293.1499938964844,0.2120639532804489,-4212.3193359375,304.1789245605469,0.7177573442459106,0.2422473132610321,0.2227418422698974,293.37359619140625,297.1499938964844,293.1499938964844,0.3791186213493347,-6969.17431640625,304.19854736328125,0.8309931755065918,0.3834443688392639,0.368058979511261,293.2174072265625,297.1499938964844,293.1499938964844,0.4976989328861236,-6363.27880859375,304.1730041503906,0.8913838863372803,0.4780090749263763,0.3366095721721649,293.21783447265625,297.1499938964844,293.1499938964844,0.5828155279159546,-9725.5205078125,304.1757202148437,0.9318802952766418,0.5404873490333557,0.5143778920173645,293.20880126953125,297.1499938964844,293.1499938964844,0.0202790983021259,-4604.67724609375,304.0584411621094,0.3921785950660705,0.050000000745058,0.2454835921525955,288.53302001953125,291.1499938964844,259.1354675292969,258.8188781738281,279.17608642578125,293.3097229003906,288.5355224609375,1.0,0.4403839707374573,0.6293390393257141,0.6293390393257141,1.0,1.0,-2.0252692699432373,0.837794840335846,1.1874743700027466,0.3695900440216064,0.0,0.0,1.0,136.318359375,140.0,61.94435119628906,-19177.521484375,941.8264770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,307.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4382174909114837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004447350220289,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377820,293.3197326660156,297.1499938964844,293.1499938964844,0.2064384073019027,-4123.79248046875,304.1786804199219,0.7099649310112,0.2375258356332779,0.2186470925807953,293.38037109375,297.1499938964844,293.1499938964844,0.3693337142467499,-6828.84765625,304.1986694335937,0.8227224349975586,0.3764023184776306,0.3616075813770294,293.2196960449219,297.1499938964844,293.1499938964844,0.4932810068130493,-6319.7275390625,304.1726989746094,0.8856987357139587,0.4758347868919372,0.3352058231830597,293.2208251953125,297.1499938964844,293.1499938964844,0.5777772068977356,-9661.0986328125,304.175537109375,0.9252036213874816,0.5381640791893005,0.5123422145843506,293.21502685546875,297.1499938964844,293.1499938964844,0.0201035365462303,-4589.87646484375,304.0128479003906,0.3896580636501312,0.050000000745058,0.2460888773202896,288.57470703125,291.1499938964844,259.1878662109375,258.86358642578125,279.1795349121094,293.3153686523437,288.5771789550781,1.0,0.4408098757266998,0.6324648261070251,0.6324648261070251,1.0,1.0,-2.0092008113861084,0.8324164152145386,1.1767842769622805,0.3677795827388763,0.0,0.0,1.0,139.13653564453125,143.0,59.131385803222656,-19100.431640625,936.5787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6592102050781,307.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4362239241600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004427118401508,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377880,293.3197326660156,297.1499938964844,293.1499938964844,0.2064384073019027,-4123.79248046875,304.1786804199219,0.7099649310112,0.2375258356332779,0.2186470925807953,293.38037109375,297.1499938964844,293.1499938964844,0.3693337142467499,-6828.84765625,304.1986694335937,0.8227224349975586,0.3764023184776306,0.3616075813770294,293.2196960449219,297.1499938964844,293.1499938964844,0.4932810068130493,-6319.7275390625,304.1726989746094,0.8856987357139587,0.4758347868919372,0.3352058231830597,293.2208251953125,297.1499938964844,293.1499938964844,0.5777772068977356,-9661.0986328125,304.175537109375,0.9252036213874816,0.5381640791893005,0.5123422145843506,293.21502685546875,297.1499938964844,293.1499938964844,0.0201035365462303,-4589.87646484375,304.0128479003906,0.3896580636501312,0.050000000745058,0.2460888773202896,288.57470703125,291.1499938964844,259.1878662109375,258.86358642578125,279.1795349121094,293.3153686523437,288.5771789550781,1.0,0.4408098757266998,0.6324648261070251,0.6324648261070251,1.0,1.0,-2.0092008113861084,0.8324164152145386,1.1767842769622805,0.3677795827388763,0.0,0.0,1.0,139.13653564453125,143.0,59.131385803222656,-19100.431640625,936.5787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6592102050781,307.4805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4362239241600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004427118401508,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
377940,293.322021484375,297.1499938964844,293.1499938964844,0.2008353918790817,-4035.032958984375,304.178466796875,0.7016456127166748,0.2327639460563659,0.2145146429538726,293.3871459960937,297.1499938964844,293.1499938964844,0.359467089176178,-6686.34765625,304.1988830566406,0.8142251968383789,0.3691946864128113,0.3549999594688415,293.2219543457031,297.1499938964844,293.1499938964844,0.4888505637645721,-6275.87939453125,304.1725158691406,0.8800451755523682,0.4736133515834808,0.3337720930576324,293.22369384765625,297.1499938964844,293.1499938964844,0.5727179646492004,-9596.1650390625,304.17547607421875,0.9185693264007568,0.5357861518859863,0.5102590322494507,293.2218017578125,297.1499938964844,293.1499938964844,0.0199168808758258,-4574.2109375,303.9634094238281,0.3870312571525574,0.050000000745058,0.2467113584280014,288.6162109375,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.3212890625,288.61871337890625,1.0,0.4412794113159179,0.636038064956665,0.636038064956665,1.0,1.0,-1.99282705783844,0.8271004557609558,1.165726661682129,0.3661091923713684,0.0,0.0,1.0,142.0430908203125,146.0,58.30203628540039,-19020.109375,931.3731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65191650390625,307.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4342747330665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004407336236909,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378000,293.322021484375,297.1499938964844,293.1499938964844,0.2008353918790817,-4035.032958984375,304.178466796875,0.7016456127166748,0.2327639460563659,0.2145146429538726,293.3871459960937,297.1499938964844,293.1499938964844,0.359467089176178,-6686.34765625,304.1988830566406,0.8142251968383789,0.3691946864128113,0.3549999594688415,293.2219543457031,297.1499938964844,293.1499938964844,0.4888505637645721,-6275.87939453125,304.1725158691406,0.8800451755523682,0.4736133515834808,0.3337720930576324,293.22369384765625,297.1499938964844,293.1499938964844,0.5727179646492004,-9596.1650390625,304.17547607421875,0.9185693264007568,0.5357861518859863,0.5102590322494507,293.2218017578125,297.1499938964844,293.1499938964844,0.0199168808758258,-4574.2109375,303.9634094238281,0.3870312571525574,0.050000000745058,0.2467113584280014,288.6162109375,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.3212890625,288.61871337890625,1.0,0.4412794113159179,0.636038064956665,0.636038064956665,1.0,1.0,-1.99282705783844,0.8271004557609558,1.165726661682129,0.3661091923713684,0.0,0.0,1.0,142.0430908203125,146.0,58.30203628540039,-19020.109375,931.3731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65191650390625,307.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4342747330665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004407336236909,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378060,293.3233642578125,297.1499938964844,293.1499938964844,0.1953576803207397,-3947.717041015625,304.1781005859375,0.6933981776237488,0.2281274497509002,0.2104393988847732,293.3930358886719,297.1499938964844,293.1499938964844,0.3496289849281311,-6543.3310546875,304.198974609375,0.8053812980651855,0.3619879484176636,0.3483334183692932,293.2234191894531,297.1499938964844,293.1499938964844,0.4844955801963806,-6232.7001953125,304.1722717285156,0.8745888471603394,0.4714919924736023,0.3323687016963959,293.2257385253906,297.1499938964844,293.1499938964844,0.5677277445793152,-9532.0185546875,304.17529296875,0.912246584892273,0.5335031151771545,0.5082108974456787,293.2279663085937,297.1499938964844,293.1499938964844,0.0197333861142396,-4558.54638671875,303.9134521484375,0.3844712376594543,0.050000000745058,0.2473359704017639,288.6577453613281,291.1499938964844,259.3175354003906,258.9750366210937,279.187255859375,293.3266296386719,288.66021728515625,1.0,0.4417818188667297,0.639954149723053,0.639954149723053,1.0,1.0,-1.9765321016311648,0.8219435811042786,1.1545885801315308,0.3645805120468139,0.0,0.0,1.0,144.96719360351562,149.0,57.86429977416992,-18939.810546875,926.3186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.644287109375,307.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4323585629463196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004387889639474,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378120,293.3233642578125,297.1499938964844,293.1499938964844,0.1953576803207397,-3947.717041015625,304.1781005859375,0.6933981776237488,0.2281274497509002,0.2104393988847732,293.3930358886719,297.1499938964844,293.1499938964844,0.3496289849281311,-6543.3310546875,304.198974609375,0.8053812980651855,0.3619879484176636,0.3483334183692932,293.2234191894531,297.1499938964844,293.1499938964844,0.4844955801963806,-6232.7001953125,304.1722717285156,0.8745888471603394,0.4714919924736023,0.3323687016963959,293.2257385253906,297.1499938964844,293.1499938964844,0.5677277445793152,-9532.0185546875,304.17529296875,0.912246584892273,0.5335031151771545,0.5082108974456787,293.2279663085937,297.1499938964844,293.1499938964844,0.0197333861142396,-4558.54638671875,303.9134521484375,0.3844712376594543,0.050000000745058,0.2473359704017639,288.6577453613281,291.1499938964844,259.3175354003906,258.9750366210937,279.187255859375,293.3266296386719,288.66021728515625,1.0,0.4417818188667297,0.639954149723053,0.639954149723053,1.0,1.0,-1.9765321016311648,0.8219435811042786,1.1545885801315308,0.3645805120468139,0.0,0.0,1.0,144.96719360351562,149.0,57.86429977416992,-18939.810546875,926.3186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.644287109375,307.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4323585629463196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004387889639474,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378180,293.32373046875,297.1499938964844,293.1499938964844,0.190150648355484,-3864.24853515625,304.1773986816406,0.6854661107063293,0.223662868142128,0.2065333575010299,293.3978881835937,297.1499938964844,293.1499938964844,0.3400128781795501,-6402.728515625,304.1986694335937,0.796415388584137,0.3548454046249389,0.3417379856109619,293.2240600585937,297.1499938964844,293.1499938964844,0.4803929924964905,-6192.060546875,304.17169189453125,0.8694592118263245,0.4695019721984863,0.331070601940155,293.22686767578125,297.1499938964844,293.1499938964844,0.5630031824111938,-9471.3837890625,304.1747436523437,0.9064619541168212,0.5313544273376465,0.5063061118125916,293.23291015625,297.1499938964844,293.1499938964844,0.0195597596466541,-4543.5361328125,303.8653564453125,0.3820236623287201,0.050000000745058,0.2479523122310638,288.6979064941406,291.1499938964844,259.3857116699219,259.0326232910156,279.18963623046875,293.3309631347656,288.7003479003906,1.0,0.4423359930515289,0.6440437436103821,0.6440437436103821,1.0,1.0,-1.9608147144317627,0.8170548677444458,1.143759846687317,0.3631969094276428,0.0,0.0,1.0,147.86569213867188,152.0,56.31660842895508,-18862.0234375,921.7198486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63623046875,307.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.430478572845459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000436881033238,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378240,293.32373046875,297.1499938964844,293.1499938964844,0.190150648355484,-3864.24853515625,304.1773986816406,0.6854661107063293,0.223662868142128,0.2065333575010299,293.3978881835937,297.1499938964844,293.1499938964844,0.3400128781795501,-6402.728515625,304.1986694335937,0.796415388584137,0.3548454046249389,0.3417379856109619,293.2240600585937,297.1499938964844,293.1499938964844,0.4803929924964905,-6192.060546875,304.17169189453125,0.8694592118263245,0.4695019721984863,0.331070601940155,293.22686767578125,297.1499938964844,293.1499938964844,0.5630031824111938,-9471.3837890625,304.1747436523437,0.9064619541168212,0.5313544273376465,0.5063061118125916,293.23291015625,297.1499938964844,293.1499938964844,0.0195597596466541,-4543.5361328125,303.8653564453125,0.3820236623287201,0.050000000745058,0.2479523122310638,288.6979064941406,291.1499938964844,259.3857116699219,259.0326232910156,279.18963623046875,293.3309631347656,288.7003479003906,1.0,0.4423359930515289,0.6440437436103821,0.6440437436103821,1.0,1.0,-1.9608147144317627,0.8170548677444458,1.143759846687317,0.3631969094276428,0.0,0.0,1.0,147.86569213867188,152.0,56.31660842895508,-18862.0234375,921.7198486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63623046875,307.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.430478572845459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000436881033238,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378300,293.3236999511719,297.1499938964844,293.1499938964844,0.1876169294118881,-3823.4443359375,304.1770324707031,0.6815800666809082,0.2214651107788086,0.204616978764534,293.40008544921875,297.1499938964844,293.1499938964844,0.3352583646774292,-6332.86279296875,304.198486328125,0.7919608950614929,0.3512698411941528,0.3384421765804291,293.2242736816406,297.1499938964844,293.1499938964844,0.4783965647220611,-6172.25537109375,304.1713562011719,0.8669710159301758,0.4685225188732147,0.3304376006126404,293.227294921875,297.1499938964844,293.1499938964844,0.5607020258903503,-9441.8173828125,304.1744079589844,0.9037469029426576,0.530297040939331,0.505376935005188,293.23504638671875,297.1499938964844,293.1499938964844,0.0194758456200361,-4536.2333984375,303.8417663574219,0.3808270990848541,0.050000000745058,0.2482607811689376,288.7175598144531,291.1499938964844,259.4200134277344,259.061279296875,279.19061279296875,293.3328857421875,288.719970703125,1.0,0.4426298141479492,0.6461517214775085,0.6461517214775085,1.0,1.0,-1.9530500173568728,0.8146511912345886,1.1383988857269287,0.3625264465808868,0.0,0.0,1.0,149.3203582763672,152.0,55.57526016235352,-18823.376953125,919.5274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6319885253906,307.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4295530617237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004359417362138,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378360,293.3236083984375,297.1499938964844,293.1499938964844,0.1851194351911544,-3783.093994140625,304.1766662597656,0.677741527557373,0.2192852944135666,0.2027177512645721,293.4022216796875,297.1499938964844,293.1499938964844,0.3305269479751587,-6263.08837890625,304.1982727050781,0.7875216007232666,0.3476853668689728,0.3351393342018127,293.22442626953125,297.1499938964844,293.1499938964844,0.4764211177825928,-6152.626953125,304.17108154296875,0.8645230531692505,0.4675467312335968,0.3298085033893585,293.2276611328125,297.1499938964844,293.1499938964844,0.5584248304367065,-9412.513671875,304.17413330078125,0.9011334776878356,0.5292437076568604,0.5044535398483276,293.23699951171875,297.1499938964844,293.1499938964844,0.0193933378905057,-4529.01416015625,303.8183288574219,0.3796457648277282,0.050000000745058,0.2485701143741607,288.7370300292969,291.1499938964844,259.4544677734375,259.0898742675781,279.1915588378906,293.334716796875,288.7394104003906,1.0,0.4429324567317962,0.6483020782470703,0.6483020782470703,1.0,1.0,-1.945310115814209,0.8122562170028687,1.1330538988113403,0.3618595600128174,0.0,0.0,1.0,150.78114318847656,155.0,54.98307037353516,-18784.732421875,917.3794555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6277160644531,307.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4286365807056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004350116651039,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378420,293.3231811523437,297.1499938964844,293.1499938964844,0.1802194714546203,-3703.540771484375,304.1759338378906,0.670215904712677,0.2149723023176193,0.1989632099866867,293.4062194824219,297.1499938964844,293.1499938964844,0.3211167156696319,-6123.55419921875,304.1978759765625,0.7787033915519714,0.3404825627803802,0.3285042643547058,293.2247314453125,297.1499938964844,293.1499938964844,0.4725102186203003,-6113.662109375,304.1705627441406,0.859740674495697,0.465599000453949,0.3285549879074096,293.22833251953125,297.1499938964844,293.1499938964844,0.5539153218269348,-9354.3271484375,304.1736145019531,0.896003782749176,0.5271400809288025,0.5026130080223083,293.24053955078125,297.1499938964844,293.1499938964844,0.0192310120910406,-4514.67236328125,303.7718200683594,0.377328485250473,0.050000000745058,0.2491912394762039,288.7757568359375,291.1499938964844,259.5238037109375,259.1468200683594,279.193359375,293.338134765625,288.7781677246094,1.0,0.4435582756996155,0.6527314782142639,0.6527314782142639,1.0,1.0,-1.9298641681671145,0.8074710369110107,1.1223931312561035,0.3605231642723083,0.0,0.0,1.0,153.71949768066406,158.0,54.29618453979492,-18707.36328125,913.1726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61932373046875,307.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.426827073097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004331752134021,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378480,293.3231811523437,297.1499938964844,293.1499938964844,0.1802194714546203,-3703.540771484375,304.1759338378906,0.670215904712677,0.2149723023176193,0.1989632099866867,293.4062194824219,297.1499938964844,293.1499938964844,0.3211167156696319,-6123.55419921875,304.1978759765625,0.7787033915519714,0.3404825627803802,0.3285042643547058,293.2247314453125,297.1499938964844,293.1499938964844,0.4725102186203003,-6113.662109375,304.1705627441406,0.859740674495697,0.465599000453949,0.3285549879074096,293.22833251953125,297.1499938964844,293.1499938964844,0.5539153218269348,-9354.3271484375,304.1736145019531,0.896003782749176,0.5271400809288025,0.5026130080223083,293.24053955078125,297.1499938964844,293.1499938964844,0.0192310120910406,-4514.67236328125,303.7718200683594,0.377328485250473,0.050000000745058,0.2491912394762039,288.7757568359375,291.1499938964844,259.5238037109375,259.1468200683594,279.193359375,293.338134765625,288.7781677246094,1.0,0.4435582756996155,0.6527314782142639,0.6527314782142639,1.0,1.0,-1.9298641681671145,0.8074710369110107,1.1223931312561035,0.3605231642723083,0.0,0.0,1.0,153.71949768066406,158.0,54.29618453979492,-18707.36328125,913.1726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61932373046875,307.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.426827073097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004331752134021,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378540,293.3225402832031,297.1499938964844,293.1499938964844,0.1754350364208221,-3625.348388671875,304.1752624511719,0.6629154682159424,0.210718497633934,0.1952628344297409,293.40997314453125,297.1499938964844,293.1499938964844,0.3117595911026001,-5983.76220703125,304.197509765625,0.7699954509735107,0.3332284092903137,0.3218218684196472,293.2250061035156,297.1499938964844,293.1499938964844,0.468631237745285,-6074.87109375,304.1701965332031,0.8551051616668701,0.4636521935462951,0.3273032307624817,293.2289428710937,297.1499938964844,293.1499938964844,0.5494399070739746,-9296.3583984375,304.1731872558594,0.8909866809844971,0.5250349640846252,0.500773012638092,293.24365234375,297.1499938964844,293.1499938964844,0.0190703887492418,-4500.26513671875,303.7254333496094,0.3750724196434021,0.050000000745058,0.2498151212930679,288.81451416015625,291.1499938964844,259.5936889648437,259.2035217285156,279.1951599121094,293.34130859375,288.81695556640625,1.0,0.4442045986652374,0.6573410034179688,0.6573410034179688,1.0,1.0,-1.9144326448440552,0.8026766777038574,1.1117559671401978,0.3591734766960144,0.0,0.0,1.0,156.676513671875,161.0,54.210784912109375,-18629.91796875,909.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.611572265625,307.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.425043374300003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004313650133553,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378600,293.3225402832031,297.1499938964844,293.1499938964844,0.1754350364208221,-3625.348388671875,304.1752624511719,0.6629154682159424,0.210718497633934,0.1952628344297409,293.40997314453125,297.1499938964844,293.1499938964844,0.3117595911026001,-5983.76220703125,304.197509765625,0.7699954509735107,0.3332284092903137,0.3218218684196472,293.2250061035156,297.1499938964844,293.1499938964844,0.468631237745285,-6074.87109375,304.1701965332031,0.8551051616668701,0.4636521935462951,0.3273032307624817,293.2289428710937,297.1499938964844,293.1499938964844,0.5494399070739746,-9296.3583984375,304.1731872558594,0.8909866809844971,0.5250349640846252,0.500773012638092,293.24365234375,297.1499938964844,293.1499938964844,0.0190703887492418,-4500.26513671875,303.7254333496094,0.3750724196434021,0.050000000745058,0.2498151212930679,288.81451416015625,291.1499938964844,259.5936889648437,259.2035217285156,279.1951599121094,293.34130859375,288.81695556640625,1.0,0.4442045986652374,0.6573410034179688,0.6573410034179688,1.0,1.0,-1.9144326448440552,0.8026766777038574,1.1117559671401978,0.3591734766960144,0.0,0.0,1.0,156.676513671875,161.0,54.210784912109375,-18629.91796875,909.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.611572265625,307.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.425043374300003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004313650133553,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378660,293.3217468261719,297.1499938964844,293.1499938964844,0.1707522720098495,-3548.304443359375,304.1746520996094,0.6558572053909302,0.2065052390098571,0.1916085034608841,293.41363525390625,297.1499938964844,293.1499938964844,0.3024370372295379,-5843.408203125,304.1972045898437,0.7614265084266663,0.3258991837501526,0.3150800168514251,293.2252502441406,297.1499938964844,293.1499938964844,0.4647693634033203,-6036.1103515625,304.1698913574219,0.850611686706543,0.4617033898830414,0.326051115989685,293.2294616699219,297.1499938964844,293.1499938964844,0.5449807047843933,-9238.3818359375,304.17291259765625,0.8860839605331421,0.5229247808456421,0.4989295601844787,293.2464904785156,297.1499938964844,293.1499938964844,0.0189098883420228,-4485.6298828125,303.678955078125,0.3728774785995483,0.050000000745058,0.2504412829875946,288.85357666015625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968078613281,293.343505859375,288.8560791015625,1.0,0.4448646605014801,0.6621123552322388,0.6621123552322388,1.0,1.0,-1.8989834785461424,0.7978430390357971,1.101140379905701,0.3577872812747955,0.0,0.0,1.0,159.64883422851562,164.0,54.51409149169922,-18552.548828125,904.9461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6048278808594,307.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4232787489891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000429574138252,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378720,293.3217468261719,297.1499938964844,293.1499938964844,0.1707522720098495,-3548.304443359375,304.1746520996094,0.6558572053909302,0.2065052390098571,0.1916085034608841,293.41363525390625,297.1499938964844,293.1499938964844,0.3024370372295379,-5843.408203125,304.1972045898437,0.7614265084266663,0.3258991837501526,0.3150800168514251,293.2252502441406,297.1499938964844,293.1499938964844,0.4647693634033203,-6036.1103515625,304.1698913574219,0.850611686706543,0.4617033898830414,0.326051115989685,293.2294616699219,297.1499938964844,293.1499938964844,0.5449807047843933,-9238.3818359375,304.17291259765625,0.8860839605331421,0.5229247808456421,0.4989295601844787,293.2464904785156,297.1499938964844,293.1499938964844,0.0189098883420228,-4485.6298828125,303.678955078125,0.3728774785995483,0.050000000745058,0.2504412829875946,288.85357666015625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968078613281,293.343505859375,288.8560791015625,1.0,0.4448646605014801,0.6621123552322388,0.6621123552322388,1.0,1.0,-1.8989834785461424,0.7978430390357971,1.101140379905701,0.3577872812747955,0.0,0.0,1.0,159.64883422851562,164.0,54.51409149169922,-18552.548828125,904.9461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6048278808594,307.6033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4232787489891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000429574138252,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378780,293.3216857910156,297.1499938964844,293.1499938964844,0.1660392731428146,-3470.19384765625,304.17431640625,0.648901104927063,0.2021709084510803,0.1878852993249893,293.41815185546875,297.1499938964844,293.1499938964844,0.2929800450801849,-5699.79052734375,304.1972351074219,0.7528862357139587,0.3183040916919708,0.3081384897232055,293.2255249023437,297.1499938964844,293.1499938964844,0.4608907997608185,-5997.0283203125,304.16973876953125,0.8462182879447937,0.459738552570343,0.3247917592525482,293.23004150390625,297.1499938964844,293.1499938964844,0.5405004620552063,-9179.8916015625,304.1727294921875,0.8812586665153503,0.520796000957489,0.4970738887786865,293.24920654296875,297.1499938964844,293.1499938964844,0.0187481958419084,-4470.60009765625,303.632080078125,0.3707231283187866,0.050000000745058,0.2510753273963928,288.8935241699219,291.1499938964844,259.7350158691406,259.3162536621094,279.1989440917969,293.3459167480469,288.8961486816406,1.0,0.4455205500125885,0.6671088337898254,0.6671088337898254,1.0,1.0,-1.8831982612609863,0.7928429245948792,1.090355396270752,0.3563081324100494,0.0,0.0,1.0,162.65895080566406,152.0,55.7793083190918,-18473.5859375,900.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995788574219,307.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4215233623981476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004277926054783,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378840,293.3216857910156,297.1499938964844,293.1499938964844,0.1660392731428146,-3470.19384765625,304.17431640625,0.648901104927063,0.2021709084510803,0.1878852993249893,293.41815185546875,297.1499938964844,293.1499938964844,0.2929800450801849,-5699.79052734375,304.1972351074219,0.7528862357139587,0.3183040916919708,0.3081384897232055,293.2255249023437,297.1499938964844,293.1499938964844,0.4608907997608185,-5997.0283203125,304.16973876953125,0.8462182879447937,0.459738552570343,0.3247917592525482,293.23004150390625,297.1499938964844,293.1499938964844,0.5405004620552063,-9179.8916015625,304.1727294921875,0.8812586665153503,0.520796000957489,0.4970738887786865,293.24920654296875,297.1499938964844,293.1499938964844,0.0187481958419084,-4470.60009765625,303.632080078125,0.3707231283187866,0.050000000745058,0.2510753273963928,288.8935241699219,291.1499938964844,259.7350158691406,259.3162536621094,279.1989440917969,293.3459167480469,288.8961486816406,1.0,0.4455205500125885,0.6671088337898254,0.6671088337898254,1.0,1.0,-1.8831982612609863,0.7928429245948792,1.090355396270752,0.3563081324100494,0.0,0.0,1.0,162.65895080566406,152.0,55.7793083190918,-18473.5859375,900.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995788574219,307.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4215233623981476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004277926054783,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378900,293.3216857910156,297.1499938964844,293.1499938964844,0.1635717749595642,-3429.03515625,304.17437744140625,0.6469605565071106,0.1999961733818054,0.1859139949083328,293.4205627441406,297.1499938964844,293.1499938964844,0.2880745530128479,-5624.72119140625,304.19757080078125,0.7503606081008911,0.3144374191761017,0.3044954836368561,293.22564697265625,297.1499938964844,293.1499938964844,0.4588197469711303,-5976.00537109375,304.169921875,0.8460332155227661,0.4587611854076385,0.3240993022918701,293.23028564453125,297.1499938964844,293.1499938964844,0.538119912147522,-9148.5625,304.1729431152344,0.8810805082321167,0.5197343230247498,0.4960596859455108,293.2504577636719,297.1499938964844,293.1499938964844,0.0186079647392034,-4455.77587890625,303.6087341308594,0.3709773123264313,0.050000000745058,0.2510000765323639,288.9146423339844,291.1499938964844,259.7706604003906,259.34429931640625,279.2004699707031,293.3473205566406,288.91748046875,1.0,0.4438240230083465,0.6697486639022827,0.6697486639022827,1.0,1.0,-1.8743184804916384,0.7899014353752136,1.0844169855117798,0.3553542792797088,0.0,0.0,1.0,162.04840087890625,152.0,57.97583770751953,-18429.509765625,890.9160766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5980224609375,307.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4206414222717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004268975753802,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
378960,293.32147216796875,297.1499938964844,293.1499938964844,0.1610711514949798,-3387.150634765625,304.17449951171875,0.6459439992904663,0.1978602707386016,0.1839194595813751,293.4228210449219,297.1499938964844,293.1499938964844,0.2830850780010223,-5548.0029296875,304.197998046875,0.7488570809364319,0.3105668425559997,0.3007875084877014,293.22564697265625,297.1499938964844,293.1499938964844,0.4566474854946136,-5953.86767578125,304.1702575683594,0.8470507264137268,0.4578019976615906,0.3233801126480102,293.2304382324219,297.1499938964844,293.1499938964844,0.5356241464614868,-9115.57421875,304.1733093261719,0.8822397589683533,0.5186871886253357,0.4950064718723297,293.2516174316406,297.1499938964844,293.1499938964844,0.0184323862195014,-4436.35205078125,303.5857238769531,0.3720278739929199,0.050000000745058,0.2506905496120453,288.93756103515625,291.1499938964844,259.8064270019531,259.3723449707031,279.2020874023437,293.3486328125,288.94061279296875,1.0,0.4413080215454101,0.6724752187728882,0.6724752187728882,1.0,1.0,-1.864971399307251,0.7867531776428223,1.0782182216644287,0.3542801439762115,0.0,0.0,1.0,160.1767578125,140.0,61.33441162109375,-18383.80078125,876.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5979919433594,307.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.419745922088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004259887500666,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379020,293.3204650878906,297.1499938964844,293.1499938964844,0.1560911387205124,-3303.255126953125,304.17462158203125,0.6458038091659546,0.1937183588743209,0.1799532622098922,293.42681884765625,297.1499938964844,293.1499938964844,0.2730147838592529,-5392.1396484375,304.19879150390625,0.7478723526000977,0.3028439283370971,0.2932837307453155,293.2253723144531,297.1499938964844,293.1499938964844,0.4521257579326629,-5907.64404296875,304.1710205078125,0.8515791296958923,0.4559375941753387,0.3219098448753357,293.2304992675781,297.1499938964844,293.1499938964844,0.5304203629493713,-9046.560546875,304.1742248535156,0.8873091340065002,0.5166376233100891,0.4928474426269531,293.25347900390625,297.1499938964844,293.1499938964844,0.0180208496749401,-4388.91357421875,303.540771484375,0.3757652342319488,0.050000000745058,0.2496256679296493,288.9873962402344,291.1499938964844,259.8782653808594,259.4283142089844,279.2053527832031,293.3507995605469,288.9908142089844,1.0,0.4343600869178772,0.6781721115112305,0.6781721115112305,1.0,1.0,-1.84556245803833,0.7801285982131958,1.0654338598251345,0.3519490361213684,0.0,0.0,1.0,154.04063415527344,128.0,68.27831268310547,-18290.794921875,840.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026306152344,307.68572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.417900025844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004241153947077,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379080,293.3204650878906,297.1499938964844,293.1499938964844,0.1560911387205124,-3303.255126953125,304.17462158203125,0.6458038091659546,0.1937183588743209,0.1799532622098922,293.42681884765625,297.1499938964844,293.1499938964844,0.2730147838592529,-5392.1396484375,304.19879150390625,0.7478723526000977,0.3028439283370971,0.2932837307453155,293.2253723144531,297.1499938964844,293.1499938964844,0.4521257579326629,-5907.64404296875,304.1710205078125,0.8515791296958923,0.4559375941753387,0.3219098448753357,293.2304992675781,297.1499938964844,293.1499938964844,0.5304203629493713,-9046.560546875,304.1742248535156,0.8873091340065002,0.5166376233100891,0.4928474426269531,293.25347900390625,297.1499938964844,293.1499938964844,0.0180208496749401,-4388.91357421875,303.540771484375,0.3757652342319488,0.050000000745058,0.2496256679296493,288.9873962402344,291.1499938964844,259.8782653808594,259.4283142089844,279.2053527832031,293.3507995605469,288.9908142089844,1.0,0.4343600869178772,0.6781721115112305,0.6781721115112305,1.0,1.0,-1.84556245803833,0.7801285982131958,1.0654338598251345,0.3519490361213684,0.0,0.0,1.0,154.04063415527344,128.0,68.27831268310547,-18290.794921875,840.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026306152344,307.68572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.417900025844574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004241153947077,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379140,293.3187866210937,297.1499938964844,293.1499938964844,0.1511991024017334,-3220.21142578125,304.174560546875,0.647642195224762,0.1897438615560531,0.1760598868131637,293.4301147460937,297.1499938964844,293.1499938964844,0.2629284560680389,-5234.662109375,304.1993103027344,0.748934268951416,0.2951599061489105,0.2857289016246795,293.224853515625,297.1499938964844,293.1499938964844,0.4474437832832336,-5859.6484375,304.1718139648437,0.8588052988052368,0.4541381299495697,0.3204245269298553,293.2302551269531,297.1499938964844,293.1499938964844,0.5250177383422852,-8974.7099609375,304.1751403808594,0.8952886462211609,0.5146438479423523,0.4906584620475769,293.2547607421875,297.1499938964844,293.1499938964844,0.0175640303641557,-4333.955078125,303.49737548828125,0.3812301754951477,0.050000000745058,0.2481637746095657,289.04156494140625,291.1499938964844,259.9505615234375,259.48419189453125,279.2085266113281,293.3523864746094,289.0452880859375,1.0,0.4256190359592438,0.684187114238739,0.684187114238739,1.0,1.0,-1.8256486654281616,0.773257851600647,1.0523908138275146,0.3494707643985748,0.0,0.0,1.0,145.7790069580078,116.0,74.40318298339844,-18197.32421875,798.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,307.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4159691631793976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004221558046992,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379200,293.3187866210937,297.1499938964844,293.1499938964844,0.1511991024017334,-3220.21142578125,304.174560546875,0.647642195224762,0.1897438615560531,0.1760598868131637,293.4301147460937,297.1499938964844,293.1499938964844,0.2629284560680389,-5234.662109375,304.1993103027344,0.748934268951416,0.2951599061489105,0.2857289016246795,293.224853515625,297.1499938964844,293.1499938964844,0.4474437832832336,-5859.6484375,304.1718139648437,0.8588052988052368,0.4541381299495697,0.3204245269298553,293.2302551269531,297.1499938964844,293.1499938964844,0.5250177383422852,-8974.7099609375,304.1751403808594,0.8952886462211609,0.5146438479423523,0.4906584620475769,293.2547607421875,297.1499938964844,293.1499938964844,0.0175640303641557,-4333.955078125,303.49737548828125,0.3812301754951477,0.050000000745058,0.2481637746095657,289.04156494140625,291.1499938964844,259.9505615234375,259.48419189453125,279.2085266113281,293.3523864746094,289.0452880859375,1.0,0.4256190359592438,0.684187114238739,0.684187114238739,1.0,1.0,-1.8256486654281616,0.773257851600647,1.0523908138275146,0.3494707643985748,0.0,0.0,1.0,145.7790069580078,116.0,74.40318298339844,-18197.32421875,798.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127624511719,307.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4159691631793976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004221558046992,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379260,293.3165283203125,297.1499938964844,293.1499938964844,0.1464298665523529,-3138.634033203125,304.17431640625,0.6511087417602539,0.1859208643436432,0.1722586303949356,293.4328308105469,297.1499938964844,293.1499938964844,0.2529017031192779,-5076.7099609375,304.1995849609375,0.7516068816184998,0.287513792514801,0.2781601250171661,293.2240905761719,297.1499938964844,293.1499938964844,0.4426674246788025,-5810.58056640625,304.1725158691406,0.8683527112007141,0.4523926377296448,0.3189418613910675,293.2298278808594,297.1499938964844,293.1499938964844,0.519491970539093,-8901.080078125,304.17596435546875,0.9057018756866456,0.5126978754997253,0.4884666502475738,293.25555419921875,297.1499938964844,293.1499938964844,0.0170899536460638,-4274.7314453125,303.4554748535156,0.388101726770401,0.050000000745058,0.246467113494873,289.0990600585937,291.1499938964844,260.02325439453125,259.5399780273437,279.21173095703125,293.353515625,289.1029968261719,1.0,0.4156945049762726,0.6905219554901123,0.6905219554901123,1.0,1.0,-1.805546760559082,0.766274094581604,1.039272665977478,0.3469114005565643,0.0,0.0,1.0,136.2657012939453,104.0,79.29781341552734,-18103.98046875,752.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6268615722656,307.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.413949579000473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000420106225647,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379320,293.3165283203125,297.1499938964844,293.1499938964844,0.1464298665523529,-3138.634033203125,304.17431640625,0.6511087417602539,0.1859208643436432,0.1722586303949356,293.4328308105469,297.1499938964844,293.1499938964844,0.2529017031192779,-5076.7099609375,304.1995849609375,0.7516068816184998,0.287513792514801,0.2781601250171661,293.2240905761719,297.1499938964844,293.1499938964844,0.4426674246788025,-5810.58056640625,304.1725158691406,0.8683527112007141,0.4523926377296448,0.3189418613910675,293.2298278808594,297.1499938964844,293.1499938964844,0.519491970539093,-8901.080078125,304.17596435546875,0.9057018756866456,0.5126978754997253,0.4884666502475738,293.25555419921875,297.1499938964844,293.1499938964844,0.0170899536460638,-4274.7314453125,303.4554748535156,0.388101726770401,0.050000000745058,0.246467113494873,289.0990600585937,291.1499938964844,260.02325439453125,259.5399780273437,279.21173095703125,293.353515625,289.1029968261719,1.0,0.4156945049762726,0.6905219554901123,0.6905219554901123,1.0,1.0,-1.805546760559082,0.766274094581604,1.039272665977478,0.3469114005565643,0.0,0.0,1.0,136.2657012939453,104.0,79.29781341552734,-18103.98046875,752.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6268615722656,307.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.413949579000473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000420106225647,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379380,293.3139038085937,297.1499938964844,293.1499938964844,0.1418007910251617,-3058.84912109375,304.1739196777344,0.6561291813850403,0.1822357922792434,0.1685557663440704,293.4350280761719,297.1499938964844,293.1499938964844,0.242978885769844,-4918.94580078125,304.1995849609375,0.7557572722434998,0.2798995673656463,0.2705923020839691,293.2232360839844,297.1499938964844,293.1499938964844,0.4378436207771301,-5760.927734375,304.17303466796875,0.8801571726799011,0.4506921768188476,0.3174701929092407,293.229248046875,297.1499938964844,293.1499938964844,0.5138982534408569,-8826.4150390625,304.1766357421875,0.9193934202194214,0.51079261302948,0.4862851202487945,293.25592041015625,297.1499938964844,293.1499938964844,0.0166145041584968,-4213.20361328125,303.4149780273437,0.3957083225250244,0.050000000745058,0.244631290435791,289.15899658203125,291.1499938964844,260.0963134765625,259.59576416015625,279.21502685546875,293.3542175292969,289.16314697265625,1.0,0.4049325883388519,0.6971887946128845,0.6971887946128845,1.0,1.0,-1.7854228019714355,0.759245753288269,1.026177167892456,0.3443040549755096,0.0,0.0,1.0,126.01498413085938,92.0,82.9821548461914,-18010.646484375,706.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.643310546875,307.8170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4118446707725525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004179700044915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379440,293.3139038085937,297.1499938964844,293.1499938964844,0.1418007910251617,-3058.84912109375,304.1739196777344,0.6561291813850403,0.1822357922792434,0.1685557663440704,293.4350280761719,297.1499938964844,293.1499938964844,0.242978885769844,-4918.94580078125,304.1995849609375,0.7557572722434998,0.2798995673656463,0.2705923020839691,293.2232360839844,297.1499938964844,293.1499938964844,0.4378436207771301,-5760.927734375,304.17303466796875,0.8801571726799011,0.4506921768188476,0.3174701929092407,293.229248046875,297.1499938964844,293.1499938964844,0.5138982534408569,-8826.4150390625,304.1766357421875,0.9193934202194214,0.51079261302948,0.4862851202487945,293.25592041015625,297.1499938964844,293.1499938964844,0.0166145041584968,-4213.20361328125,303.4149780273437,0.3957083225250244,0.050000000745058,0.244631290435791,289.15899658203125,291.1499938964844,260.0963134765625,259.59576416015625,279.21502685546875,293.3542175292969,289.16314697265625,1.0,0.4049325883388519,0.6971887946128845,0.6971887946128845,1.0,1.0,-1.7854228019714355,0.759245753288269,1.026177167892456,0.3443040549755096,0.0,0.0,1.0,126.01498413085938,92.0,82.9821548461914,-18010.646484375,706.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.643310546875,307.8170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4118446707725525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004179700044915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379500,293.3124694824219,297.1499938964844,293.1499938964844,0.139542207121849,-3019.697998046875,304.1736755371094,0.6592543721199036,0.1804420799016952,0.1667422205209732,293.4359741210937,297.1499938964844,293.1499938964844,0.2380658686161041,-4840.27587890625,304.1994934082031,0.7584049105644226,0.2761026918888092,0.2668111026287079,293.2227478027344,297.1499938964844,293.1499938964844,0.4354249835014343,-5735.99462890625,304.1732482910156,0.8869377970695496,0.4498567879199981,0.3167398571968078,293.2289428710937,297.1499938964844,293.1499938964844,0.511089026927948,-8788.8701171875,304.1768798828125,0.9274847507476808,0.5098536014556885,0.4852005541324615,293.2559814453125,297.1499938964844,293.1499938964844,0.0163792110979557,-4181.96826171875,303.3952331542969,0.3995617926120758,0.050000000745058,0.2436798214912414,289.1896667480469,291.1499938964844,260.13299560546875,259.6236877441406,279.2167053222656,293.3544616699219,289.1938781738281,1.0,0.3993020951747894,0.700653076171875,0.700653076171875,1.0,1.0,-1.775383472442627,0.7557274103164673,1.0196560621261597,0.3429883420467376,0.0,0.0,1.0,120.71331024169922,92.0,84.41361236572266,-17963.88671875,682.4618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6520080566406,307.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4107621312141418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004168713348917,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
