time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379560,293.3109741210937,297.1499938964844,293.1499938964844,0.1373218595981598,-2981.0634765625,304.17340087890625,0.6628234386444092,0.1786796450614929,0.1649538427591323,293.43682861328125,297.1499938964844,293.1499938964844,0.2331889420747757,-4761.80517578125,304.1993713378906,0.761462926864624,0.272312194108963,0.2630322873592376,293.2222595214844,297.1499938964844,293.1499938964844,0.4330069124698639,-5711.041015625,304.17340087890625,0.8943313360214233,0.4490304291248321,0.3160135447978973,293.22857666015625,297.1499938964844,293.1499938964844,0.5082777738571167,-8751.2626953125,304.1771240234375,0.9362713694572448,0.5089229345321655,0.4841207563877105,293.2559814453125,297.1499938964844,293.1499938964844,0.0161465890705585,-4150.57373046875,303.3757629394531,0.4035631418228149,0.050000000745058,0.2427133023738861,289.220703125,291.1499938964844,260.16973876953125,259.6515808105469,279.21844482421875,293.3546447753906,289.2249450683594,1.0,0.3935298025608063,0.7042085528373718,0.7042085528373718,1.0,1.0,-1.7653697729110718,0.7522104978561401,1.0131592750549316,0.341666579246521,0.0,0.0,1.0,115.33326721191406,80.0,85.60771942138672,-17917.0,658.8823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6607666015625,307.8647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4096611142158508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000415753951529,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379620,293.30780029296875,297.1499938964844,293.1499938964844,0.1329971998929977,-2905.38818359375,304.1728210449219,0.6714532375335693,0.1752440929412841,0.1614521294832229,293.43829345703125,297.1499938964844,293.1499938964844,0.2235531657934188,-4605.615234375,304.198974609375,0.7689653038978577,0.2647485733032226,0.2554844915866852,293.2212829589844,297.1499938964844,293.1499938964844,0.4281844794750213,-5661.1923828125,304.17364501953125,0.9114783406257628,0.4474020898342132,0.3145737946033478,293.2278137207031,297.1499938964844,293.1499938964844,0.5026637315750122,-8676.048828125,304.17742919921875,0.9554237127304076,0.5070844292640686,0.4819768667221069,293.2557983398437,297.1499938964844,293.1499938964844,0.0156914237886667,-4087.640625,303.3376159667969,0.4125216603279114,0.050000000745058,0.2407503426074981,289.28350830078125,291.1499938964844,260.2435302734375,259.7074584960937,279.2221374511719,293.35479736328125,289.28790283203125,1.0,0.3816082775592804,0.7116053104400635,0.7116053104400635,1.0,1.0,-1.7454428672790527,0.7451891899108887,1.000253677368164,0.3390079736709595,0.0,0.0,1.0,104.42019653320312,68.0,87.40704345703125,-17822.68359375,612.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6780700683594,307.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4074096083641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004134689515922,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379680,293.30780029296875,297.1499938964844,293.1499938964844,0.1329971998929977,-2905.38818359375,304.1728210449219,0.6714532375335693,0.1752440929412841,0.1614521294832229,293.43829345703125,297.1499938964844,293.1499938964844,0.2235531657934188,-4605.615234375,304.198974609375,0.7689653038978577,0.2647485733032226,0.2554844915866852,293.2212829589844,297.1499938964844,293.1499938964844,0.4281844794750213,-5661.1923828125,304.17364501953125,0.9114783406257628,0.4474020898342132,0.3145737946033478,293.2278137207031,297.1499938964844,293.1499938964844,0.5026637315750122,-8676.048828125,304.17742919921875,0.9554237127304076,0.5070844292640686,0.4819768667221069,293.2557983398437,297.1499938964844,293.1499938964844,0.0156914237886667,-4087.640625,303.3376159667969,0.4125216603279114,0.050000000745058,0.2407503426074981,289.28350830078125,291.1499938964844,260.2435302734375,259.7074584960937,279.2221374511719,293.35479736328125,289.28790283203125,1.0,0.3816082775592804,0.7116053104400635,0.7116053104400635,1.0,1.0,-1.7454428672790527,0.7451891899108887,1.000253677368164,0.3390079736709595,0.0,0.0,1.0,104.42019653320312,68.0,87.40704345703125,-17822.68359375,612.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6780700683594,307.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4074096083641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004134689515922,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379740,293.304443359375,297.1499938964844,293.1499938964844,0.1288290470838546,-2831.902099609375,304.1721496582031,0.6824671626091003,0.1719254106283188,0.1580508798360824,293.439453125,297.1499938964844,293.1499938964844,0.2140849083662033,-4450.58740234375,304.19842529296875,0.7787297368049622,0.2572073936462402,0.2479514926671981,293.2202453613281,297.1499938964844,293.1499938964844,0.4233937561511993,-5611.55419921875,304.1737365722656,0.9338032603263856,0.4458037614822387,0.313151478767395,293.2270202636719,297.1499938964844,293.1499938964844,0.4970777630805969,-8601.0478515625,304.1775817871094,0.9757526516914368,0.5052743554115295,0.479854941368103,293.25543212890625,297.1499938964844,293.1499938964844,0.0152513030916452,-4024.84521484375,303.30047607421875,0.4238550364971161,0.050000000745058,0.2387625277042389,289.3470458984375,291.1499938964844,260.3175964355469,259.763427734375,279.22607421875,293.354736328125,289.3515319824219,1.0,0.3692204058170318,0.7194125056266785,0.7194125056266785,1.0,1.0,-1.7256720066070557,0.7381928563117981,0.9874791502952576,0.3363328576087951,0.0,0.0,1.0,93.38363647460938,56.0,88.5655746459961,-17727.435546875,565.9810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944885253906,307.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4050996899604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004111246962565,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379800,293.304443359375,297.1499938964844,293.1499938964844,0.1288290470838546,-2831.902099609375,304.1721496582031,0.6824671626091003,0.1719254106283188,0.1580508798360824,293.439453125,297.1499938964844,293.1499938964844,0.2140849083662033,-4450.58740234375,304.19842529296875,0.7787297368049622,0.2572073936462402,0.2479514926671981,293.2202453613281,297.1499938964844,293.1499938964844,0.4233937561511993,-5611.55419921875,304.1737365722656,0.9338032603263856,0.4458037614822387,0.313151478767395,293.2270202636719,297.1499938964844,293.1499938964844,0.4970777630805969,-8601.0478515625,304.1775817871094,0.9757526516914368,0.5052743554115295,0.479854941368103,293.25543212890625,297.1499938964844,293.1499938964844,0.0152513030916452,-4024.84521484375,303.30047607421875,0.4238550364971161,0.050000000745058,0.2387625277042389,289.3470458984375,291.1499938964844,260.3175964355469,259.763427734375,279.22607421875,293.354736328125,289.3515319824219,1.0,0.3692204058170318,0.7194125056266785,0.7194125056266785,1.0,1.0,-1.7256720066070557,0.7381928563117981,0.9874791502952576,0.3363328576087951,0.0,0.0,1.0,93.38363647460938,56.0,88.5655746459961,-17727.435546875,565.9810180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944885253906,307.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4050996899604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004111246962565,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379860,293.30096435546875,297.1499938964844,293.1499938964844,0.1248178035020828,-2760.654296875,304.17144775390625,0.696491539478302,0.1687212437391281,0.1547502428293228,293.4403686523437,297.1499938964844,293.1499938964844,0.2047941535711288,-4296.88818359375,304.19775390625,0.7914726138114929,0.2496889978647232,0.2404360175132751,293.2192077636719,297.1499938964844,293.1499938964844,0.4186474978923797,-5562.25048828125,304.1737365722656,0.9597561359405518,0.4442327916622162,0.3117467164993286,293.2261962890625,297.1499938964844,293.1499938964844,0.4915285110473633,-8526.4150390625,304.1776428222656,0.995998203754425,0.5034911036491394,0.4777557849884033,293.25494384765625,297.1499938964844,293.1499938964844,0.0148273352533578,-3962.47900390625,303.2642822265625,0.43917977809906,0.050000000745058,0.2367629259824752,289.4110107421875,291.1499938964844,260.3919677734375,259.8195495605469,279.2304077148437,293.3545227050781,289.4155578613281,1.0,0.3563903570175171,0.7276694178581238,0.7276694178581238,1.0,1.0,-1.7060692310333252,0.7312244772911072,0.974844753742218,0.3336418867111206,0.0,0.0,1.0,82.29349517822266,59.0,89.26246643066406,-17631.0390625,520.8192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7094421386719,308.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4027412831783294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004087311972398,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379920,293.30096435546875,297.1499938964844,293.1499938964844,0.1248178035020828,-2760.654296875,304.17144775390625,0.696491539478302,0.1687212437391281,0.1547502428293228,293.4403686523437,297.1499938964844,293.1499938964844,0.2047941535711288,-4296.88818359375,304.19775390625,0.7914726138114929,0.2496889978647232,0.2404360175132751,293.2192077636719,297.1499938964844,293.1499938964844,0.4186474978923797,-5562.25048828125,304.1737365722656,0.9597561359405518,0.4442327916622162,0.3117467164993286,293.2261962890625,297.1499938964844,293.1499938964844,0.4915285110473633,-8526.4150390625,304.1776428222656,0.995998203754425,0.5034911036491394,0.4777557849884033,293.25494384765625,297.1499938964844,293.1499938964844,0.0148273352533578,-3962.47900390625,303.2642822265625,0.43917977809906,0.050000000745058,0.2367629259824752,289.4110107421875,291.1499938964844,260.3919677734375,259.8195495605469,279.2304077148437,293.3545227050781,289.4155578613281,1.0,0.3563903570175171,0.7276694178581238,0.7276694178581238,1.0,1.0,-1.7060692310333252,0.7312244772911072,0.974844753742218,0.3336418867111206,0.0,0.0,1.0,82.29349517822266,59.0,89.26246643066406,-17631.0390625,520.8192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7094421386719,308.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4027412831783294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004087311972398,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
379980,293.2974853515625,297.1499938964844,293.1499938964844,0.1210642531514167,-2693.34423828125,304.1705627441406,0.7018365859985352,0.1656026244163513,0.1517548859119415,293.44110107421875,297.1499938964844,293.1499938964844,0.1957574188709259,-4145.65869140625,304.1969299316406,0.7943034768104553,0.2421849966049194,0.2331660240888595,293.2182922363281,297.1499938964844,293.1499938964844,0.4138749539852142,-5512.400390625,304.173828125,0.9717960357666016,0.4426704049110412,0.3105233013629913,293.21875,297.1499938964844,293.1499938964844,0.4748757183551788,-8290.05859375,304.1968078613281,0.9990000128746032,0.5030323266983032,0.4662541151046753,293.2543334960937,297.1499938964844,293.1499938964844,0.0145250288769602,-3915.691650390625,303.22930908203125,0.4482058584690094,0.050000000745058,0.2358318120241165,289.4848327636719,291.1499938964844,260.46661376953125,259.8758850097656,279.2395324707031,293.35479736328125,289.4913330078125,1.0,0.3479655385017395,0.7370351552963257,0.7370351552963257,1.0,1.0,-1.6773619651794434,0.7200915813446045,0.9572703838348388,0.3287810087203979,0.0,0.0,1.0,76.72527313232422,62.0,106.38878631591795,-17485.576171875,486.89105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72930908203125,308.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.400271326303482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004062245134264,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380040,293.2974853515625,297.1499938964844,293.1499938964844,0.1210642531514167,-2693.34423828125,304.1705627441406,0.7018365859985352,0.1656026244163513,0.1517548859119415,293.44110107421875,297.1499938964844,293.1499938964844,0.1957574188709259,-4145.65869140625,304.1969299316406,0.7943034768104553,0.2421849966049194,0.2331660240888595,293.2182922363281,297.1499938964844,293.1499938964844,0.4138749539852142,-5512.400390625,304.173828125,0.9717960357666016,0.4426704049110412,0.3105233013629913,293.21875,297.1499938964844,293.1499938964844,0.4748757183551788,-8290.05859375,304.1968078613281,0.9990000128746032,0.5030323266983032,0.4662541151046753,293.2543334960937,297.1499938964844,293.1499938964844,0.0145250288769602,-3915.691650390625,303.22930908203125,0.4482058584690094,0.050000000745058,0.2358318120241165,289.4848327636719,291.1499938964844,260.46661376953125,259.8758850097656,279.2395324707031,293.35479736328125,289.4913330078125,1.0,0.3479655385017395,0.7370351552963257,0.7370351552963257,1.0,1.0,-1.6773619651794434,0.7200915813446045,0.9572703838348388,0.3287810087203979,0.0,0.0,1.0,76.72527313232422,62.0,106.38878631591795,-17485.576171875,486.89105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72930908203125,308.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.400271326303482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004062245134264,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380100,293.29595947265625,297.1499938964844,293.1499938964844,0.1191840693354606,-2659.325439453125,304.1702575683594,0.7023969888687134,0.1640356183052063,0.1503015309572219,293.44158935546875,297.1499938964844,293.1499938964844,0.1912205666303634,-4068.961181640625,304.1966247558594,0.7932916283607483,0.2384050190448761,0.2295582890510559,293.2180480957031,297.1499938964844,293.1499938964844,0.4112845063209533,-5485.1181640625,304.1741943359375,0.974862575531006,0.441853404045105,0.3099271357059479,293.2095947265625,297.1499938964844,293.1499938964844,0.4663833379745483,-8170.84130859375,304.20367431640625,0.9990000128746032,0.503961980342865,0.4607475101947784,293.254150390625,297.1499938964844,293.1499938964844,0.0143903456628322,-3893.804931640625,303.2122802734375,0.4509321749210357,0.050000000745058,0.2355769574642181,289.52978515625,291.1499938964844,260.5039978027344,259.90411376953125,279.2435302734375,293.35516357421875,289.5362854003906,1.0,0.3448078632354736,0.7420188784599304,0.7420188784599304,1.0,1.0,-1.6636499166488647,0.7148311734199524,0.9488186836242676,0.326453298330307,0.0,0.0,1.0,75.08158111572266,62.0,114.99754333496094,-17418.890625,473.9244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7455749511719,308.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3989337086677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004048669943585,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380160,293.29449462890625,297.1499938964844,293.1499938964844,0.1173419132828712,-2625.890625,304.169921875,0.7021839618682861,0.1624717116355896,0.1488596647977829,293.4421081542969,297.1499938964844,293.1499938964844,0.1867456436157226,-3992.921875,304.1962890625,0.7913676500320435,0.2346105426549911,0.2259470969438552,293.2178955078125,297.1499938964844,293.1499938964844,0.4087311625480652,-5458.23095703125,304.1744384765625,0.9769273996353148,0.4410195648670196,0.3093262016773224,293.1995849609375,297.1499938964844,293.1499938964844,0.4595799446105957,-8076.6220703125,304.20623779296875,0.9990000128746032,0.5051682591438293,0.4567192196846008,293.2539978027344,297.1499938964844,293.1499938964844,0.0142662758007645,-3873.445556640625,303.1951904296875,0.4529793262481689,0.050000000745058,0.2353925108909607,289.5736083984375,291.1499938964844,260.5414733886719,259.93243408203125,279.24688720703125,293.3558654785156,289.57989501953125,1.0,0.3422613739967346,0.7471175789833069,0.7471175789833069,1.0,1.0,-1.6518017053604126,0.7104078531265259,0.941393792629242,0.3245680928230285,0.0,0.0,1.0,73.85472869873047,65.0,117.79022979736328,-17362.384765625,463.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76275634765625,308.1460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3975533545017242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004034661105833,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380220,293.29168701171875,297.1499938964844,293.1499938964844,0.1138229817152023,-2561.78076171875,304.16912841796875,0.6998149752616882,0.159380629658699,0.1460345089435577,293.4431457519531,297.1499938964844,293.1499938964844,0.1780448257923126,-3843.998779296875,304.1953430175781,0.7851957082748413,0.2270001769065857,0.2187322229146957,293.2177429199219,297.1499938964844,293.1499938964844,0.4038797616958618,-5407.23388671875,304.1743469238281,0.9786317348480223,0.4393294751644134,0.308128297328949,293.1822814941406,297.1499938964844,293.1499938964844,0.4504437446594238,-7953.4111328125,304.20245361328125,0.9990000128746032,0.5074343085289001,0.4523491561412811,293.2538452148437,297.1499938964844,293.1499938964844,0.014048608019948,-3837.5458984375,303.1605834960937,0.4552510976791382,0.050000000745058,0.2351945340633392,289.654052734375,291.1499938964844,260.6165771484375,259.9892883300781,279.25213623046875,293.3578186035156,289.6595764160156,1.0,0.3386998772621155,0.7576106190681458,0.7576106190681458,1.0,1.0,-1.6328214406967163,0.7036553025245667,0.9291661977767944,0.3218945264816284,0.0,0.0,1.0,72.41454315185547,68.0,111.3418960571289,-17271.564453125,448.2987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916259765625,308.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3947516083717346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004006226954516,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380280,293.29168701171875,297.1499938964844,293.1499938964844,0.1138229817152023,-2561.78076171875,304.16912841796875,0.6998149752616882,0.159380629658699,0.1460345089435577,293.4431457519531,297.1499938964844,293.1499938964844,0.1780448257923126,-3843.998779296875,304.1953430175781,0.7851957082748413,0.2270001769065857,0.2187322229146957,293.2177429199219,297.1499938964844,293.1499938964844,0.4038797616958618,-5407.23388671875,304.1743469238281,0.9786317348480223,0.4393294751644134,0.308128297328949,293.1822814941406,297.1499938964844,293.1499938964844,0.4504437446594238,-7953.4111328125,304.20245361328125,0.9990000128746032,0.5074343085289001,0.4523491561412811,293.2538452148437,297.1499938964844,293.1499938964844,0.014048608019948,-3837.5458984375,303.1605834960937,0.4552510976791382,0.050000000745058,0.2351945340633392,289.654052734375,291.1499938964844,260.6165771484375,259.9892883300781,279.25213623046875,293.3578186035156,289.6595764160156,1.0,0.3386998772621155,0.7576106190681458,0.7576106190681458,1.0,1.0,-1.6328214406967163,0.7036553025245667,0.9291661977767944,0.3218945264816284,0.0,0.0,1.0,72.41454315185547,68.0,111.3418960571289,-17271.564453125,448.2987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7916259765625,308.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3947516083717346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004006226954516,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380340,293.2889099121094,297.1499938964844,293.1499938964844,0.1105594485998153,-2502.09033203125,304.1681823730469,0.6953802108764648,0.156352698802948,0.1432985812425613,293.444091796875,297.1499938964844,293.1499938964844,0.1697234511375427,-3700.2392578125,304.194091796875,0.7765594720840454,0.2193791568279266,0.2115390598773956,293.2176513671875,297.1499938964844,293.1499938964844,0.3995122909545898,-5361.5009765625,304.1734924316406,0.9777942299842834,0.4376310408115387,0.3069481551647186,293.1724548339844,297.1499938964844,293.1499938964844,0.4463731050491333,-7903.072265625,304.191650390625,0.9990000128746032,0.5086269378662109,0.4518928229808807,293.2538757324219,297.1499938964844,293.1499938964844,0.0138679957017302,-3808.076904296875,303.1248474121094,0.4554919302463531,0.050000000745058,0.2351744920015335,289.7211608886719,291.1499938964844,260.6918334960937,260.0464782714844,279.2559814453125,293.3590393066406,289.7256164550781,1.0,0.3367748558521271,0.7684095501899719,0.7684095501899719,1.0,1.0,-1.6189093589782717,0.6991152167320251,0.9197941422462464,0.3203632533550262,0.0,0.0,1.0,72.03058624267578,71.0,95.21257019042967,-17200.35546875,439.2581176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80517578125,308.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3920166790485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003978470922447,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380400,293.2889099121094,297.1499938964844,293.1499938964844,0.1105594485998153,-2502.09033203125,304.1681823730469,0.6953802108764648,0.156352698802948,0.1432985812425613,293.444091796875,297.1499938964844,293.1499938964844,0.1697234511375427,-3700.2392578125,304.194091796875,0.7765594720840454,0.2193791568279266,0.2115390598773956,293.2176513671875,297.1499938964844,293.1499938964844,0.3995122909545898,-5361.5009765625,304.1734924316406,0.9777942299842834,0.4376310408115387,0.3069481551647186,293.1724548339844,297.1499938964844,293.1499938964844,0.4463731050491333,-7903.072265625,304.191650390625,0.9990000128746032,0.5086269378662109,0.4518928229808807,293.2538757324219,297.1499938964844,293.1499938964844,0.0138679957017302,-3808.076904296875,303.1248474121094,0.4554919302463531,0.050000000745058,0.2351744920015335,289.7211608886719,291.1499938964844,260.6918334960937,260.0464782714844,279.2559814453125,293.3590393066406,289.7256164550781,1.0,0.3367748558521271,0.7684095501899719,0.7684095501899719,1.0,1.0,-1.6189093589782717,0.6991152167320251,0.9197941422462464,0.3203632533550262,0.0,0.0,1.0,72.03058624267578,71.0,95.21257019042967,-17200.35546875,439.2581176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80517578125,308.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3920166790485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003978470922447,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380460,293.2861633300781,297.1499938964844,293.1499938964844,0.1075550317764282,-2446.980224609375,304.1671447753906,0.689413845539093,0.1533936560153961,0.1406499445438385,293.4449462890625,297.1499938964844,293.1499938964844,0.1617843359708786,-3561.827880859375,304.192626953125,0.766163170337677,0.2117542922496795,0.2043682783842086,293.21759033203125,297.1499938964844,293.1499938964844,0.3957021236419678,-5321.80712890625,304.1719970703125,0.97499018907547,0.4359331130981445,0.3057881295681,293.1714782714844,297.1499938964844,293.1499938964844,0.4464316964149475,-7911.22802734375,304.1776428222656,0.9990000128746032,0.5082717537879944,0.4544036984443664,293.2543029785156,297.1499938964844,293.1499938964844,0.0137189691886305,-3784.614990234375,303.0872802734375,0.454177975654602,0.050000000745058,0.2352888286113739,289.77276611328125,291.1499938964844,260.7673034667969,260.10406494140625,279.2589111328125,293.3585510253906,289.77606201171875,1.0,0.3361031711101532,0.7794515490531921,0.7794515490531921,1.0,1.0,-1.608877658843994,0.6962336897850037,0.9126440286636353,0.3196725249290466,0.0,0.0,1.0,72.44355773925781,74.0,74.8211441040039,-17140.642578125,434.7053833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7991638183594,308.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3894621431827545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003952545812353,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380520,293.2861633300781,297.1499938964844,293.1499938964844,0.1075550317764282,-2446.980224609375,304.1671447753906,0.689413845539093,0.1533936560153961,0.1406499445438385,293.4449462890625,297.1499938964844,293.1499938964844,0.1617843359708786,-3561.827880859375,304.192626953125,0.766163170337677,0.2117542922496795,0.2043682783842086,293.21759033203125,297.1499938964844,293.1499938964844,0.3957021236419678,-5321.80712890625,304.1719970703125,0.97499018907547,0.4359331130981445,0.3057881295681,293.1714782714844,297.1499938964844,293.1499938964844,0.4464316964149475,-7911.22802734375,304.1776428222656,0.9990000128746032,0.5082717537879944,0.4544036984443664,293.2543029785156,297.1499938964844,293.1499938964844,0.0137189691886305,-3784.614990234375,303.0872802734375,0.454177975654602,0.050000000745058,0.2352888286113739,289.77276611328125,291.1499938964844,260.7673034667969,260.10406494140625,279.2589111328125,293.3585510253906,289.77606201171875,1.0,0.3361031711101532,0.7794515490531921,0.7794515490531921,1.0,1.0,-1.608877658843994,0.6962336897850037,0.9126440286636353,0.3196725249290466,0.0,0.0,1.0,72.44355773925781,74.0,74.8211441040039,-17140.642578125,434.7053833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7991638183594,308.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3894621431827545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003952545812353,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380580,293.28338623046875,297.1499938964844,293.1499938964844,0.1047941744327545,-2396.22412109375,304.166015625,0.682381272315979,0.1505075693130493,0.1380862742662429,293.4457092285156,297.1499938964844,293.1499938964844,0.1541927307844162,-3428.253173828125,304.1910705566406,0.7546453475952148,0.2041258662939071,0.1972145587205886,293.2174987792969,297.1499938964844,293.1499938964844,0.3924419581890106,-5288.0380859375,304.17010498046875,0.9706215262413024,0.4342362582683563,0.3046448528766632,293.1789245605469,297.1499938964844,293.1499938964844,0.4498170018196106,-7965.759765625,304.1628112792969,0.9990000128746032,0.5062334537506104,0.4591485261917114,293.2551574707031,297.1499938964844,293.1499938964844,0.0135957710444927,-3766.42431640625,303.0472412109375,0.451742023229599,0.050000000745058,0.235506072640419,289.8090209960937,291.1499938964844,260.8428955078125,260.162109375,279.2615966796875,293.3565368652344,289.81121826171875,1.0,0.3363888263702392,0.79074627161026,0.79074627161026,1.0,1.0,-1.6017944812774658,0.6945892572402954,0.9072051644325256,0.3195982277393341,0.0,0.0,1.0,73.46548461914062,77.0,53.80607986450195,-17087.50390625,433.5062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738037109375,308.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3871648609638214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003929231315851,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380640,293.28338623046875,297.1499938964844,293.1499938964844,0.1047941744327545,-2396.22412109375,304.166015625,0.682381272315979,0.1505075693130493,0.1380862742662429,293.4457092285156,297.1499938964844,293.1499938964844,0.1541927307844162,-3428.253173828125,304.1910705566406,0.7546453475952148,0.2041258662939071,0.1972145587205886,293.2174987792969,297.1499938964844,293.1499938964844,0.3924419581890106,-5288.0380859375,304.17010498046875,0.9706215262413024,0.4342362582683563,0.3046448528766632,293.1789245605469,297.1499938964844,293.1499938964844,0.4498170018196106,-7965.759765625,304.1628112792969,0.9990000128746032,0.5062334537506104,0.4591485261917114,293.2551574707031,297.1499938964844,293.1499938964844,0.0135957710444927,-3766.42431640625,303.0472412109375,0.451742023229599,0.050000000745058,0.235506072640419,289.8090209960937,291.1499938964844,260.8428955078125,260.162109375,279.2615966796875,293.3565368652344,289.81121826171875,1.0,0.3363888263702392,0.79074627161026,0.79074627161026,1.0,1.0,-1.6017944812774658,0.6945892572402954,0.9072051644325256,0.3195982277393341,0.0,0.0,1.0,73.46548461914062,77.0,53.80607986450195,-17087.50390625,433.5062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738037109375,308.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3871648609638214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003929231315851,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380700,293.281982421875,297.1499938964844,293.1499938964844,0.1034974455833435,-2372.349365234375,304.1654663085937,0.6785925626754761,0.1490930467844009,0.136835902929306,293.4460754394531,297.1499938964844,293.1499938964844,0.1505118161439895,-3363.02783203125,304.1903076171875,0.748635470867157,0.2003102898597717,0.1936425566673278,293.21746826171875,297.1499938964844,293.1499938964844,0.3910015523433685,-5273.1845703125,304.1690673828125,0.9679476618766784,0.4333875477313995,0.3040779829025268,293.1854553222656,297.1499938964844,293.1499938964844,0.4525420665740967,-8007.1923828125,304.1555480957031,0.9990000128746032,0.5045832991600037,0.4621764421463012,293.2557983398437,297.1499938964844,293.1499938964844,0.0135420328006148,-3759.019775390625,303.0262451171875,0.4502198100090027,0.050000000745058,0.2356458157300949,289.8218688964844,291.1499938964844,260.8807373046875,260.1913146972656,279.2630920410156,293.3551940917969,289.82354736328125,1.0,0.3368173241615295,0.7965121269226074,0.7965121269226074,1.0,1.0,-1.5991268157958984,0.6941292881965637,0.90499746799469,0.3197395801544189,0.0,0.0,1.0,74.15999603271484,77.0,43.82577896118164,-17062.4921875,433.89788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75469970703125,308.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3861272633075714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003918700967915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380760,293.28057861328125,297.1499938964844,293.1499938964844,0.1022519618272781,-2349.396240234375,304.1649169921875,0.674682080745697,0.1476984471082687,0.1356064528226852,293.4464111328125,297.1499938964844,293.1499938964844,0.1468985676765442,-3298.691650390625,304.1895446777344,0.7425245046615601,0.1964942365884781,0.1900730282068252,293.2174377441406,297.1499938964844,293.1499938964844,0.3896749913692474,-5259.54296875,304.1679992675781,0.9649910926818848,0.4325382113456726,0.3035134375095367,293.1936950683594,297.1499938964844,293.1499938964844,0.4558563232421875,-8056.5888671875,304.1485290527344,0.9990000128746032,0.5025190114974976,0.4655620455741882,293.25653076171875,297.1499938964844,293.1499938964844,0.0134926782920956,-3752.58935546875,303.0045166015625,0.4485474824905395,0.050000000745058,0.2358031123876571,289.8315124511719,291.1499938964844,260.9186096191406,260.2206420898437,279.2648010253906,293.3538818359375,289.8327331542969,1.0,0.3374042809009552,0.802379310131073,0.802379310131073,1.0,1.0,-1.596940517425537,0.6938676238059998,0.9030728936195374,0.3199780583381653,0.0,0.0,1.0,74.95779418945312,80.0,34.477294921875,-17038.234375,434.8382873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7319641113281,308.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.385168194770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003908967482857,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380820,293.2776794433594,297.1499938964844,293.1499938964844,0.0999030098319053,-2306.0380859375,304.16387939453125,0.666428804397583,0.1449742317199707,0.1332166641950607,293.4469909667969,297.1499938964844,293.1499938964844,0.1398516595363617,-3172.273681640625,304.1881103515625,0.7298539876937866,0.1888661533594131,0.1829481869935989,293.2174072265625,297.1499938964844,293.1499938964844,0.3873130977153778,-5235.32958984375,304.1659545898437,0.9580128192901612,0.4308388233184814,0.30239337682724,293.21435546875,297.1499938964844,293.1499938964844,0.4629506468772888,-8159.8388671875,304.1374816894531,0.9990000128746032,0.4972311556339264,0.4722463190555572,293.25830078125,297.1499938964844,293.1499938964844,0.0134069165214896,-3742.489013671875,302.9592590332031,0.4446612596511841,0.050000000745058,0.2361851632595062,289.84283447265625,291.1499938964844,260.9944152832031,260.2797546386719,279.2699279785156,293.35205078125,289.8434753417969,1.0,0.3389408588409424,0.8145908713340759,0.8145908713340759,1.0,1.0,-1.5926674604415894,0.6933197975158691,0.899347722530365,0.320458710193634,0.0,0.0,1.0,76.91706848144531,83.0,19.249736785888672,-16985.212890625,437.7477722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.677978515625,308.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3834861218929291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003891896631103,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380880,293.2776794433594,297.1499938964844,293.1499938964844,0.0999030098319053,-2306.0380859375,304.16387939453125,0.666428804397583,0.1449742317199707,0.1332166641950607,293.4469909667969,297.1499938964844,293.1499938964844,0.1398516595363617,-3172.273681640625,304.1881103515625,0.7298539876937866,0.1888661533594131,0.1829481869935989,293.2174072265625,297.1499938964844,293.1499938964844,0.3873130977153778,-5235.32958984375,304.1659545898437,0.9580128192901612,0.4308388233184814,0.30239337682724,293.21435546875,297.1499938964844,293.1499938964844,0.4629506468772888,-8159.8388671875,304.1374816894531,0.9990000128746032,0.4972311556339264,0.4722463190555572,293.25830078125,297.1499938964844,293.1499938964844,0.0134069165214896,-3742.489013671875,302.9592590332031,0.4446612596511841,0.050000000745058,0.2361851632595062,289.84283447265625,291.1499938964844,260.9944152832031,260.2797546386719,279.2699279785156,293.35205078125,289.8434753417969,1.0,0.3389408588409424,0.8145908713340759,0.8145908713340759,1.0,1.0,-1.5926674604415894,0.6933197975158691,0.899347722530365,0.320458710193634,0.0,0.0,1.0,76.91706848144531,83.0,19.249736785888672,-16985.212890625,437.7477722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.677978515625,308.1834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3834861218929291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003891896631103,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
380940,293.2746887207031,297.1499938964844,293.1499938964844,0.0976027101278305,-2263.130126953125,304.1630859375,0.6560659408569336,0.1423475742340088,0.1309734880924224,293.4473876953125,297.1499938964844,293.1499938964844,0.1328349262475967,-3044.63671875,304.1871337890625,0.7144436836242676,0.181263580918312,0.1759057343006134,293.21734619140625,297.1499938964844,293.1499938964844,0.3846563696861267,-5207.3955078125,304.1651306152344,0.9468585848808287,0.4291402101516723,0.3013227581977844,293.2283630371094,297.1499938964844,293.1499938964844,0.4578538239002228,-8082.62548828125,304.1501159667969,0.9899888634681702,0.4927336871623993,0.4681809246540069,293.2601928710937,297.1499938964844,293.1499938964844,0.0133329760283231,-3733.0205078125,302.9141540527344,0.4384804368019104,0.050000000745058,0.2368475645780563,289.8668518066406,291.1499938964844,261.0703125,260.3394775390625,279.2836608886719,293.3528137207031,289.8695373535156,1.0,0.3403344452381134,0.8286431431770325,0.8286431431770325,1.0,1.0,-1.5761460065841677,0.6870846748352051,0.8890613317489624,0.3178300261497497,0.0,0.0,1.0,80.1353759765625,86.0,35.6044921875,-16864.28125,437.1517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6319580078125,308.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3819344043731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003876148548442,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381000,293.2746887207031,297.1499938964844,293.1499938964844,0.0976027101278305,-2263.130126953125,304.1630859375,0.6560659408569336,0.1423475742340088,0.1309734880924224,293.4473876953125,297.1499938964844,293.1499938964844,0.1328349262475967,-3044.63671875,304.1871337890625,0.7144436836242676,0.181263580918312,0.1759057343006134,293.21734619140625,297.1499938964844,293.1499938964844,0.3846563696861267,-5207.3955078125,304.1651306152344,0.9468585848808287,0.4291402101516723,0.3013227581977844,293.2283630371094,297.1499938964844,293.1499938964844,0.4578538239002228,-8082.62548828125,304.1501159667969,0.9899888634681702,0.4927336871623993,0.4681809246540069,293.2601928710937,297.1499938964844,293.1499938964844,0.0133329760283231,-3733.0205078125,302.9141540527344,0.4384804368019104,0.050000000745058,0.2368475645780563,289.8668518066406,291.1499938964844,261.0703125,260.3394775390625,279.2836608886719,293.3528137207031,289.8695373535156,1.0,0.3403344452381134,0.8286431431770325,0.8286431431770325,1.0,1.0,-1.5761460065841677,0.6870846748352051,0.8890613317489624,0.3178300261497497,0.0,0.0,1.0,80.1353759765625,86.0,35.6044921875,-16864.28125,437.1517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6319580078125,308.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3819344043731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003876148548442,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381060,293.271728515625,297.1499938964844,293.1499938964844,0.0952662527561187,-2219.1611328125,304.1626281738281,0.6468665599822998,0.1397875845432281,0.1287809759378433,293.44775390625,297.1499938964844,293.1499938964844,0.1257783621549606,-2914.458740234375,304.1865234375,0.698141872882843,0.1736523509025573,0.1688471436500549,293.2175598144531,297.1499938964844,293.1499938964844,0.3815566003322601,-5174.2724609375,304.1652526855469,0.9364092350006104,0.4273926317691803,0.3002142012119293,293.2332458496094,297.1499938964844,293.1499938964844,0.4532220065593719,-8014.55712890625,304.1576843261719,0.9812144637107848,0.4897443056106567,0.4652533233165741,293.2621459960937,297.1499938964844,293.1499938964844,0.0132382903248071,-3718.93359375,302.8695983886719,0.433251142501831,0.050000000745058,0.2374701052904129,289.9052429199219,291.1499938964844,261.146240234375,260.3998718261719,279.2972106933594,293.3534240722656,289.908447265625,1.0,0.3417109549045563,0.8440449237823486,0.8440449237823486,1.0,1.0,-1.5609389543533323,0.6814202070236206,0.8795187473297119,0.3154432475566864,0.0,0.0,1.0,83.168212890625,89.0,49.93367385864258,-16759.759765625,436.7600402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60528564453125,308.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3803317844867706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000385988416383,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381120,293.271728515625,297.1499938964844,293.1499938964844,0.0952662527561187,-2219.1611328125,304.1626281738281,0.6468665599822998,0.1397875845432281,0.1287809759378433,293.44775390625,297.1499938964844,293.1499938964844,0.1257783621549606,-2914.458740234375,304.1865234375,0.698141872882843,0.1736523509025573,0.1688471436500549,293.2175598144531,297.1499938964844,293.1499938964844,0.3815566003322601,-5174.2724609375,304.1652526855469,0.9364092350006104,0.4273926317691803,0.3002142012119293,293.2332458496094,297.1499938964844,293.1499938964844,0.4532220065593719,-8014.55712890625,304.1576843261719,0.9812144637107848,0.4897443056106567,0.4652533233165741,293.2621459960937,297.1499938964844,293.1499938964844,0.0132382903248071,-3718.93359375,302.8695983886719,0.433251142501831,0.050000000745058,0.2374701052904129,289.9052429199219,291.1499938964844,261.146240234375,260.3998718261719,279.2972106933594,293.3534240722656,289.908447265625,1.0,0.3417109549045563,0.8440449237823486,0.8440449237823486,1.0,1.0,-1.5609389543533323,0.6814202070236206,0.8795187473297119,0.3154432475566864,0.0,0.0,1.0,83.168212890625,89.0,49.93367385864258,-16759.759765625,436.7600402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60528564453125,308.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3803317844867706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000385988416383,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381180,293.2686767578125,297.1499938964844,293.1499938964844,0.0929832085967063,-2176.005126953125,304.1622314453125,0.6385409832000732,0.137326642870903,0.1266705095767974,293.4479675292969,297.1499938964844,293.1499938964844,0.1188046857714653,-2784.114990234375,304.1859741210937,0.6818757653236389,0.1660654246807098,0.1617998033761978,293.21783447265625,297.1499938964844,293.1499938964844,0.3782815337181091,-5139.08984375,304.1656188964844,0.9265111088752748,0.4256280958652496,0.2990865111351013,293.2350158691406,297.1499938964844,293.1499938964844,0.4489680528640747,-7953.21923828125,304.1621398925781,0.972694456577301,0.4872724413871765,0.4629757702350616,293.2640686035156,297.1499938964844,293.1499938964844,0.0131363263353705,-3703.01416015625,302.82525634765625,0.4286462366580963,0.050000000745058,0.2380750477313995,289.9490051269531,291.1499938964844,261.2221984863281,260.46099853515625,279.311279296875,293.353759765625,289.9526062011719,1.0,0.3431114554405212,0.8608760833740234,0.8608760833740234,1.0,1.0,-1.5465824604034424,0.6760799884796143,0.8705024719238281,0.3132018744945526,0.0,0.0,1.0,86.12664794921875,92.0,59.25333404541016,-16665.28125,436.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591064453125,308.1999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3786845207214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003843166632577,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381240,293.2686767578125,297.1499938964844,293.1499938964844,0.0929832085967063,-2176.005126953125,304.1622314453125,0.6385409832000732,0.137326642870903,0.1266705095767974,293.4479675292969,297.1499938964844,293.1499938964844,0.1188046857714653,-2784.114990234375,304.1859741210937,0.6818757653236389,0.1660654246807098,0.1617998033761978,293.21783447265625,297.1499938964844,293.1499938964844,0.3782815337181091,-5139.08984375,304.1656188964844,0.9265111088752748,0.4256280958652496,0.2990865111351013,293.2350158691406,297.1499938964844,293.1499938964844,0.4489680528640747,-7953.21923828125,304.1621398925781,0.972694456577301,0.4872724413871765,0.4629757702350616,293.2640686035156,297.1499938964844,293.1499938964844,0.0131363263353705,-3703.01416015625,302.82525634765625,0.4286462366580963,0.050000000745058,0.2380750477313995,289.9490051269531,291.1499938964844,261.2221984863281,260.46099853515625,279.311279296875,293.353759765625,289.9526062011719,1.0,0.3431114554405212,0.8608760833740234,0.8608760833740234,1.0,1.0,-1.5465824604034424,0.6760799884796143,0.8705024719238281,0.3132018744945526,0.0,0.0,1.0,86.12664794921875,92.0,59.25333404541016,-16665.28125,436.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591064453125,308.1999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3786845207214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003843166632577,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381300,293.26708984375,297.1499938964844,293.1499938964844,0.0918637067079544,-2154.792236328125,304.1620483398437,0.6346267461776733,0.13613061606884,0.1256466954946518,293.447998046875,297.1499938964844,293.1499938964844,0.1153608709573745,-2719.10205078125,304.1856994628906,0.6738870143890381,0.1622867733240127,0.1582880020141601,293.21795654296875,297.1499938964844,293.1499938964844,0.3765926361083984,-5120.89404296875,304.1658630371094,0.9217641949653624,0.4247433841228485,0.2985200881958008,293.2354431152344,297.1499938964844,293.1499938964844,0.4468537271022796,-7922.9990234375,304.1637878417969,0.9684346914291382,0.4861146509647369,0.4619337916374206,293.2649841308594,297.1499938964844,293.1499938964844,0.0130834067240357,-3694.511962890625,302.8031616210937,0.4265179634094238,0.050000000745058,0.2383753359317779,289.9725952148437,291.1499938964844,261.2601928710937,260.49188232421875,279.3224792480469,293.3538513183594,289.9764709472656,1.0,0.3438226878643036,0.8660961389541626,0.8660961389541626,1.0,1.0,-1.5395668745040894,0.6732267141342163,0.8663401007652283,0.3118635416030884,0.0,0.0,1.0,87.59829711914062,92.0,63.46335220336914,-16617.923828125,436.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58740234375,308.2115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3778432607650757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003834628732874,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
