time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381360,293.2655334472656,297.1499938964844,293.1499938964844,0.0907365977764129,-2133.369384765625,304.1618957519531,0.6308411955833435,0.1349561661481857,0.1246423497796058,293.4479675292969,297.1499938964844,293.1499938964844,0.1119232401251792,-2653.711181640625,304.1854553222656,0.666041374206543,0.15851990878582,0.1547860205173492,293.21807861328125,297.1499938964844,293.1499938964844,0.3747853338718414,-5101.31982421875,304.166259765625,0.917171061038971,0.4238573014736175,0.297952651977539,293.2356872558594,297.1499938964844,293.1499938964844,0.4446182548999786,-7891.07373046875,304.16534423828125,0.964158833026886,0.4849820435047149,0.4609227776527405,293.2658996582031,297.1499938964844,293.1499938964844,0.0130265038460493,-3684.92919921875,302.78143310546875,0.4244888722896576,0.050000000745058,0.2386751323938369,289.9999084472656,291.1499938964844,261.29815673828125,260.52294921875,279.3442687988281,293.3539733886719,290.00469970703125,1.0,0.344541072845459,0.865736722946167,0.865736722946167,1.0,1.0,-1.5326217412948608,0.6699443459510803,0.8626773953437805,0.3100812435150146,0.0,0.0,1.0,89.0692367553711,95.0,72.04556274414062,-16567.51953125,436.6007995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863952636719,308.22686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3769799768924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003825867606792,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381420,293.2623596191406,297.1499938964844,293.1499938964844,0.0884833484888076,-2090.422119140625,304.16168212890625,0.6235454678535461,0.1326741725206375,0.1226924285292625,293.4476928710937,297.1499938964844,293.1499938964844,0.10510965436697,-2522.656982421875,304.1849975585937,0.6509144306182861,0.1510256081819534,0.1478172391653061,293.2183532714844,297.1499938964844,293.1499938964844,0.3709050714969635,-5059.115234375,304.16729736328125,0.90853351354599,0.4220792651176452,0.2968138456344604,293.2359619140625,297.1499938964844,293.1499938964844,0.4398554563522339,-7823.17333984375,304.16815185546875,0.9555620551109314,0.4827578365802765,0.4589507579803467,293.2676696777344,297.1499938964844,293.1499938964844,0.0129035497084259,-3663.28466796875,302.73883056640625,0.4206953942775726,0.050000000745058,0.2392743378877639,290.0639953613281,291.1499938964844,261.3741149902344,260.5857849121094,279.3878479003906,293.3543395996094,290.0694274902344,1.0,0.3459977507591247,0.8650177717208862,0.8650177717208862,1.0,1.0,-1.5188992023468018,0.663463830947876,0.8554354310035706,0.3065637648105621,0.0,0.0,1.0,92.01425170898438,98.0,86.49400329589844,-16470.7890625,436.6920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,308.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3751755952835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000380755518563,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381480,293.2623596191406,297.1499938964844,293.1499938964844,0.0884833484888076,-2090.422119140625,304.16168212890625,0.6235454678535461,0.1326741725206375,0.1226924285292625,293.4476928710937,297.1499938964844,293.1499938964844,0.10510965436697,-2522.656982421875,304.1849975585937,0.6509144306182861,0.1510256081819534,0.1478172391653061,293.2183532714844,297.1499938964844,293.1499938964844,0.3709050714969635,-5059.115234375,304.16729736328125,0.90853351354599,0.4220792651176452,0.2968138456344604,293.2359619140625,297.1499938964844,293.1499938964844,0.4398554563522339,-7823.17333984375,304.16815185546875,0.9555620551109314,0.4827578365802765,0.4589507579803467,293.2676696777344,297.1499938964844,293.1499938964844,0.0129035497084259,-3663.28466796875,302.73883056640625,0.4206953942775726,0.050000000745058,0.2392743378877639,290.0639953613281,291.1499938964844,261.3741149902344,260.5857849121094,279.3878479003906,293.3543395996094,290.0694274902344,1.0,0.3459977507591247,0.8650177717208862,0.8650177717208862,1.0,1.0,-1.5188992023468018,0.663463830947876,0.8554354310035706,0.3065637648105621,0.0,0.0,1.0,92.01425170898438,98.0,86.49400329589844,-16470.7890625,436.6920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,308.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3751755952835083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000380755518563,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381540,293.2590637207031,297.1499938964844,293.1499938964844,0.0862826779484748,-2048.43017578125,304.1614685058594,0.6164162158966064,0.1304916888475418,0.1208304613828659,293.4471740722656,297.1499938964844,293.1499938964844,0.0984449237585067,-2392.604736328125,304.1844177246094,0.6366385817527771,0.1435910314321518,0.1409016996622085,293.2185974121094,297.1499938964844,293.1499938964844,0.3668548464775085,-5014.951171875,304.16827392578125,0.900781512260437,0.4202977120876312,0.2956715822219848,293.23602294921875,297.1499938964844,293.1499938964844,0.4348979592323303,-7752.666015625,304.1703491210937,0.9469554424285888,0.480566143989563,0.4570142328739166,293.26934814453125,297.1499938964844,293.1499938964844,0.0127753466367721,-3639.981201171875,302.6968078613281,0.4172133207321167,0.050000000745058,0.2398733496665954,290.1339111328125,291.1499938964844,261.45001220703125,260.6495361328125,279.4313659667969,293.3549194335937,290.1397705078125,1.0,0.3474786281585693,0.8642988801002502,0.8642988801002502,1.0,1.0,-1.5053845643997192,0.6570877432823181,0.8482968807220459,0.3031045198440552,0.0,0.0,1.0,94.96463012695312,101.0,95.9195785522461,-16377.931640625,436.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,308.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3732722997665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003788239264395,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381600,293.2590637207031,297.1499938964844,293.1499938964844,0.0862826779484748,-2048.43017578125,304.1614685058594,0.6164162158966064,0.1304916888475418,0.1208304613828659,293.4471740722656,297.1499938964844,293.1499938964844,0.0984449237585067,-2392.604736328125,304.1844177246094,0.6366385817527771,0.1435910314321518,0.1409016996622085,293.2185974121094,297.1499938964844,293.1499938964844,0.3668548464775085,-5014.951171875,304.16827392578125,0.900781512260437,0.4202977120876312,0.2956715822219848,293.23602294921875,297.1499938964844,293.1499938964844,0.4348979592323303,-7752.666015625,304.1703491210937,0.9469554424285888,0.480566143989563,0.4570142328739166,293.26934814453125,297.1499938964844,293.1499938964844,0.0127753466367721,-3639.981201171875,302.6968078613281,0.4172133207321167,0.050000000745058,0.2398733496665954,290.1339111328125,291.1499938964844,261.45001220703125,260.6495361328125,279.4313659667969,293.3549194335937,290.1397705078125,1.0,0.3474786281585693,0.8642988801002502,0.8642988801002502,1.0,1.0,-1.5053845643997192,0.6570877432823181,0.8482968807220459,0.3031045198440552,0.0,0.0,1.0,94.96463012695312,101.0,95.9195785522461,-16377.931640625,436.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,308.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3732722997665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003788239264395,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381660,293.2557678222656,297.1499938964844,293.1499938964844,0.0841419398784637,-2007.596923828125,304.16119384765625,0.6091403961181641,0.128395140171051,0.1190491765737533,293.44635009765625,297.1499938964844,293.1499938964844,0.0919373258948326,-2264.179931640625,304.1838073730469,0.6228915452957153,0.1362248212099075,0.1340475529432296,293.21881103515625,297.1499938964844,293.1499938964844,0.362707108259201,-4969.63671875,304.1690979003906,0.893524169921875,0.4185166656970978,0.2945289611816406,293.2359619140625,297.1499938964844,293.1499938964844,0.4298249781131744,-7680.59814453125,304.1719970703125,0.9384241104125975,0.4783975780010223,0.455100804567337,293.27099609375,297.1499938964844,293.1499938964844,0.0126443235203623,-3615.59423828125,302.6552429199219,0.4139970541000366,0.050000000745058,0.2404722869396209,290.2074890136719,291.1499938964844,261.5260314941406,260.71392822265625,279.474609375,293.3553161621094,290.213623046875,1.0,0.3489809036254883,0.863641083240509,0.863641083240509,1.0,1.0,-1.4920679330825806,0.6508153080940247,0.8412525653839111,0.29970583319664,0.0,0.0,1.0,97.92082214355467,104.0,101.7594223022461,-16287.537109375,437.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180419921875,308.3491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3712805807590484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003768026072066,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381720,293.2557678222656,297.1499938964844,293.1499938964844,0.0841419398784637,-2007.596923828125,304.16119384765625,0.6091403961181641,0.128395140171051,0.1190491765737533,293.44635009765625,297.1499938964844,293.1499938964844,0.0919373258948326,-2264.179931640625,304.1838073730469,0.6228915452957153,0.1362248212099075,0.1340475529432296,293.21881103515625,297.1499938964844,293.1499938964844,0.362707108259201,-4969.63671875,304.1690979003906,0.893524169921875,0.4185166656970978,0.2945289611816406,293.2359619140625,297.1499938964844,293.1499938964844,0.4298249781131744,-7680.59814453125,304.1719970703125,0.9384241104125975,0.4783975780010223,0.455100804567337,293.27099609375,297.1499938964844,293.1499938964844,0.0126443235203623,-3615.59423828125,302.6552429199219,0.4139970541000366,0.050000000745058,0.2404722869396209,290.2074890136719,291.1499938964844,261.5260314941406,260.71392822265625,279.474609375,293.3553161621094,290.213623046875,1.0,0.3489809036254883,0.863641083240509,0.863641083240509,1.0,1.0,-1.4920679330825806,0.6508153080940247,0.8412525653839111,0.29970583319664,0.0,0.0,1.0,97.92082214355467,104.0,101.7594223022461,-16287.537109375,437.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180419921875,308.3491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3712805807590484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003768026072066,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381780,293.2525329589844,297.1499938964844,293.1499938964844,0.0820615962147712,-1967.9788818359373,304.16094970703125,0.6018197536468506,0.1263766884803772,0.1173390671610832,293.4452819824219,297.1499938964844,293.1499938964844,0.0855497494339943,-2137.853759765625,304.18316650390625,0.6082969307899475,0.1289371252059936,0.1272638738155365,293.218994140625,297.1499938964844,293.1499938964844,0.3585139811038971,-4923.74267578125,304.1697082519531,0.886564314365387,0.4167383313179016,0.2933878004550934,293.23583984375,297.1499938964844,293.1499938964844,0.4246993064880371,-7607.79296875,304.1732177734375,0.9300687313079834,0.4762490093708038,0.4532065093517303,293.2725524902344,297.1499938964844,293.1499938964844,0.0125122079625725,-3590.533935546875,302.6139831542969,0.4110044240951538,0.050000000745058,0.2410711348056793,290.283203125,291.1499938964844,261.6024169921875,260.7785949707031,279.51776123046875,293.3555603027344,290.2894897460937,1.0,0.3505018651485443,0.8629833459854126,0.8629833459854126,1.0,1.0,-1.4789459705352783,0.6446405649185181,0.8343054056167603,0.2963632047176361,0.0,0.0,1.0,100.88243865966795,107.0,105.1565933227539,-16198.4462890625,437.4650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63427734375,308.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3692136406898498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003747049195226,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381840,293.2525329589844,297.1499938964844,293.1499938964844,0.0820615962147712,-1967.9788818359373,304.16094970703125,0.6018197536468506,0.1263766884803772,0.1173390671610832,293.4452819824219,297.1499938964844,293.1499938964844,0.0855497494339943,-2137.853759765625,304.18316650390625,0.6082969307899475,0.1289371252059936,0.1272638738155365,293.218994140625,297.1499938964844,293.1499938964844,0.3585139811038971,-4923.74267578125,304.1697082519531,0.886564314365387,0.4167383313179016,0.2933878004550934,293.23583984375,297.1499938964844,293.1499938964844,0.4246993064880371,-7607.79296875,304.1732177734375,0.9300687313079834,0.4762490093708038,0.4532065093517303,293.2725524902344,297.1499938964844,293.1499938964844,0.0125122079625725,-3590.533935546875,302.6139831542969,0.4110044240951538,0.050000000745058,0.2410711348056793,290.283203125,291.1499938964844,261.6024169921875,260.7785949707031,279.51776123046875,293.3555603027344,290.2894897460937,1.0,0.3505018651485443,0.8629833459854126,0.8629833459854126,1.0,1.0,-1.4789459705352783,0.6446405649185181,0.8343054056167603,0.2963632047176361,0.0,0.0,1.0,100.88243865966795,107.0,105.1565933227539,-16198.4462890625,437.4650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63427734375,308.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3692136406898498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003747049195226,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381900,293.2509155273437,297.1499938964844,293.1499938964844,0.0810452252626419,-1948.6583251953125,304.1607971191406,0.5981926918029785,0.1253959685564041,0.116509735584259,293.4446105957031,297.1499938964844,293.1499938964844,0.082390658557415,-2075.61474609375,304.1828918457031,0.600386381149292,0.1253280341625213,0.1239027231931686,293.21905517578125,297.1499938964844,293.1499938964844,0.3564130961894989,-4900.7158203125,304.1699523925781,0.8831953406333923,0.4158506393432617,0.2928181886672973,293.2357177734375,297.1499938964844,293.1499938964844,0.4221325814723968,-7571.32080078125,304.17364501953125,0.92599219083786,0.4751817882061004,0.4522660672664642,293.2733154296875,297.1499938964844,293.1499938964844,0.0124460533261299,-3577.83740234375,302.59344482421875,0.4095798432826996,0.050000000745058,0.2413704097270965,290.32147216796875,291.1499938964844,261.6407165527344,260.8110046386719,279.539306640625,293.3556213378906,290.3278503417969,1.0,0.3512687385082245,0.862654447555542,0.862654447555542,1.0,1.0,-1.4724617004394531,0.6415913701057434,0.8308703303337097,0.294713944196701,0.0,0.0,1.0,102.3647918701172,107.0,106.1706085205078,-16154.1689453125,437.66107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642333984375,308.41656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3681565523147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003736320941243,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
381960,293.2492980957031,297.1499938964844,293.1499938964844,0.0800452828407287,-1929.6785888671875,304.16064453125,0.5945924520492554,0.1244340538978576,0.1156972274184227,293.44384765625,297.1499938964844,293.1499938964844,0.0792503505945205,-2014.0595703125,304.1826171875,0.5922221541404724,0.1217432394623756,0.1205646023154258,293.2191162109375,297.1499938964844,293.1499938964844,0.3543147444725036,-4877.69384765625,304.1701354980469,0.8798994421958923,0.4149640798568725,0.2922491729259491,293.235595703125,297.1499938964844,293.1499938964844,0.4195701479911804,-7534.892578125,304.17401123046875,0.922002613544464,0.4741190969944,0.4513297975063324,293.2740783691406,297.1499938964844,293.1499938964844,0.0123800244182348,-3565.07568359375,302.5729675292969,0.4081968069076538,0.050000000745058,0.2416695654392242,290.3598937988281,291.1499938964844,261.6791076660156,260.8434753417969,279.5607604980469,293.3556213378906,290.36627197265625,1.0,0.3520395755767822,0.862345814704895,0.862345814704895,1.0,1.0,-1.4660309553146362,0.6385700106620789,0.8274609446525574,0.2930814623832702,0.0,0.0,1.0,103.84798431396484,110.0,106.80729675292967,-16110.0,437.8766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6501159667969,308.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.367086261510849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000372545880964,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382020,293.24609375,297.1499938964844,293.1499938964844,0.078096367418766,-1892.7816162109373,304.16033935546875,0.5874862670898438,0.1225663870573043,0.1141227483749389,293.4422302246094,297.1499938964844,293.1499938964844,0.0729992091655731,-1892.8663330078125,304.1821594238281,0.575214147567749,0.1146309822797775,0.1139466911554336,293.2192077636719,297.1499938964844,293.1499938964844,0.3501383662223816,-4831.80029296875,304.1703796386719,0.873521089553833,0.4131945669651031,0.2911136448383331,293.2353210449219,297.1499938964844,293.1499938964844,0.4144740998744964,-7462.373046875,304.17449951171875,0.9143432974815368,0.4720069766044616,0.4494697749614715,293.2755432128906,297.1499938964844,293.1499938964844,0.0122487312182784,-3539.454833984375,302.5321044921875,0.4055357575416565,0.050000000745058,0.2422676980495453,290.43670654296875,291.1499938964844,261.75604248046875,260.9085998535156,279.6036376953125,293.35552978515625,290.44317626953125,1.0,0.3535920679569244,0.8617285490036011,0.8617285490036011,1.0,1.0,-1.4533179998397827,0.6326010823249817,0.8207169771194458,0.2898602187633514,0.0,0.0,1.0,106.81784057617188,113.0,107.22483825683594,-16021.6552734375,438.3611145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6643981933594,308.4815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3649134933948517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003703408292494,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382080,293.24609375,297.1499938964844,293.1499938964844,0.078096367418766,-1892.7816162109373,304.16033935546875,0.5874862670898438,0.1225663870573043,0.1141227483749389,293.4422302246094,297.1499938964844,293.1499938964844,0.0729992091655731,-1892.8663330078125,304.1821594238281,0.575214147567749,0.1146309822797775,0.1139466911554336,293.2192077636719,297.1499938964844,293.1499938964844,0.3501383662223816,-4831.80029296875,304.1703796386719,0.873521089553833,0.4131945669651031,0.2911136448383331,293.2353210449219,297.1499938964844,293.1499938964844,0.4144740998744964,-7462.373046875,304.17449951171875,0.9143432974815368,0.4720069766044616,0.4494697749614715,293.2755432128906,297.1499938964844,293.1499938964844,0.0122487312182784,-3539.454833984375,302.5321044921875,0.4055357575416565,0.050000000745058,0.2422676980495453,290.43670654296875,291.1499938964844,261.75604248046875,260.9085998535156,279.6036376953125,293.35552978515625,290.44317626953125,1.0,0.3535920679569244,0.8617285490036011,0.8617285490036011,1.0,1.0,-1.4533179998397827,0.6326010823249817,0.8207169771194458,0.2898602187633514,0.0,0.0,1.0,106.81784057617188,113.0,107.22483825683594,-16021.6552734375,438.3611145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6643981933594,308.4815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3649134933948517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003703408292494,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382140,293.242919921875,297.1499938964844,293.1499938964844,0.076216422021389,-1857.3287353515625,304.1600341796875,0.5805282592773438,0.1207731068134307,0.1126151233911514,293.4403991699219,297.1499938964844,293.1499938964844,0.0667537897825241,-1774.1285400390625,304.1818542480469,0.5575384497642517,0.107593797147274,0.1073986142873764,293.2192687988281,297.1499938964844,293.1499938964844,0.3460026383399963,-4786.24951171875,304.17047119140625,0.867418646812439,0.411430150270462,0.2899815142154693,293.2349853515625,297.1499938964844,293.1499938964844,0.409433901309967,-7390.5224609375,304.1747131347656,0.9072171449661256,0.4699118137359619,0.4476257562637329,293.2769470214844,297.1499938964844,293.1499938964844,0.0121188359335064,-3513.806396484375,302.49139404296875,0.4029848873615265,0.050000000745058,0.2428657114505767,290.51318359375,291.1499938964844,261.833251953125,260.9739074707031,279.6464538574219,293.3553771972656,290.5196533203125,1.0,0.3551568388938904,0.8611113429069519,0.8611113429069519,1.0,1.0,-1.440792441368103,0.626724898815155,0.814067542552948,0.2866946458816528,0.0,0.0,1.0,109.7926025390625,116.0,106.8556671142578,-15933.02734375,438.9103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6765441894531,308.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3627093434333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003681038797367,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382200,293.242919921875,297.1499938964844,293.1499938964844,0.076216422021389,-1857.3287353515625,304.1600341796875,0.5805282592773438,0.1207731068134307,0.1126151233911514,293.4403991699219,297.1499938964844,293.1499938964844,0.0667537897825241,-1774.1285400390625,304.1818542480469,0.5575384497642517,0.107593797147274,0.1073986142873764,293.2192687988281,297.1499938964844,293.1499938964844,0.3460026383399963,-4786.24951171875,304.17047119140625,0.867418646812439,0.411430150270462,0.2899815142154693,293.2349853515625,297.1499938964844,293.1499938964844,0.409433901309967,-7390.5224609375,304.1747131347656,0.9072171449661256,0.4699118137359619,0.4476257562637329,293.2769470214844,297.1499938964844,293.1499938964844,0.0121188359335064,-3513.806396484375,302.49139404296875,0.4029848873615265,0.050000000745058,0.2428657114505767,290.51318359375,291.1499938964844,261.833251953125,260.9739074707031,279.6464538574219,293.3553771972656,290.5196533203125,1.0,0.3551568388938904,0.8611113429069519,0.8611113429069519,1.0,1.0,-1.440792441368103,0.626724898815155,0.814067542552948,0.2866946458816528,0.0,0.0,1.0,109.7926025390625,116.0,106.8556671142578,-15933.02734375,438.9103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6765441894531,308.5223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3627093434333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003681038797367,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382260,293.239990234375,297.1499938964844,293.1499938964844,0.0743939280509948,-1823.1146240234373,304.15972900390625,0.5737124681472778,0.1190147772431373,0.1111584231257438,293.4384155273437,297.1499938964844,293.1499938964844,0.0604950934648513,-1657.968994140625,304.1816711425781,0.5396507978439331,0.1006393805146217,0.1009259223937988,293.21929931640625,297.1499938964844,293.1499938964844,0.3419249951839447,-4741.23291015625,304.1704406738281,0.8615807294845581,0.4096704125404358,0.2888526916503906,293.234619140625,297.1499938964844,293.1499938964844,0.4044716358184814,-7319.6376953125,304.1747436523437,0.9007307887077332,0.467832863330841,0.4457969963550567,293.2782897949219,297.1499938964844,293.1499938964844,0.0119908200576901,-3488.271728515625,302.45074462890625,0.4005104005336761,0.050000000745058,0.2434636652469635,290.5888061523437,291.1499938964844,261.91064453125,261.0393981933594,279.687744140625,293.3527526855469,290.5951843261719,1.0,0.3567316234111786,0.860525906085968,0.860525906085968,1.0,1.0,-1.428440809249878,0.620937168598175,0.8075037002563477,0.2835844159126282,0.0,0.0,1.0,112.7723388671875,119.0,105.54340362548828,-15844.615234375,439.5155944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861572265625,308.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3604869842529297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003658484783954,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382320,293.239990234375,297.1499938964844,293.1499938964844,0.0743939280509948,-1823.1146240234373,304.15972900390625,0.5737124681472778,0.1190147772431373,0.1111584231257438,293.4384155273437,297.1499938964844,293.1499938964844,0.0604950934648513,-1657.968994140625,304.1816711425781,0.5396507978439331,0.1006393805146217,0.1009259223937988,293.21929931640625,297.1499938964844,293.1499938964844,0.3419249951839447,-4741.23291015625,304.1704406738281,0.8615807294845581,0.4096704125404358,0.2888526916503906,293.234619140625,297.1499938964844,293.1499938964844,0.4044716358184814,-7319.6376953125,304.1747436523437,0.9007307887077332,0.467832863330841,0.4457969963550567,293.2782897949219,297.1499938964844,293.1499938964844,0.0119908200576901,-3488.271728515625,302.45074462890625,0.4005104005336761,0.050000000745058,0.2434636652469635,290.5888061523437,291.1499938964844,261.91064453125,261.0393981933594,279.687744140625,293.3527526855469,290.5951843261719,1.0,0.3567316234111786,0.860525906085968,0.860525906085968,1.0,1.0,-1.428440809249878,0.620937168598175,0.8075037002563477,0.2835844159126282,0.0,0.0,1.0,112.7723388671875,119.0,105.54340362548828,-15844.615234375,439.5155944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861572265625,308.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3604869842529297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003658484783954,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382380,293.2377319335937,297.1499938964844,293.1499938964844,0.0725451558828353,-1788.621337890625,304.1595764160156,0.5668489336967468,0.1171958893537521,0.1096539869904518,293.43621826171875,297.1499938964844,293.1499938964844,0.0542233623564243,-1544.5765380859375,304.1815795898437,0.5221516489982605,0.0937780812382698,0.0945383086800575,293.21929931640625,297.1499938964844,293.1499938964844,0.3379265367984772,-4696.98974609375,304.1702880859375,0.855988085269928,0.4079150855541229,0.2877269685268402,293.2342224121094,297.1499938964844,293.1499938964844,0.399614006280899,-7250.10107421875,304.1745910644531,0.8945642709732056,0.4657700359821319,0.4439834654331207,293.27960205078125,297.1499938964844,293.1499938964844,0.0118653699755668,-3463.0478515625,302.4100952148437,0.398077130317688,0.050000000745058,0.2440624833106994,290.66278076171875,291.1499938964844,261.9882202148437,261.10504150390625,279.7278747558594,293.3480224609375,290.66912841796875,1.0,0.3583123087882995,0.8599405288696289,0.8599405288696289,1.0,1.0,-1.4161572456359863,0.6151860356330872,0.8009711503982544,0.2805012166500091,0.0,0.0,1.0,115.7599639892578,122.0,103.69395446777344,-15755.423828125,440.1253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929931640625,308.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3582594692707062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003635878092609,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382440,293.2377319335937,297.1499938964844,293.1499938964844,0.0725451558828353,-1788.621337890625,304.1595764160156,0.5668489336967468,0.1171958893537521,0.1096539869904518,293.43621826171875,297.1499938964844,293.1499938964844,0.0542233623564243,-1544.5765380859375,304.1815795898437,0.5221516489982605,0.0937780812382698,0.0945383086800575,293.21929931640625,297.1499938964844,293.1499938964844,0.3379265367984772,-4696.98974609375,304.1702880859375,0.855988085269928,0.4079150855541229,0.2877269685268402,293.2342224121094,297.1499938964844,293.1499938964844,0.399614006280899,-7250.10107421875,304.1745910644531,0.8945642709732056,0.4657700359821319,0.4439834654331207,293.27960205078125,297.1499938964844,293.1499938964844,0.0118653699755668,-3463.0478515625,302.4100952148437,0.398077130317688,0.050000000745058,0.2440624833106994,290.66278076171875,291.1499938964844,261.9882202148437,261.10504150390625,279.7278747558594,293.3480224609375,290.66912841796875,1.0,0.3583123087882995,0.8599405288696289,0.8599405288696289,1.0,1.0,-1.4161572456359863,0.6151860356330872,0.8009711503982544,0.2805012166500091,0.0,0.0,1.0,115.7599639892578,122.0,103.69395446777344,-15755.423828125,440.1253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929931640625,308.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3582594692707062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003635878092609,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382500,293.2366638183594,297.1499938964844,293.1499938964844,0.0716233551502227,-1771.5030517578125,304.1595153808594,0.5634428858757019,0.116295225918293,0.1089001670479774,293.4350280761719,297.1499938964844,293.1499938964844,0.0510867200791835,-1488.9317626953125,304.1815490722656,0.5137434005737305,0.0903861001133918,0.0913799628615379,293.2192687988281,297.1499938964844,293.1499938964844,0.3359517455101013,-4675.09228515625,304.1701965332031,0.8532841205596924,0.4070391356945038,0.2871652841567993,293.2340087890625,297.1499938964844,293.1499938964844,0.397218257188797,-7215.7353515625,304.1744689941406,0.8915606737136841,0.4647442996501922,0.4430821537971496,293.2802734375,297.1499938964844,293.1499938964844,0.0118033196777105,-3450.4853515625,302.3897705078125,0.3968691527843475,0.050000000745058,0.2443615794181823,290.6993713378906,291.1499938964844,262.0270690917969,261.137939453125,279.7479858398437,293.345703125,290.7056884765625,1.0,0.3591049015522003,0.859647810459137,0.859647810459137,1.0,1.0,-1.410063624382019,0.6123347878456116,0.7977288365364075,0.2789754271507263,0.0,0.0,1.0,117.25373840332033,122.0,102.8895034790039,-15710.53515625,440.43658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954650878906,308.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3571459054946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003624577075242,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382560,293.235595703125,297.1499938964844,293.1499938964844,0.0707142278552055,-1754.6710205078125,304.159423828125,0.5600855946540833,0.1154097244143486,0.1081577315926551,293.43377685546875,297.1499938964844,293.1499938964844,0.0479541420936584,-1434.0020751953125,304.1814880371094,0.505623459815979,0.0870218276977539,0.0882466062903404,293.2192687988281,297.1499938964844,293.1499938964844,0.333993524312973,-4653.34765625,304.1700744628906,0.8506407141685486,0.4061644077301025,0.2866042554378509,293.2337951660156,297.1499938964844,293.1499938964844,0.3948448598384857,-7181.640625,304.1743469238281,0.8886114358901978,0.4637222290039062,0.4421840906143188,293.2808837890625,297.1499938964844,293.1499938964844,0.0117417676374316,-3437.965087890625,302.36944580078125,0.3956632912158966,0.050000000745058,0.244660198688507,290.7356872558594,291.1499938964844,262.0659484863281,261.1708374023437,279.7680358886719,293.3434143066406,290.7419738769531,1.0,0.3598994612693786,0.8593749403953552,0.8593749403953552,1.0,1.0,-1.4040178060531616,0.6095081567764282,0.7945096492767334,0.2774656414985657,0.0,0.0,1.0,118.746337890625,125.0,102.08909606933594,-15665.599609375,440.7575378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6973571777344,308.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3560337424278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003613289736676,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382620,293.2333679199219,297.1499938964844,293.1499938964844,0.0689418688416481,-1722.00439453125,304.15924072265625,0.5535486340522766,0.1136896535754203,0.1067160293459892,293.4310913085937,297.1499938964844,293.1499938964844,0.0417328178882598,-1326.324462890625,304.1813659667969,0.4899970293045044,0.0803802236914634,0.0820589214563369,293.2192077636719,297.1499938964844,293.1499938964844,0.3301275074481964,-4610.32568359375,304.1698303222656,0.8455269932746887,0.4044182598590851,0.2854843139648437,293.2333679199219,297.1499938964844,293.1499938964844,0.390165239572525,-7114.26708984375,304.1740417480469,0.8828748464584351,0.4616880416870117,0.4403971433639526,293.2821350097656,297.1499938964844,293.1499938964844,0.0116200689226388,-3413.043212890625,302.328857421875,0.3932446241378784,0.050000000745058,0.2452559322118759,290.80743408203125,291.1499938964844,262.143798828125,261.2367553710937,279.80810546875,293.3388671875,290.8136901855469,1.0,0.3614956438541412,0.8588292002677917,0.8588292002677917,1.0,1.0,-1.392084717750549,0.6039316654205322,0.7881529927253723,0.2744945287704468,0.0,0.0,1.0,121.7276840209961,113.0,100.458251953125,-15575.734375,441.4356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996154785156,308.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.35381680727005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003590790729504,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382680,293.2333679199219,297.1499938964844,293.1499938964844,0.0689418688416481,-1722.00439453125,304.15924072265625,0.5535486340522766,0.1136896535754203,0.1067160293459892,293.4310913085937,297.1499938964844,293.1499938964844,0.0417328178882598,-1326.324462890625,304.1813659667969,0.4899970293045044,0.0803802236914634,0.0820589214563369,293.2192077636719,297.1499938964844,293.1499938964844,0.3301275074481964,-4610.32568359375,304.1698303222656,0.8455269932746887,0.4044182598590851,0.2854843139648437,293.2333679199219,297.1499938964844,293.1499938964844,0.390165239572525,-7114.26708984375,304.1740417480469,0.8828748464584351,0.4616880416870117,0.4403971433639526,293.2821350097656,297.1499938964844,293.1499938964844,0.0116200689226388,-3413.043212890625,302.328857421875,0.3932446241378784,0.050000000745058,0.2452559322118759,290.80743408203125,291.1499938964844,262.143798828125,261.2367553710937,279.80810546875,293.3388671875,290.8136901855469,1.0,0.3614956438541412,0.8588292002677917,0.8588292002677917,1.0,1.0,-1.392084717750549,0.6039316654205322,0.7881529927253723,0.2744945287704468,0.0,0.0,1.0,121.7276840209961,113.0,100.458251953125,-15575.734375,441.4356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996154785156,308.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.35381680727005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003590790729504,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382740,293.2308654785156,297.1499938964844,293.1499938964844,0.067082829773426,-1687.98095703125,304.1592712402344,0.552018940448761,0.1120878309011459,0.1051797419786453,293.4278869628906,297.1499938964844,293.1499938964844,0.0355076566338539,-1218.77099609375,304.1812744140625,0.4769916534423828,0.0739045813679695,0.0758172124624252,293.218994140625,297.1499938964844,293.1499938964844,0.3261026740074157,-4565.294921875,304.1699523925781,0.8464642763137817,0.4027108550071716,0.2842393517494201,293.2327575683594,297.1499938964844,293.1499938964844,0.3853331208229065,-7044.2841796875,304.174072265625,0.8839012384414673,0.4596967697143554,0.4384467601776123,293.283203125,297.1499938964844,293.1499938964844,0.0114343743771314,-3375.441650390625,302.2890930175781,0.3945313096046448,0.050000000745058,0.2449405789375305,290.8799743652344,291.1499938964844,262.22174072265625,261.30279541015625,279.8491516113281,293.3341064453125,290.8865661621094,1.0,0.3579683303833008,0.858283519744873,0.858283519744873,1.0,1.0,-1.3785345554351809,0.5976097583770752,0.7809247374534607,0.27114138007164,0.0,0.0,1.0,119.8213882446289,101.0,102.21339416503906,-15475.0439453125,429.72662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015075683594,308.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3515963554382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003568256215658,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382800,293.2308654785156,297.1499938964844,293.1499938964844,0.067082829773426,-1687.98095703125,304.1592712402344,0.552018940448761,0.1120878309011459,0.1051797419786453,293.4278869628906,297.1499938964844,293.1499938964844,0.0355076566338539,-1218.77099609375,304.1812744140625,0.4769916534423828,0.0739045813679695,0.0758172124624252,293.218994140625,297.1499938964844,293.1499938964844,0.3261026740074157,-4565.294921875,304.1699523925781,0.8464642763137817,0.4027108550071716,0.2842393517494201,293.2327575683594,297.1499938964844,293.1499938964844,0.3853331208229065,-7044.2841796875,304.174072265625,0.8839012384414673,0.4596967697143554,0.4384467601776123,293.283203125,297.1499938964844,293.1499938964844,0.0114343743771314,-3375.441650390625,302.2890930175781,0.3945313096046448,0.050000000745058,0.2449405789375305,290.8799743652344,291.1499938964844,262.22174072265625,261.30279541015625,279.8491516113281,293.3341064453125,290.8865661621094,1.0,0.3579683303833008,0.858283519744873,0.858283519744873,1.0,1.0,-1.3785345554351809,0.5976097583770752,0.7809247374534607,0.27114138007164,0.0,0.0,1.0,119.8213882446289,101.0,102.21339416503906,-15475.0439453125,429.72662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015075683594,308.6953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3515963554382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003568256215658,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382860,293.227783203125,297.1499938964844,293.1499938964844,0.0652197077870369,-1654.0865478515625,304.1592712402344,0.5543827414512634,0.1106602177023887,0.1036642342805862,293.4239196777344,297.1499938964844,293.1499938964844,0.0295875091105699,-1113.2059326171875,304.1806945800781,0.4633646309375763,0.0676694512367248,0.0696519017219543,293.2184143066406,297.1499938964844,293.1499938964844,0.3219354450702667,-4518.45068359375,304.17022705078125,0.8519871234893799,0.4010793268680572,0.2829433679580688,293.2318725585937,297.1499938964844,293.1499938964844,0.3803456425666809,-6971.67626953125,304.17437744140625,0.8900275826454163,0.4577808082103729,0.4364268779754638,293.2838134765625,297.1499938964844,293.1499938964844,0.011206111870706,-3328.539794921875,302.2513122558594,0.3984416127204895,0.050000000745058,0.2439744770526886,290.9562072753906,291.1499938964844,262.2997131347656,261.368896484375,279.8904724121094,293.3290100097656,290.96319580078125,1.0,0.3513149321079254,0.85777747631073,0.85777747631073,1.0,1.0,-1.364174485206604,0.5909246206283569,0.7732498049736023,0.2675990164279938,0.0,0.0,1.0,114.4307098388672,89.0,106.25599670410156,-15370.138671875,409.6839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7063293457031,308.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3493331968784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003545287763699,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382920,293.227783203125,297.1499938964844,293.1499938964844,0.0652197077870369,-1654.0865478515625,304.1592712402344,0.5543827414512634,0.1106602177023887,0.1036642342805862,293.4239196777344,297.1499938964844,293.1499938964844,0.0295875091105699,-1113.2059326171875,304.1806945800781,0.4633646309375763,0.0676694512367248,0.0696519017219543,293.2184143066406,297.1499938964844,293.1499938964844,0.3219354450702667,-4518.45068359375,304.17022705078125,0.8519871234893799,0.4010793268680572,0.2829433679580688,293.2318725585937,297.1499938964844,293.1499938964844,0.3803456425666809,-6971.67626953125,304.17437744140625,0.8900275826454163,0.4577808082103729,0.4364268779754638,293.2838134765625,297.1499938964844,293.1499938964844,0.011206111870706,-3328.539794921875,302.2513122558594,0.3984416127204895,0.050000000745058,0.2439744770526886,290.9562072753906,291.1499938964844,262.2997131347656,261.368896484375,279.8904724121094,293.3290100097656,290.96319580078125,1.0,0.3513149321079254,0.85777747631073,0.85777747631073,1.0,1.0,-1.364174485206604,0.5909246206283569,0.7732498049736023,0.2675990164279938,0.0,0.0,1.0,114.4307098388672,89.0,106.25599670410156,-15370.138671875,409.6839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7063293457031,308.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3493331968784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003545287763699,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
382980,293.2242736816406,297.1499938964844,293.1499938964844,0.0634052157402038,-1621.2679443359375,304.1592102050781,0.559752881526947,0.1094005852937698,0.1022216454148292,293.4189758300781,297.1499938964844,293.1499938964844,0.0242665074765682,-1010.9285888671876,304.1792907714844,0.4496044218540191,0.0617316775023937,0.0636670887470245,293.21759033203125,297.1499938964844,293.1499938964844,0.3177009522914886,-4470.6708984375,304.1705627441406,0.8611227869987488,0.3995153903961181,0.2816340029239654,293.2307434082031,297.1499938964844,293.1499938964844,0.3752837777137756,-6897.69140625,304.1746826171875,0.9000430703163147,0.4559338688850403,0.4343896806240082,293.28399658203125,297.1499938964844,293.1499938964844,0.0109567809849977,-3276.272216796875,302.2155456542969,0.4040814340114593,0.050000000745058,0.2426097989082336,291.03533935546875,291.1499938964844,262.3777160644531,261.4350891113281,279.9318542480469,293.32354736328125,291.0426025390625,1.0,0.342509388923645,0.8572714328765869,0.8572714328765869,1.0,1.0,-1.3496029376983645,0.5841453075408936,0.7654576301574707,0.2640316784381866,0.0,0.0,1.0,106.91220092773438,77.0,110.11492919921876,-15264.669921875,385.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.714111328125,308.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3470152914524078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003521764010656,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383040,293.2242736816406,297.1499938964844,293.1499938964844,0.0634052157402038,-1621.2679443359375,304.1592102050781,0.559752881526947,0.1094005852937698,0.1022216454148292,293.4189758300781,297.1499938964844,293.1499938964844,0.0242665074765682,-1010.9285888671876,304.1792907714844,0.4496044218540191,0.0617316775023937,0.0636670887470245,293.21759033203125,297.1499938964844,293.1499938964844,0.3177009522914886,-4470.6708984375,304.1705627441406,0.8611227869987488,0.3995153903961181,0.2816340029239654,293.2307434082031,297.1499938964844,293.1499938964844,0.3752837777137756,-6897.69140625,304.1746826171875,0.9000430703163147,0.4559338688850403,0.4343896806240082,293.28399658203125,297.1499938964844,293.1499938964844,0.0109567809849977,-3276.272216796875,302.2155456542969,0.4040814340114593,0.050000000745058,0.2426097989082336,291.03533935546875,291.1499938964844,262.3777160644531,261.4350891113281,279.9318542480469,293.32354736328125,291.0426025390625,1.0,0.342509388923645,0.8572714328765869,0.8572714328765869,1.0,1.0,-1.3496029376983645,0.5841453075408936,0.7654576301574707,0.2640316784381866,0.0,0.0,1.0,106.91220092773438,77.0,110.11492919921876,-15264.669921875,385.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.714111328125,308.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3470152914524078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003521764010656,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383100,293.2223815917969,297.1499938964844,293.1499938964844,0.0625250414013862,-1605.4154052734375,304.1591186523437,0.5634618401527405,0.1088313236832618,0.1015353500843048,293.4161376953125,297.1499938964844,293.1499938964844,0.0219600684940814,-962.19384765625,304.1781616210937,0.4436846673488617,0.0588780269026756,0.0607675090432167,293.21710205078125,297.1499938964844,293.1499938964844,0.3155737221240997,-4446.607421875,304.1706848144531,0.8669776916503906,0.3987556099891662,0.2809796333312988,293.2301330566406,297.1499938964844,293.1499938964844,0.3727421164512634,-6860.4443359375,304.1748046875,0.9064508676528932,0.4550336301326751,0.4333723485469818,293.2839050292969,297.1499938964844,293.1499938964844,0.0108283078297972,-3248.900146484375,302.1983642578125,0.4075100719928741,0.050000000745058,0.2418259084224701,291.07568359375,291.1499938964844,262.4167175292969,261.4682006835937,279.9525146484375,293.3207092285156,291.08306884765625,1.0,0.337504506111145,0.8570184111595154,0.8570184111595154,1.0,1.0,-1.342350721359253,0.5807709693908691,0.761579692363739,0.2622708082199096,0.0,0.0,1.0,102.61275482177734,77.0,111.65985107421876,-15212.271484375,371.6312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7187805175781,308.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3458356261253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003509791858959,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
