time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383160,293.2204284667969,297.1499938964844,293.1499938964844,0.0616645142436027,-1589.9591064453125,304.1590270996094,0.5678097009658813,0.1082960367202758,0.1008728221058845,293.4132385253906,297.1499938964844,293.1499938964844,0.0198288559913635,-914.1036376953124,304.1769104003906,0.438253790140152,0.0560771785676479,0.0579162873327732,293.2165832519531,297.1499938964844,293.1499938964844,0.3134466409683227,-4422.5068359375,304.1707763671875,0.8736815452575684,0.3980076014995575,0.2803270220756531,293.2294921875,297.1499938964844,293.1499938964844,0.3702012300491333,-6823.14697265625,304.1749267578125,0.9141654372215272,0.4541460871696472,0.4323581159114837,293.28375244140625,297.1499938964844,293.1499938964844,0.0106989936903119,-3221.041748046875,302.1816711425781,0.4113996624946594,0.050000000745058,0.2409954518079757,291.11639404296875,291.1499938964844,262.4557189941406,261.5013122558594,279.97320556640625,293.31793212890625,291.1238708496094,1.0,0.3321845531463623,0.8567989468574524,0.8567989468574524,1.0,1.0,-1.335134983062744,0.5774150490760803,0.7577199339866638,0.2605326771736145,0.0,0.0,1.0,98.06633758544922,65.0,112.9296417236328,-15160.0751953125,357.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237243652344,308.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3446436524391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000349769485183,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383220,293.2166748046875,297.1499938964844,293.1499938964844,0.0599788129329681,-1559.8115234375,304.1588439941406,0.57835453748703,0.1072772741317749,0.0995911508798599,293.4076843261719,297.1499938964844,293.1499938964844,0.0161138288676738,-819.8488159179688,304.17413330078125,0.4284078180789947,0.0505374297499656,0.0522858947515487,293.2155456542969,297.1499938964844,293.1499938964844,0.3091921210289001,-4374.1796875,304.17095947265625,0.8897674083709717,0.3965275883674621,0.2790223062038421,293.22821044921875,297.1499938964844,293.1499938964844,0.3651225566864013,-6748.40380859375,304.1750793457031,0.9333086013793944,0.4523905813694,0.4303334653377533,293.283203125,297.1499938964844,293.1499938964844,0.0104405954480171,-3164.430419921875,302.1495361328125,0.4209897220134735,0.050000000745058,0.2392338216304779,291.19873046875,291.1499938964844,262.53369140625,261.56756591796875,280.0150146484375,293.31280517578125,291.2064208984375,1.0,0.3207228183746338,0.8563600182533264,0.8563600182533264,1.0,1.0,-1.3207266330718994,0.5707104802131653,0.7500161528587341,0.2571015059947967,0.0,0.0,0.9905314445495604,88.43903350830078,53.0,114.98670959472656,-15055.34375,329.4710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340087890625,308.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3422251641750335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003473150427453,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383280,293.2166748046875,297.1499938964844,293.1499938964844,0.0599788129329681,-1559.8115234375,304.1588439941406,0.57835453748703,0.1072772741317749,0.0995911508798599,293.4076843261719,297.1499938964844,293.1499938964844,0.0161138288676738,-819.8488159179688,304.17413330078125,0.4284078180789947,0.0505374297499656,0.0522858947515487,293.2155456542969,297.1499938964844,293.1499938964844,0.3091921210289001,-4374.1796875,304.17095947265625,0.8897674083709717,0.3965275883674621,0.2790223062038421,293.22821044921875,297.1499938964844,293.1499938964844,0.3651225566864013,-6748.40380859375,304.1750793457031,0.9333086013793944,0.4523905813694,0.4303334653377533,293.283203125,297.1499938964844,293.1499938964844,0.0104405954480171,-3164.430419921875,302.1495361328125,0.4209897220134735,0.050000000745058,0.2392338216304779,291.19873046875,291.1499938964844,262.53369140625,261.56756591796875,280.0150146484375,293.31280517578125,291.2064208984375,1.0,0.3207228183746338,0.8563600182533264,0.8563600182533264,1.0,1.0,-1.3207266330718994,0.5707104802131653,0.7500161528587341,0.2571015059947967,0.0,0.0,0.9905314445495604,88.43903350830078,53.0,114.98670959472656,-15055.34375,329.4710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340087890625,308.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3422251641750335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003473150427453,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383340,293.2130126953125,297.1499938964844,293.1499938964844,0.0583359226584434,-1530.6405029296875,304.1586303710937,0.5919094085693359,0.1063285768032074,0.0983385294675827,293.4043884277344,297.1499938964844,293.1499938964844,0.0144808981567621,-774.2731323242188,304.0967712402344,0.434530645608902,0.050000000745058,0.0500399433076381,293.2145690917969,297.1499938964844,293.1499938964844,0.3050135374069214,-4326.6142578125,304.1708984375,0.9108358025550842,0.3950635194778442,0.2777051925659179,293.2269897460937,297.1499938964844,293.1499938964844,0.3601397573947906,-6674.9150390625,304.1750183105469,0.9570227265357972,0.4506546556949615,0.428295761346817,293.2824401855469,297.1499938964844,293.1499938964844,0.0101839555427432,-3107.256103515625,302.1183776855469,0.4344914853572845,0.050000000745058,0.2373268455266952,291.2792663574219,291.1499938964844,262.611572265625,261.63385009765625,280.0553283691406,293.309326171875,291.2861328125,1.0,0.3084472417831421,0.8559210896492004,0.8559210896492004,1.0,1.0,-1.310208082199097,0.5658026933670044,0.7444053888320923,0.254626452922821,0.0,0.0,0.9678024649620056,78.09873962402344,41.0,109.89402770996094,-14974.078125,301.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741455078125,308.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3397963941097259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003448501520324,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383400,293.2130126953125,297.1499938964844,293.1499938964844,0.0583359226584434,-1530.6405029296875,304.1586303710937,0.5919094085693359,0.1063285768032074,0.0983385294675827,293.4043884277344,297.1499938964844,293.1499938964844,0.0144808981567621,-774.2731323242188,304.0967712402344,0.434530645608902,0.050000000745058,0.0500399433076381,293.2145690917969,297.1499938964844,293.1499938964844,0.3050135374069214,-4326.6142578125,304.1708984375,0.9108358025550842,0.3950635194778442,0.2777051925659179,293.2269897460937,297.1499938964844,293.1499938964844,0.3601397573947906,-6674.9150390625,304.1750183105469,0.9570227265357972,0.4506546556949615,0.428295761346817,293.2824401855469,297.1499938964844,293.1499938964844,0.0101839555427432,-3107.256103515625,302.1183776855469,0.4344914853572845,0.050000000745058,0.2373268455266952,291.2792663574219,291.1499938964844,262.611572265625,261.63385009765625,280.0553283691406,293.309326171875,291.2861328125,1.0,0.3084472417831421,0.8559210896492004,0.8559210896492004,1.0,1.0,-1.310208082199097,0.5658026933670044,0.7444053888320923,0.254626452922821,0.0,0.0,0.9678024649620056,78.09873962402344,41.0,109.89402770996094,-14974.078125,301.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741455078125,308.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3397963941097259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003448501520324,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383460,293.2094421386719,297.1499938964844,293.1499938964844,0.0568188168108463,-1503.95654296875,304.15826416015625,0.6084544062614441,0.1054596155881881,0.0971477851271629,293.40802001953125,297.1499938964844,293.1499938964844,0.0138837434351444,-757.3273315429688,303.9953918457031,0.4534881711006164,0.050000000745058,0.0496168658137321,293.2135314941406,297.1499938964844,293.1499938964844,0.3011826276779175,-4283.06640625,304.1703186035156,0.9400402307510376,0.393641322851181,0.2764036655426025,293.2257080078125,297.1499938964844,293.1499938964844,0.3555674254894256,-6607.58642578125,304.1742858886719,0.982711136341095,0.448964923620224,0.4262826442718506,293.28155517578125,297.1499938964844,293.1499938964844,0.0099409976974129,-3052.814453125,302.0865478515625,0.4534888863563537,0.050000000745058,0.2353616952896118,291.3486633300781,291.1499938964844,262.6893615722656,261.7001342773437,280.0963134765625,293.3095397949219,291.3548583984375,1.0,0.2955247759819031,0.8555102348327637,0.8555102348327637,1.0,1.0,-1.3019330501556396,0.5619207620620728,0.7400122880935669,0.2527376115322113,0.0,0.0,0.9365993142127992,67.48491668701172,29.0,98.5180435180664,-14901.251953125,274.7178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7371826171875,308.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3374786376953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003424979222472,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383520,293.2094421386719,297.1499938964844,293.1499938964844,0.0568188168108463,-1503.95654296875,304.15826416015625,0.6084544062614441,0.1054596155881881,0.0971477851271629,293.40802001953125,297.1499938964844,293.1499938964844,0.0138837434351444,-757.3273315429688,303.9953918457031,0.4534881711006164,0.050000000745058,0.0496168658137321,293.2135314941406,297.1499938964844,293.1499938964844,0.3011826276779175,-4283.06640625,304.1703186035156,0.9400402307510376,0.393641322851181,0.2764036655426025,293.2257080078125,297.1499938964844,293.1499938964844,0.3555674254894256,-6607.58642578125,304.1742858886719,0.982711136341095,0.448964923620224,0.4262826442718506,293.28155517578125,297.1499938964844,293.1499938964844,0.0099409976974129,-3052.814453125,302.0865478515625,0.4534888863563537,0.050000000745058,0.2353616952896118,291.3486633300781,291.1499938964844,262.6893615722656,261.7001342773437,280.0963134765625,293.3095397949219,291.3548583984375,1.0,0.2955247759819031,0.8555102348327637,0.8555102348327637,1.0,1.0,-1.3019330501556396,0.5619207620620728,0.7400122880935669,0.2527376115322113,0.0,0.0,0.9365993142127992,67.48491668701172,29.0,98.5180435180664,-14901.251953125,274.7178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7371826171875,308.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3374786376953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003424979222472,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383580,293.2060241699219,297.1499938964844,293.1499938964844,0.0554057210683822,-1479.2318115234375,304.1578674316406,0.6253829002380371,0.1046444773674011,0.096051387488842,293.4161071777344,297.1499938964844,293.1499938964844,0.0133224241435527,-740.8768310546875,303.8831481933594,0.4748080968856811,0.050000000745058,0.0492409244179725,293.2123107910156,297.1499938964844,293.1499938964844,0.2975413203239441,-4241.56005859375,304.16961669921875,0.9705570340156556,0.3922775685787201,0.2751641571521759,293.2212219238281,297.1499938964844,293.1499938964844,0.342319905757904,-6404.82177734375,304.1901550292969,0.9990000128746032,0.4479253590106964,0.41480153799057,293.2804870605469,297.1499938964844,293.1499938964844,0.0097200023010373,-3002.280517578125,302.0553283691406,0.4748080968856811,0.050000000745058,0.2335777580738067,291.4143981933594,291.1499938964844,262.7669982910156,261.7663879394531,280.1456604003906,293.310546875,291.42218017578125,1.0,0.2816673815250397,0.8550993800163269,0.8550993800163269,1.0,1.0,-1.2827681303024292,0.5529531836509705,0.729814887046814,0.2484932392835617,0.0,0.0,0.8970014452934265,57.68150329589844,32.0,102.45895385742188,-14752.171875,245.6657257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7272644042969,308.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3352522850036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003402384463697,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383640,293.2060241699219,297.1499938964844,293.1499938964844,0.0554057210683822,-1479.2318115234375,304.1578674316406,0.6253829002380371,0.1046444773674011,0.096051387488842,293.4161071777344,297.1499938964844,293.1499938964844,0.0133224241435527,-740.8768310546875,303.8831481933594,0.4748080968856811,0.050000000745058,0.0492409244179725,293.2123107910156,297.1499938964844,293.1499938964844,0.2975413203239441,-4241.56005859375,304.16961669921875,0.9705570340156556,0.3922775685787201,0.2751641571521759,293.2212219238281,297.1499938964844,293.1499938964844,0.342319905757904,-6404.82177734375,304.1901550292969,0.9990000128746032,0.4479253590106964,0.41480153799057,293.2804870605469,297.1499938964844,293.1499938964844,0.0097200023010373,-3002.280517578125,302.0553283691406,0.4748080968856811,0.050000000745058,0.2335777580738067,291.4143981933594,291.1499938964844,262.7669982910156,261.7663879394531,280.1456604003906,293.310546875,291.42218017578125,1.0,0.2816673815250397,0.8550993800163269,0.8550993800163269,1.0,1.0,-1.2827681303024292,0.5529531836509705,0.729814887046814,0.2484932392835617,0.0,0.0,0.8970014452934265,57.68150329589844,32.0,102.45895385742188,-14752.171875,245.6657257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7272644042969,308.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3352522850036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003402384463697,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383700,293.2052307128906,297.1499938964844,293.1499938964844,0.0545841492712497,-1464.6722412109375,304.1579284667969,0.63040691614151,0.1040893793106079,0.0955255925655365,293.42120361328125,297.1499938964844,293.1499938964844,0.0130541585385799,-732.4034423828125,303.8246765136719,0.4804504811763763,0.050000000745058,0.0491317138075828,293.2118225097656,297.1499938964844,293.1499938964844,0.2952375710010528,-4214.76318359375,304.1702575683594,0.9793913960456848,0.3915875256061554,0.274619311094284,293.2066650390625,297.1499938964844,293.1499938964844,0.3283661603927612,-6190.16943359375,304.20806884765625,0.9990000128746032,0.4498750567436218,0.4021161794662475,293.2798767089844,297.1499938964844,293.1499938964844,0.0096196429803967,-2976.903564453125,302.04376220703125,0.4804504811763763,0.050000000745058,0.2330597043037414,291.4684753417969,291.1499938964844,262.8057556152344,261.79949951171875,280.1738586425781,293.3062744140625,291.4804382324219,1.0,0.276347815990448,0.8548939824104309,0.8548939824104309,1.0,1.0,-1.2654995918273926,0.5449461340904236,0.7205535173416138,0.24455127120018,0.0,0.0,0.8704873919487,54.66218948364258,32.0,134.70550537109375,-14633.943359375,232.69667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391662597656,309.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3339689671993255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003389360499568,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0536621622741222,-1448.3802490234375,304.1581726074219,0.6342814564704895,0.1035403087735176,0.0949345603585243,293.4268798828125,297.1499938964844,293.1499938964844,0.012790941633284,-723.8017578125,303.76483154296875,0.4848343729972839,0.050000000745058,0.0490462034940719,293.2119445800781,297.1499938964844,293.1499938964844,0.2926977574825287,-4185.08984375,304.17120361328125,0.9860973358154296,0.3907773196697235,0.2740301191806793,293.1870422363281,297.1499938964844,293.1499938964844,0.3165078163146972,-6007.97119140625,304.218994140625,0.9990000128746032,0.4530105292797088,0.3918966352939605,293.2792358398437,297.1499938964844,293.1499938964844,0.0095214564353227,-2951.26513671875,302.0340270996094,0.4848343729972839,0.050000000745058,0.2326540648937225,291.5314636230469,291.1499938964844,262.844482421875,261.8326110839844,280.1994323730469,293.3006896972656,291.5439147949219,1.0,0.271884024143219,0.8547374606132507,0.8547374606132507,1.0,1.0,-1.251224398612976,0.5383058190345764,0.7129185199737549,0.2413977086544037,0.0,0.0,0.8387462496757507,52.292118072509766,35.0,155.42837524414062,-14539.4619140625,222.4747009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611389160156,309.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3325498104095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000337495788699,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383820,293.20220947265625,297.1499938964844,293.1499938964844,0.0519873313605785,-1418.8040771484375,304.1582336425781,0.6402159929275513,0.1026213392615318,0.0939444303512573,293.43927001953125,297.1499938964844,293.1499938964844,0.0122965006157755,-707.1224975585938,303.641845703125,0.4914026856422424,0.050000000745058,0.0489222519099712,293.2117614746094,297.1499938964844,293.1499938964844,0.2876086235046386,-4125.57275390625,304.1725769042969,0.9953877925872804,0.3892431855201721,0.2728556990623474,293.1460266113281,297.1499938964844,293.1499938964844,0.2976596653461456,-5718.80712890625,304.2269897460937,0.9990000128746032,0.460391491651535,0.3765903115272522,293.27764892578125,297.1499938964844,293.1499938964844,0.0093423416838049,-2903.20654296875,302.01641845703125,0.4914026856422424,0.050000000745058,0.2320660948753357,291.6589050292969,291.1499938964844,262.9217834472656,261.8987731933594,280.2464599609375,293.2901611328125,291.6713562011719,1.0,0.2651925981044769,0.8544244766235352,0.8544244766235352,1.0,1.0,-1.229395031929016,0.5281227827072144,0.7012722492218018,0.2367103099822998,0.0,0.0,0.7623530030250549,48.84796905517578,53.0,171.79177856445312,-14398.900390625,207.6109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8158264160156,309.1576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3294500708580017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003343499265611,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383880,293.20220947265625,297.1499938964844,293.1499938964844,0.0519873313605785,-1418.8040771484375,304.1582336425781,0.6402159929275513,0.1026213392615318,0.0939444303512573,293.43927001953125,297.1499938964844,293.1499938964844,0.0122965006157755,-707.1224975585938,303.641845703125,0.4914026856422424,0.050000000745058,0.0489222519099712,293.2117614746094,297.1499938964844,293.1499938964844,0.2876086235046386,-4125.57275390625,304.1725769042969,0.9953877925872804,0.3892431855201721,0.2728556990623474,293.1460266113281,297.1499938964844,293.1499938964844,0.2976596653461456,-5718.80712890625,304.2269897460937,0.9990000128746032,0.460391491651535,0.3765903115272522,293.27764892578125,297.1499938964844,293.1499938964844,0.0093423416838049,-2903.20654296875,302.01641845703125,0.4914026856422424,0.050000000745058,0.2320660948753357,291.6589050292969,291.1499938964844,262.9217834472656,261.8987731933594,280.2464599609375,293.2901611328125,291.6713562011719,1.0,0.2651925981044769,0.8544244766235352,0.8544244766235352,1.0,1.0,-1.229395031929016,0.5281227827072144,0.7012722492218018,0.2367103099822998,0.0,0.0,0.7623530030250549,48.84796905517578,53.0,171.79177856445312,-14398.900390625,207.6109161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8158264160156,309.1576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3294500708580017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003343499265611,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
383940,293.199951171875,297.1499938964844,293.1499938964844,0.0506839863955974,-1395.9315185546875,304.1576232910156,0.6367483735084534,0.1017557978630065,0.0931919142603874,293.4525146484375,297.1499938964844,293.1499938964844,0.0119054205715656,-693.9095458984375,303.5142822265625,0.4899241030216217,0.050000000745058,0.0489494949579238,293.2115478515625,297.1499938964844,293.1499938964844,0.2833774089813232,-4076.420166015625,304.1720275878906,0.992154598236084,0.3877233862876892,0.2718242108821869,293.1206359863281,297.1499938964844,293.1499938964844,0.2966887354850769,-5712.19775390625,304.2021179199219,0.9990000128746032,0.4657007753849029,0.3800011277198791,293.2761535644531,297.1499938964844,293.1499938964844,0.0092222951352596,-2870.123046875,301.9958801269531,0.4899241030216217,0.050000000745058,0.2321953177452087,291.7629089355469,291.1499938964844,262.99884033203125,261.96490478515625,280.2785339355469,293.287841796875,291.7698669433594,1.0,0.2670454382896423,0.8541114926338196,0.8541114926338196,1.0,1.0,-1.2315224409103394,0.5290766358375549,0.7024457454681396,0.2371839880943298,0.0,0.0,0.6730419993400574,49.56753158569336,71.0,133.75466918945312,-14412.5224609375,209.8460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8470764160156,309.1858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3263921737670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003312465560156,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384000,293.199951171875,297.1499938964844,293.1499938964844,0.0506839863955974,-1395.9315185546875,304.1576232910156,0.6367483735084534,0.1017557978630065,0.0931919142603874,293.4525146484375,297.1499938964844,293.1499938964844,0.0119054205715656,-693.9095458984375,303.5142822265625,0.4899241030216217,0.050000000745058,0.0489494949579238,293.2115478515625,297.1499938964844,293.1499938964844,0.2833774089813232,-4076.420166015625,304.1720275878906,0.992154598236084,0.3877233862876892,0.2718242108821869,293.1206359863281,297.1499938964844,293.1499938964844,0.2966887354850769,-5712.19775390625,304.2021179199219,0.9990000128746032,0.4657007753849029,0.3800011277198791,293.2761535644531,297.1499938964844,293.1499938964844,0.0092222951352596,-2870.123046875,301.9958801269531,0.4899241030216217,0.050000000745058,0.2321953177452087,291.7629089355469,291.1499938964844,262.99884033203125,261.96490478515625,280.2785339355469,293.287841796875,291.7698669433594,1.0,0.2670454382896423,0.8541114926338196,0.8541114926338196,1.0,1.0,-1.2315224409103394,0.5290766358375549,0.7024457454681396,0.2371839880943298,0.0,0.0,0.6730419993400574,49.56753158569336,71.0,133.75466918945312,-14412.5224609375,209.8460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8470764160156,309.1858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3263921737670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003312465560156,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384060,293.1981201171875,297.1499938964844,293.1499938964844,0.049913041293621,-1382.904296875,304.1563720703125,0.6254991888999939,0.1008605435490608,0.0925494581460952,293.4662170410156,297.1499938964844,293.1499938964844,0.0116455750539898,-686.3366088867188,303.3791809082031,0.4816060662269592,0.050000000745058,0.0491092316806316,293.2115478515625,297.1499938964844,293.1499938964844,0.2811201214790344,-4051.318359375,304.1683654785156,0.9772958755493164,0.3861634135246277,0.2708668410778045,293.1295471191406,297.1499938964844,293.1499938964844,0.3125193417072296,-5968.98291015625,304.1580505371094,0.9990000128746032,0.4647151529788971,0.3994413018226623,293.2757263183594,297.1499938964844,293.1499938964844,0.0091803707182407,-2860.660888671875,301.9609375,0.4816060662269592,0.050000000745058,0.2329530566930771,291.795654296875,291.1499938964844,263.0756225585937,262.0309143066406,280.3009338378906,293.2987670898437,291.7948303222656,1.0,0.2755058407783508,0.8538250923156738,0.8538250923156738,1.0,1.0,-1.254030466079712,0.539475679397583,0.7145548462867737,0.2421559542417526,0.0,0.0,0.5839203000068665,53.93174743652344,74.0,45.67205429077149,-14530.9609375,226.9770355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8023681640625,309.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3241118192672729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003289323067292,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384120,293.1981201171875,297.1499938964844,293.1499938964844,0.049913041293621,-1382.904296875,304.1563720703125,0.6254991888999939,0.1008605435490608,0.0925494581460952,293.4662170410156,297.1499938964844,293.1499938964844,0.0116455750539898,-686.3366088867188,303.3791809082031,0.4816060662269592,0.050000000745058,0.0491092316806316,293.2115478515625,297.1499938964844,293.1499938964844,0.2811201214790344,-4051.318359375,304.1683654785156,0.9772958755493164,0.3861634135246277,0.2708668410778045,293.1295471191406,297.1499938964844,293.1499938964844,0.3125193417072296,-5968.98291015625,304.1580505371094,0.9990000128746032,0.4647151529788971,0.3994413018226623,293.2757263183594,297.1499938964844,293.1499938964844,0.0091803707182407,-2860.660888671875,301.9609375,0.4816060662269592,0.050000000745058,0.2329530566930771,291.795654296875,291.1499938964844,263.0756225585937,262.0309143066406,280.3009338378906,293.2987670898437,291.7948303222656,1.0,0.2755058407783508,0.8538250923156738,0.8538250923156738,1.0,1.0,-1.254030466079712,0.539475679397583,0.7145548462867737,0.2421559542417526,0.0,0.0,0.5839203000068665,53.93174743652344,74.0,45.67205429077149,-14530.9609375,226.9770355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8023681640625,309.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3241118192672729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003289323067292,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384180,293.1966552734375,297.1499938964844,293.1499938964844,0.0494979061186313,-1376.5831298828125,304.1549377441406,0.614897608757019,0.099937304854393,0.0918776839971542,293.48052978515625,297.1499938964844,293.1499938964844,0.0114452261477708,-681.9164428710938,303.2340087890625,0.473239004611969,0.050000000745058,0.0492707304656505,293.2117004394531,297.1499938964844,293.1499938964844,0.2805273830890655,-4046.32958984375,304.1632385253906,0.9616678953170776,0.3845722079277038,0.2698845565319061,293.164306640625,297.1499938964844,293.1499938964844,0.3303851187229156,-6250.69580078125,304.1260070800781,0.9990000128746032,0.4582092463970184,0.4181804358959198,293.2769470214844,297.1499938964844,293.1499938964844,0.0091751292347908,-2865.01171875,301.9101867675781,0.473239004611969,0.050000000745058,0.2337191253900528,291.7626647949219,291.1499938964844,263.1521301269531,262.09686279296875,280.33062744140625,293.3204040527344,291.7580261230469,1.0,0.2831172049045563,0.8535386919975281,0.8535386919975281,1.0,1.0,-1.2756563425064087,0.5494220852851868,0.7262342572212219,0.2471452355384826,0.0,0.0,0.5040323734283447,58.33928680419922,77.0,-31.72187805175781,-14604.7724609375,244.4188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820983886719,308.95849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3229285478591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003277314244769,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384240,293.1966552734375,297.1499938964844,293.1499938964844,0.0494979061186313,-1376.5831298828125,304.1549377441406,0.614897608757019,0.099937304854393,0.0918776839971542,293.48052978515625,297.1499938964844,293.1499938964844,0.0114452261477708,-681.9164428710938,303.2340087890625,0.473239004611969,0.050000000745058,0.0492707304656505,293.2117004394531,297.1499938964844,293.1499938964844,0.2805273830890655,-4046.32958984375,304.1632385253906,0.9616678953170776,0.3845722079277038,0.2698845565319061,293.164306640625,297.1499938964844,293.1499938964844,0.3303851187229156,-6250.69580078125,304.1260070800781,0.9990000128746032,0.4582092463970184,0.4181804358959198,293.2769470214844,297.1499938964844,293.1499938964844,0.0091751292347908,-2865.01171875,301.9101867675781,0.473239004611969,0.050000000745058,0.2337191253900528,291.7626647949219,291.1499938964844,263.1521301269531,262.09686279296875,280.33062744140625,293.3204040527344,291.7580261230469,1.0,0.2831172049045563,0.8535386919975281,0.8535386919975281,1.0,1.0,-1.2756563425064087,0.5494220852851868,0.7262342572212219,0.2471452355384826,0.0,0.0,0.5040323734283447,58.33928680419922,77.0,-31.72187805175781,-14604.7724609375,244.4188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820983886719,308.95849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3229285478591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003277314244769,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384300,293.1960754394531,297.1499938964844,293.1499938964844,0.0493421144783496,-1374.40625,304.1543273925781,0.6097646951675415,0.0994623303413391,0.0915285274386406,293.4879455566406,297.1499938964844,293.1499938964844,0.0113517306745052,-680.0992431640625,303.1578674316406,0.4690483808517456,0.050000000745058,0.0493475720286369,293.2118835449219,297.1499938964844,293.1499938964844,0.2805173993110657,-4047.185302734375,304.1608581542969,0.9541215300559998,0.3837597668170929,0.2693805694580078,293.18511962890625,297.1499938964844,293.1499938964844,0.339252233505249,-6388.1806640625,304.11431884765625,0.9990000128746032,0.4539430439472198,0.4268072545528412,293.278076171875,297.1499938964844,293.1499938964844,0.0091766994446516,-2869.107421875,301.88116455078125,0.4690483808517456,0.050000000745058,0.2340836226940155,291.73504638671875,291.1499938964844,263.1902770996094,262.1297912597656,280.3482360839844,293.334228515625,291.7292175292969,1.0,0.2867180407047272,0.8533954620361328,0.8533954620361328,1.0,1.0,-1.2855147123336792,0.5539534687995911,0.7315611839294434,0.249451458454132,0.0,0.0,0.4677698314189911,60.43259048461914,77.0,-57.57325744628906,-14626.8291015625,252.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60693359375,308.8760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.322691261768341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003274906193837,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384360,293.1952209472656,297.1499938964844,293.1499938964844,0.049231830984354,-1373.018798828125,304.1537475585937,0.603273868560791,0.0990439504384994,0.0912102535367012,293.4954833984375,297.1499938964844,293.1499938964844,0.0112681481987237,-678.6983642578125,303.07965087890625,0.4630130529403686,0.050000000745058,0.0494509972631931,293.2113037109375,297.1499938964844,293.1499938964844,0.28067347407341,-4049.939208984375,304.1585998535156,0.9443414211273192,0.3830850124359131,0.2689340710639953,293.2055969238281,297.1499938964844,293.1499938964844,0.3420053720474243,-6428.15478515625,304.1162414550781,0.9945043921470642,0.4494718909263611,0.4282853901386261,293.2793884277344,297.1499938964844,293.1499938964844,0.0091866431757807,-2875.38671875,301.85076904296875,0.4630130529403686,0.050000000745058,0.2345742285251617,291.7035522460937,291.1499938964844,263.22833251953125,262.1626892089844,280.37237548828125,293.3482666015625,291.6982727050781,1.0,0.2899996340274811,0.8530136942863464,0.8530136942863464,1.0,1.0,-1.287129521369934,0.5546202659606934,0.7325093150138855,0.2499590665102005,0.0,0.0,0.434028148651123,63.08036804199219,80.0,-68.46229553222656,-14591.9033203125,259.1408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289306640625,308.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3226366341114044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003274351474829,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384420,293.19244384765625,297.1499938964844,293.1499938964844,0.0490348115563392,-1370.1055908203125,304.15283203125,0.5909186601638794,0.0984649807214737,0.0908606573939323,293.5109558105469,297.1499938964844,293.1499938964844,0.011059820652008,-673.492919921875,302.92120361328125,0.4507233202457428,0.050000000745058,0.0496697314083576,293.2108764648437,297.1499938964844,293.1499938964844,0.2801148891448974,-4044.290283203125,304.15673828125,0.924753725528717,0.381623774766922,0.2681185603141784,293.22607421875,297.1499938964844,293.1499938964844,0.3377457857131958,-6357.72900390625,304.13427734375,0.976455569267273,0.4438687562942505,0.4222411811351776,293.2821350097656,297.1499938964844,293.1499938964844,0.0091826440766453,-2879.14111328125,301.7958679199219,0.4507233202457428,0.050000000745058,0.2356118261814117,291.6793212890625,291.1499938964844,263.3041687011719,262.2283935546875,280.422119140625,293.36456298828125,291.6783752441406,1.0,0.2955558001995086,0.8522500991821289,0.8522500991821289,1.0,1.0,-1.2799524068832395,0.5511946082115173,0.7287577986717224,0.2484078705310821,0.0,0.0,0.3655409812927246,68.51618194580078,83.0,-35.0809211730957,-14472.5166015625,268.2024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408935546875,308.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3225774765014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003273751353845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384480,293.19244384765625,297.1499938964844,293.1499938964844,0.0490348115563392,-1370.1055908203125,304.15283203125,0.5909186601638794,0.0984649807214737,0.0908606573939323,293.5109558105469,297.1499938964844,293.1499938964844,0.011059820652008,-673.492919921875,302.92120361328125,0.4507233202457428,0.050000000745058,0.0496697314083576,293.2108764648437,297.1499938964844,293.1499938964844,0.2801148891448974,-4044.290283203125,304.15673828125,0.924753725528717,0.381623774766922,0.2681185603141784,293.22607421875,297.1499938964844,293.1499938964844,0.3377457857131958,-6357.72900390625,304.13427734375,0.976455569267273,0.4438687562942505,0.4222411811351776,293.2821350097656,297.1499938964844,293.1499938964844,0.0091826440766453,-2879.14111328125,301.7958679199219,0.4507233202457428,0.050000000745058,0.2356118261814117,291.6793212890625,291.1499938964844,263.3041687011719,262.2283935546875,280.422119140625,293.36456298828125,291.6783752441406,1.0,0.2955558001995086,0.8522500991821289,0.8522500991821289,1.0,1.0,-1.2799524068832395,0.5511946082115173,0.7287577986717224,0.2484078705310821,0.0,0.0,0.3655409812927246,68.51618194580078,83.0,-35.0809211730957,-14472.5166015625,268.2024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408935546875,308.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3225774765014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003273751353845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384540,293.1910705566406,297.1499938964844,293.1499938964844,0.0486194528639316,-1363.324462890625,304.152587890625,0.5806460976600647,0.0976692363619804,0.0903792232275009,293.5268859863281,297.1499938964844,293.1499938964844,0.010816735215485,-666.3953857421875,302.7580261230469,0.4418752491474151,0.050000000745058,0.0498542375862598,293.211181640625,297.1499938964844,293.1499938964844,0.2789564728736877,-4031.163330078125,304.1564636230469,0.9096561670303344,0.3800202906131744,0.2671566009521484,293.2328491210937,297.1499938964844,293.1499938964844,0.3351267278194427,-6314.88720703125,304.14373779296875,0.9614334106445312,0.4405503571033478,0.418927937746048,293.2847595214844,297.1499938964844,293.1499938964844,0.0091562997549772,-2876.364990234375,301.743896484375,0.4418752491474151,0.050000000745058,0.2364870309829712,291.67437744140625,291.1499938964844,263.3796081542969,262.2939453125,280.4657592773437,293.3738098144531,291.6744079589844,1.0,0.3003465533256531,0.8514865040779114,0.8514865040779114,1.0,1.0,-1.2755142450332642,0.5490325093269348,0.7264816761016846,0.2475001215934753,0.0,0.0,0.2960631847381592,73.1264419555664,86.0,-12.007221221923828,-14390.7099609375,276.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,308.67388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3225110471248626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003273077018093,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384600,293.1910705566406,297.1499938964844,293.1499938964844,0.0486194528639316,-1363.324462890625,304.152587890625,0.5806460976600647,0.0976692363619804,0.0903792232275009,293.5268859863281,297.1499938964844,293.1499938964844,0.010816735215485,-666.3953857421875,302.7580261230469,0.4418752491474151,0.050000000745058,0.0498542375862598,293.211181640625,297.1499938964844,293.1499938964844,0.2789564728736877,-4031.163330078125,304.1564636230469,0.9096561670303344,0.3800202906131744,0.2671566009521484,293.2328491210937,297.1499938964844,293.1499938964844,0.3351267278194427,-6314.88720703125,304.14373779296875,0.9614334106445312,0.4405503571033478,0.418927937746048,293.2847595214844,297.1499938964844,293.1499938964844,0.0091562997549772,-2876.364990234375,301.743896484375,0.4418752491474151,0.050000000745058,0.2364870309829712,291.67437744140625,291.1499938964844,263.3796081542969,262.2939453125,280.4657592773437,293.3738098144531,291.6744079589844,1.0,0.3003465533256531,0.8514865040779114,0.8514865040779114,1.0,1.0,-1.2755142450332642,0.5490325093269348,0.7264816761016846,0.2475001215934753,0.0,0.0,0.2960631847381592,73.1264419555664,86.0,-12.007221221923828,-14390.7099609375,276.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,308.67388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3225110471248626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003273077018093,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384660,293.1907043457031,297.1499938964844,293.1499938964844,0.047965470701456,-1352.465087890625,304.15283203125,0.5712625980377197,0.0967026129364967,0.0896980687975883,293.5429382324219,297.1499938964844,293.1499938964844,0.0105553846806287,-658.0894165039062,302.5904541015625,0.4349586963653564,0.050000000745058,0.0500195808708667,293.2115783691406,297.1499938964844,293.1499938964844,0.2774901688098907,-4014.217529296875,304.1567687988281,0.8979945182800293,0.3783875107765198,0.2661472260951996,293.2350769042969,297.1499938964844,293.1499938964844,0.3329033851623535,-6279.314453125,304.14947509765625,0.9481960535049438,0.4379973411560058,0.4165665805339813,293.2872009277344,297.1499938964844,293.1499938964844,0.0091178631410002,-2869.925537109375,301.693603515625,0.4349586963653564,0.050000000745058,0.2372713536024093,291.6796264648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5071105957031,293.380859375,291.6806030273437,1.0,0.3045941591262817,0.8510141968727112,0.8510141968727112,1.0,1.0,-1.2717902660369873,0.5472167730331421,0.72457355260849,0.2467909455299377,0.0,0.0,0.2251939922571182,77.26268005371094,89.0,5.103126049041748,-14326.9619140625,283.9165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,308.64337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3224169313907623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003272122121416,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384720,293.1907043457031,297.1499938964844,293.1499938964844,0.047965470701456,-1352.465087890625,304.15283203125,0.5712625980377197,0.0967026129364967,0.0896980687975883,293.5429382324219,297.1499938964844,293.1499938964844,0.0105553846806287,-658.0894165039062,302.5904541015625,0.4349586963653564,0.050000000745058,0.0500195808708667,293.2115783691406,297.1499938964844,293.1499938964844,0.2774901688098907,-4014.217529296875,304.1567687988281,0.8979945182800293,0.3783875107765198,0.2661472260951996,293.2350769042969,297.1499938964844,293.1499938964844,0.3329033851623535,-6279.314453125,304.14947509765625,0.9481960535049438,0.4379973411560058,0.4165665805339813,293.2872009277344,297.1499938964844,293.1499938964844,0.0091178631410002,-2869.925537109375,301.693603515625,0.4349586963653564,0.050000000745058,0.2372713536024093,291.6796264648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5071105957031,293.380859375,291.6806030273437,1.0,0.3045941591262817,0.8510141968727112,0.8510141968727112,1.0,1.0,-1.2717902660369873,0.5472167730331421,0.72457355260849,0.2467909455299377,0.0,0.0,0.2251939922571182,77.26268005371094,89.0,5.103126049041748,-14326.9619140625,283.9165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,308.64337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3224169313907623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003272122121416,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384780,293.1907043457031,297.1499938964844,293.1499938964844,0.0471758991479873,-1339.272705078125,304.1531982421875,0.5626088380813599,0.0956725925207138,0.0889272391796112,293.5589294433594,297.1499938964844,293.1499938964844,0.0102824140340089,-648.783935546875,302.4192199707031,0.429301917552948,0.050000000745058,0.050172384828329,293.2119445800781,297.1499938964844,293.1499938964844,0.275773137807846,-3994.181884765625,304.1573791503906,0.8880416750907898,0.376752108335495,0.2651239931583404,293.2356872558594,297.1499938964844,293.1499938964844,0.3305988311767578,-6243.09521484375,304.1534423828125,0.936208963394165,0.4357168972492218,0.4145301878452301,293.2894592285156,297.1499938964844,293.1499938964844,0.0090700229629874,-2860.46533203125,301.6449279785156,0.429301917552948,0.050000000745058,0.2379961907863617,291.6942749023437,291.1499938964844,263.5292358398437,262.4245910644531,280.5477294921875,293.3871459960937,291.69610595703125,1.0,0.3084441721439361,0.8505418300628662,0.8505418300628662,1.0,1.0,-1.2682459354400637,0.5454809665679932,0.7227649688720703,0.2461363822221756,0.0,0.0,0.1517313569784164,81.08450317382812,92.0,19.07083511352539,-14274.267578125,290.7247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,308.6312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3222621381282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003270550805609,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384840,293.1907043457031,297.1499938964844,293.1499938964844,0.0471758991479873,-1339.272705078125,304.1531982421875,0.5626088380813599,0.0956725925207138,0.0889272391796112,293.5589294433594,297.1499938964844,293.1499938964844,0.0102824140340089,-648.783935546875,302.4192199707031,0.429301917552948,0.050000000745058,0.050172384828329,293.2119445800781,297.1499938964844,293.1499938964844,0.275773137807846,-3994.181884765625,304.1573791503906,0.8880416750907898,0.376752108335495,0.2651239931583404,293.2356872558594,297.1499938964844,293.1499938964844,0.3305988311767578,-6243.09521484375,304.1534423828125,0.936208963394165,0.4357168972492218,0.4145301878452301,293.2894592285156,297.1499938964844,293.1499938964844,0.0090700229629874,-2860.46533203125,301.6449279785156,0.429301917552948,0.050000000745058,0.2379961907863617,291.6942749023437,291.1499938964844,263.5292358398437,262.4245910644531,280.5477294921875,293.3871459960937,291.69610595703125,1.0,0.3084441721439361,0.8505418300628662,0.8505418300628662,1.0,1.0,-1.2682459354400637,0.5454809665679932,0.7227649688720703,0.2461363822221756,0.0,0.0,0.1517313569784164,81.08450317382812,92.0,19.07083511352539,-14274.267578125,290.7247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,308.6312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3222621381282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003270550805609,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
