time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384900,293.19073486328125,297.1499938964844,293.1499938964844,0.0467517264187336,-1332.1658935546875,304.15338134765625,0.5585306286811829,0.0951509699225425,0.0885290950536727,293.5668640136719,297.1499938964844,293.1499938964844,0.0101428423076868,-643.8013305664062,302.3323669433594,0.4268207550048828,0.050000000745058,0.0502453595399856,293.2121276855469,297.1499938964844,293.1499938964844,0.274834394454956,-3983.180419921875,304.1577453613281,0.8834826350212097,0.3759353160858154,0.2646102607250213,293.2357177734375,297.1499938964844,293.1499938964844,0.3293760418891907,-6224.0400390625,304.155029296875,0.9306167960166932,0.4346224963665008,0.4135631024837494,293.29052734375,297.1499938964844,293.1499938964844,0.0090431272983551,-2854.7587890625,301.6211242675781,0.4268207550048828,0.050000000745058,0.2383423596620559,291.7046813964844,291.1499938964844,263.5663452148437,262.4571533203125,280.5679016113281,293.39013671875,291.7069091796875,1.0,0.3102547526359558,0.8503056764602661,0.8503056764602661,1.0,1.0,-1.2664936780929563,0.5446208715438843,0.7218727469444275,0.24581840634346,0.0,0.0,0.1137155443429946,82.90913391113281,92.0,25.127967834472656,-14250.966796875,293.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406616210937,308.6307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.322153776884079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003269451262895,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
384960,293.1907653808594,297.1499938964844,293.1499938964844,0.0463142469525337,-1324.8260498046875,304.153564453125,0.5546050071716309,0.0946289077401161,0.0881277695298194,293.57476806640625,297.1499938964844,293.1499938964844,0.0100017096847295,-638.6174926757812,302.2447204589844,0.4245260059833526,0.050000000745058,0.0503165088593959,293.2122802734375,297.1499938964844,293.1499938964844,0.2738485932350158,-3971.603271484375,304.1581115722656,0.8791571855545044,0.3751194179058075,0.264095664024353,293.2356872558594,297.1499938964844,293.1499938964844,0.3281032741069793,-6204.28271484375,304.15643310546875,0.9252825975418092,0.4335464537143707,0.4126148819923401,293.2915954589844,297.1499938964844,293.1499938964844,0.0090145003050565,-2848.475341796875,301.5976257324219,0.4245260059833526,0.050000000745058,0.2386798560619354,291.7169494628906,291.1499938964844,263.60333251953125,262.4896545410156,280.5879821777344,293.39306640625,291.719482421875,1.0,0.3120024502277374,0.8500773310661316,0.8500773310661316,1.0,1.0,-1.2647465467453003,0.5437628030776978,0.7209838032722473,0.2455053478479385,0.0,0.0,0.0746900737285614,84.68763732910156,95.0,30.601953506469727,-14229.31640625,297.0401916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,308.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220215737819671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000326810957631,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385020,293.1907958984375,297.1499938964844,293.1499938964844,0.0454121306538581,-1309.6683349609375,304.15386962890625,0.5471692085266113,0.0935906842350959,0.0873236209154129,293.5904235839844,297.1499938964844,293.1499938964844,0.0097165629267692,-627.7212524414062,302.0672607421875,0.4203921258449554,0.050000000745058,0.0504544898867607,293.2125244140625,297.1499938964844,293.1499938964844,0.2717585265636444,-3947.000244140625,304.1589050292969,0.8710996508598328,0.3734880089759826,0.2630645334720611,293.23541259765625,297.1499938964844,293.1499938964844,0.3254249095916748,-6162.8662109375,304.1587219238281,0.9153876900672911,0.431432157754898,0.4107549488544464,293.29364013671875,297.1499938964844,293.1499938964844,0.0089529585093259,-2834.447021484375,301.5514221191406,0.4203921258449554,0.050000000745058,0.2393343895673751,291.7461242675781,291.1499938964844,263.67694091796875,262.55450439453125,280.6279602050781,293.3987731933594,291.7492370605469,1.0,0.3153453171253204,0.8496205806732178,0.8496205806732178,1.0,1.0,-1.2612624168395996,0.542048454284668,0.7192139029502869,0.2448911964893341,0.0,0.0,0.0,88.13595581054688,98.0,39.910343170166016,-14189.8974609375,302.9921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2360534667969,308.64599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3216821253299713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003264664555899,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385080,293.1907958984375,297.1499938964844,293.1499938964844,0.0454121306538581,-1309.6683349609375,304.15386962890625,0.5471692085266113,0.0935906842350959,0.0873236209154129,293.5904235839844,297.1499938964844,293.1499938964844,0.0097165629267692,-627.7212524414062,302.0672607421875,0.4203921258449554,0.050000000745058,0.0504544898867607,293.2125244140625,297.1499938964844,293.1499938964844,0.2717585265636444,-3947.000244140625,304.1589050292969,0.8710996508598328,0.3734880089759826,0.2630645334720611,293.23541259765625,297.1499938964844,293.1499938964844,0.3254249095916748,-6162.8662109375,304.1587219238281,0.9153876900672911,0.431432157754898,0.4107549488544464,293.29364013671875,297.1499938964844,293.1499938964844,0.0089529585093259,-2834.447021484375,301.5514221191406,0.4203921258449554,0.050000000745058,0.2393343895673751,291.7461242675781,291.1499938964844,263.67694091796875,262.55450439453125,280.6279602050781,293.3987731933594,291.7492370605469,1.0,0.3153453171253204,0.8496205806732178,0.8496205806732178,1.0,1.0,-1.2612624168395996,0.542048454284668,0.7192139029502869,0.2448911964893341,0.0,0.0,0.0,88.13595581054688,98.0,39.910343170166016,-14189.8974609375,302.9921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2360534667969,308.64599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3216821253299713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003264664555899,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385140,293.1902160644531,297.1499938964844,293.1499938964844,0.0445430614054203,-1295.0252685546875,304.1540222167969,0.5404003858566284,0.0926712527871131,0.0865863561630249,293.6058654785156,297.1499938964844,293.1499938964844,0.0094302566722035,-616.2340698242188,301.886962890625,0.4167448282241821,0.050000000745058,0.0505878813564777,293.2133178710937,297.1499938964844,293.1499938964844,0.2694828808307647,-3920.13916015625,304.15972900390625,0.863659679889679,0.3717492818832397,0.2619823813438415,293.2349853515625,297.1499938964844,293.1499938964844,0.3226017951965332,-6119.35107421875,304.1605224609375,0.9065916538238524,0.4293555915355682,0.4089290499687195,293.2956237792969,297.1499938964844,293.1499938964844,0.0088869435712695,-2818.834716796875,301.5060119628906,0.4167448282241821,0.050000000745058,0.2399671226739883,291.78033447265625,291.1499938964844,263.75,262.6191711425781,280.66766357421875,293.4042663574219,291.78387451171875,1.0,0.3185273110866546,0.849163830280304,0.849163830280304,1.0,1.0,-1.257806420326233,0.5403433442115784,0.7174630761146545,0.2442963421344757,0.0,0.0,0.0,91.4687728881836,101.0,47.13314437866211,-14154.4560546875,308.6731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,308.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3212401866912842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003260179655626,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385200,293.1902160644531,297.1499938964844,293.1499938964844,0.0445430614054203,-1295.0252685546875,304.1540222167969,0.5404003858566284,0.0926712527871131,0.0865863561630249,293.6058654785156,297.1499938964844,293.1499938964844,0.0094302566722035,-616.2340698242188,301.886962890625,0.4167448282241821,0.050000000745058,0.0505878813564777,293.2133178710937,297.1499938964844,293.1499938964844,0.2694828808307647,-3920.13916015625,304.15972900390625,0.863659679889679,0.3717492818832397,0.2619823813438415,293.2349853515625,297.1499938964844,293.1499938964844,0.3226017951965332,-6119.35107421875,304.1605224609375,0.9065916538238524,0.4293555915355682,0.4089290499687195,293.2956237792969,297.1499938964844,293.1499938964844,0.0088869435712695,-2818.834716796875,301.5060119628906,0.4167448282241821,0.050000000745058,0.2399671226739883,291.78033447265625,291.1499938964844,263.75,262.6191711425781,280.66766357421875,293.4042663574219,291.78387451171875,1.0,0.3185273110866546,0.849163830280304,0.849163830280304,1.0,1.0,-1.257806420326233,0.5403433442115784,0.7174630761146545,0.2442963421344757,0.0,0.0,0.0,91.4687728881836,101.0,47.13314437866211,-14154.4560546875,308.6731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,308.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3212401866912842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003260179655626,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385260,293.189208984375,297.1499938964844,293.1499938964844,0.0437841266393661,-1282.2291259765625,304.1539306640625,0.5343425869941711,0.0918555036187172,0.0859609544277191,293.62109375,297.1499938964844,293.1499938964844,0.0091475946828722,-604.4846801757812,301.7030029296875,0.4134688079357147,0.050000000745058,0.0507179088890552,293.2144470214844,297.1499938964844,293.1499938964844,0.2671352922916412,-3892.461669921875,304.1603698730469,0.8566832542419434,0.3699151277542114,0.2608150839805603,293.23443603515625,297.1499938964844,293.1499938964844,0.3198221921920776,-6076.70849609375,304.16162109375,0.8988872170448303,0.4273105561733246,0.4071300625801086,293.29754638671875,297.1499938964844,293.1499938964844,0.0088203344494104,-2803.089111328125,301.4601745605469,0.4134688079357147,0.050000000745058,0.2405839264392852,291.813720703125,291.1499938964844,263.8220520019531,262.6830139160156,280.6819152832031,293.4095458984375,291.81658935546875,1.0,0.3215888440608978,0.8656703233718872,0.8656703233718872,1.0,1.0,-1.2543916702270508,0.5397597551345825,0.7146318554878235,0.2448598593473434,0.0,0.0,0.0,94.71833801269533,104.0,44.80567932128906,-14132.234375,314.1589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256103515625,308.684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3207217156887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003254917683079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385320,293.189208984375,297.1499938964844,293.1499938964844,0.0437841266393661,-1282.2291259765625,304.1539306640625,0.5343425869941711,0.0918555036187172,0.0859609544277191,293.62109375,297.1499938964844,293.1499938964844,0.0091475946828722,-604.4846801757812,301.7030029296875,0.4134688079357147,0.050000000745058,0.0507179088890552,293.2144470214844,297.1499938964844,293.1499938964844,0.2671352922916412,-3892.461669921875,304.1603698730469,0.8566832542419434,0.3699151277542114,0.2608150839805603,293.23443603515625,297.1499938964844,293.1499938964844,0.3198221921920776,-6076.70849609375,304.16162109375,0.8988872170448303,0.4273105561733246,0.4071300625801086,293.29754638671875,297.1499938964844,293.1499938964844,0.0088203344494104,-2803.089111328125,301.4601745605469,0.4134688079357147,0.050000000745058,0.2405839264392852,291.813720703125,291.1499938964844,263.8220520019531,262.6830139160156,280.6819152832031,293.4095458984375,291.81658935546875,1.0,0.3215888440608978,0.8656703233718872,0.8656703233718872,1.0,1.0,-1.2543916702270508,0.5397597551345825,0.7146318554878235,0.2448598593473434,0.0,0.0,0.0,94.71833801269533,104.0,44.80567932128906,-14132.234375,314.1589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256103515625,308.684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3207217156887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003254917683079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385380,293.1881408691406,297.1499938964844,293.1499938964844,0.0430871658027172,-1270.5032958984375,304.1537780761719,0.5287614464759827,0.0910819098353385,0.0853786543011665,293.6361083984375,297.1499938964844,293.1499938964844,0.0088702412322163,-592.5979614257812,301.5147705078125,0.4104773998260498,0.050000000745058,0.0508455149829387,293.215576171875,297.1499938964844,293.1499938964844,0.2648448944091797,-3865.51220703125,304.1607360839844,0.8501412868499756,0.3680504858493805,0.2596181035041809,293.2338256835937,297.1499938964844,293.1499938964844,0.317169576883316,-6036.1708984375,304.16217041015625,0.8916991353034973,0.4252970814704895,0.4053584337234497,293.2994079589844,297.1499938964844,293.1499938964844,0.0087552238255739,-2787.89111328125,301.4132385253906,0.4104773998260498,0.050000000745058,0.2411892265081405,291.84307861328125,291.1499938964844,263.8926086425781,262.7454833984375,280.6971130371094,293.4145812988281,291.8459167480469,1.0,0.324558287858963,0.8821767568588257,0.8821767568588257,1.0,1.0,-1.2510091066360474,0.5390626788139343,0.711946427822113,0.2453929781913757,0.0,0.0,0.0,97.90878295898438,107.0,41.97605895996094,-14109.052734375,319.5001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,308.7037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3201601803302765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003249218862038,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385440,293.1881408691406,297.1499938964844,293.1499938964844,0.0430871658027172,-1270.5032958984375,304.1537780761719,0.5287614464759827,0.0910819098353385,0.0853786543011665,293.6361083984375,297.1499938964844,293.1499938964844,0.0088702412322163,-592.5979614257812,301.5147705078125,0.4104773998260498,0.050000000745058,0.0508455149829387,293.215576171875,297.1499938964844,293.1499938964844,0.2648448944091797,-3865.51220703125,304.1607360839844,0.8501412868499756,0.3680504858493805,0.2596181035041809,293.2338256835937,297.1499938964844,293.1499938964844,0.317169576883316,-6036.1708984375,304.16217041015625,0.8916991353034973,0.4252970814704895,0.4053584337234497,293.2994079589844,297.1499938964844,293.1499938964844,0.0087552238255739,-2787.89111328125,301.4132385253906,0.4104773998260498,0.050000000745058,0.2411892265081405,291.84307861328125,291.1499938964844,263.8926086425781,262.7454833984375,280.6971130371094,293.4145812988281,291.8459167480469,1.0,0.324558287858963,0.8821767568588257,0.8821767568588257,1.0,1.0,-1.2510091066360474,0.5390626788139343,0.711946427822113,0.2453929781913757,0.0,0.0,0.0,97.90878295898438,107.0,41.97605895996094,-14109.052734375,319.5001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,308.7037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3201601803302765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003249218862038,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385500,293.1875915527344,297.1499938964844,293.1499938964844,0.0427502989768981,-1264.8333740234375,304.1537170410156,0.5261231660842896,0.0907075926661491,0.0850985348224639,293.6435546875,297.1499938964844,293.1499938964844,0.0087329046800732,-586.5487670898438,301.4193115234375,0.4090671241283417,0.050000000745058,0.0509086176753044,293.2161560058594,297.1499938964844,293.1499938964844,0.263697475194931,-3852.00439453125,304.1608581542969,0.8470156192779541,0.3671106696128845,0.2590134143829345,293.2334899902344,297.1499938964844,293.1499938964844,0.3158564865589142,-6016.11083984375,304.1623229980469,0.8882490396499634,0.4243010580539703,0.4044823348522186,293.30035400390625,297.1499938964844,293.1499938964844,0.008722499012947,-2780.217041015625,301.3896484375,0.4090671241283417,0.050000000745058,0.2414885610342025,291.85760498046875,291.1499938964844,263.9273681640625,262.7762145996094,280.7057800292969,293.4170227050781,291.8604736328125,1.0,0.3260149955749511,0.8904300332069397,0.8904300332069397,1.0,1.0,-1.2493305206298828,0.5386622548103333,0.7106682658195496,0.2456424683332443,0.0,0.0,0.0,99.4872589111328,107.0,41.31404113769531,-14096.98046875,322.1287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,308.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3198644816875458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003246217966079,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385560,293.18701171875,297.1499938964844,293.1499938964844,0.0424253493547439,-1259.3714599609375,304.15362548828125,0.5235786437988281,0.0903410613536834,0.0848252177238464,293.6509094238281,297.1499938964844,293.1499938964844,0.0085968952625989,-580.4676513671875,301.3228759765625,0.4077039957046509,0.050000000745058,0.0509713552892208,293.2166748046875,297.1499938964844,293.1499938964844,0.262570172548294,-3838.745361328125,304.16094970703125,0.8439764976501465,0.366166740655899,0.2584052979946136,293.2331237792969,297.1499938964844,293.1499938964844,0.3145766854286194,-5996.58837890625,304.16241455078125,0.8848875761032104,0.4233116507530212,0.4036121368408203,293.3012390136719,297.1499938964844,293.1499938964844,0.0086900349706411,-2772.662353515625,301.3658142089844,0.4077039957046509,0.050000000745058,0.2417861670255661,291.87139892578125,291.1499938964844,263.9617614746094,262.8066101074219,280.70294189453125,293.41943359375,291.8737487792969,1.0,0.3274557888507843,0.9117440581321716,0.9117440581321716,1.0,1.0,-1.2476606369018557,0.5387943387031555,0.7088662385940552,0.2464485764503479,0.0,0.0,0.0,101.05718231201172,95.0,38.02105331420898,-14090.1533203125,324.7345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779235839844,308.7203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3195643424987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003243171668145,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385620,293.1856994628906,297.1499938964844,293.1499938964844,0.0416854806244373,-1247.01953125,304.1536560058594,0.5235438346862793,0.0896722823381424,0.0841491445899009,293.6653747558594,297.1499938964844,293.1499938964844,0.008292724378407,-566.3336181640625,301.1266784667969,0.4088999629020691,0.050000000745058,0.0509162545204162,293.2175598144531,297.1499938964844,293.1499938964844,0.2602741420269012,-3811.744140625,304.1611328125,0.8446791172027588,0.3642998933792114,0.2570606768131256,293.2322692871094,297.1499938964844,293.1499938964844,0.3120175004005432,-5957.56103515625,304.1625366210937,0.8858414888381958,0.4213823676109314,0.4017261564731598,293.3028869628906,297.1499938964844,293.1499938964844,0.0085882265120744,-2748.871337890625,301.3173217773437,0.4088999629020691,0.050000000745058,0.2415247857570648,291.89422607421875,291.1499938964844,264.0294494628906,262.86639404296875,280.7045288085937,293.42388916015625,291.89666748046875,1.0,0.3250230550765991,0.9543721079826356,0.9543721079826356,1.0,1.0,-1.2425925731658936,0.5378524661064148,0.7047401070594788,0.2474085688591003,0.0,0.0,0.0,99.60272979736328,83.0,34.538551330566406,-14060.4970703125,319.44781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,308.7381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3189516961574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003236954216845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385680,293.1856994628906,297.1499938964844,293.1499938964844,0.0416854806244373,-1247.01953125,304.1536560058594,0.5235438346862793,0.0896722823381424,0.0841491445899009,293.6653747558594,297.1499938964844,293.1499938964844,0.008292724378407,-566.3336181640625,301.1266784667969,0.4088999629020691,0.050000000745058,0.0509162545204162,293.2175598144531,297.1499938964844,293.1499938964844,0.2602741420269012,-3811.744140625,304.1611328125,0.8446791172027588,0.3642998933792114,0.2570606768131256,293.2322692871094,297.1499938964844,293.1499938964844,0.3120175004005432,-5957.56103515625,304.1625366210937,0.8858414888381958,0.4213823676109314,0.4017261564731598,293.3028869628906,297.1499938964844,293.1499938964844,0.0085882265120744,-2748.871337890625,301.3173217773437,0.4088999629020691,0.050000000745058,0.2415247857570648,291.89422607421875,291.1499938964844,264.0294494628906,262.86639404296875,280.7045288085937,293.42388916015625,291.89666748046875,1.0,0.3250230550765991,0.9543721079826356,0.9543721079826356,1.0,1.0,-1.2425925731658936,0.5378524661064148,0.7047401070594788,0.2474085688591003,0.0,0.0,0.0,99.60272979736328,83.0,34.538551330566406,-14060.4970703125,319.44781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,308.7381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3189516961574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003236954216845,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385740,293.1839294433594,297.1499938964844,293.1499938964844,0.0408959686756134,-1233.78515625,304.1537475585937,0.5276495218276978,0.0891223326325416,0.0834482312202453,293.67926025390625,297.1499938964844,293.1499938964844,0.0079674357548356,-550.3748168945312,300.9293212890625,0.413252055644989,0.050000000745058,0.0507269687950611,293.2180480957031,297.1499938964844,293.1499938964844,0.2577796578407287,-3782.242919921875,304.1615905761719,0.8507600426673889,0.3624879419803619,0.2556519210338592,293.2310791015625,297.1499938964844,293.1499938964844,0.3092615008354187,-5915.28369140625,304.1629638671875,0.8928647041320801,0.4195393919944763,0.3997846841812134,293.3041687011719,297.1499938964844,293.1499938964844,0.0084563316777348,-2716.94970703125,301.27069091796875,0.413252055644989,0.050000000745058,0.2406268864870071,291.9222717285156,291.1499938964844,264.09576416015625,262.92486572265625,280.7179870605469,293.4278869628906,291.9253845214844,1.0,0.3191932141780853,0.9970000982284546,0.9970000982284546,1.0,1.0,-1.2364253997802734,0.5359011292457581,0.7005242109298706,0.2478039711713791,0.0,0.0,0.0,94.7383804321289,71.0,39.8045539855957,-14020.0185546875,306.5539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978820800781,308.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3182693123817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003230028669349,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385800,293.1839294433594,297.1499938964844,293.1499938964844,0.0408959686756134,-1233.78515625,304.1537475585937,0.5276495218276978,0.0891223326325416,0.0834482312202453,293.67926025390625,297.1499938964844,293.1499938964844,0.0079674357548356,-550.3748168945312,300.9293212890625,0.413252055644989,0.050000000745058,0.0507269687950611,293.2180480957031,297.1499938964844,293.1499938964844,0.2577796578407287,-3782.242919921875,304.1615905761719,0.8507600426673889,0.3624879419803619,0.2556519210338592,293.2310791015625,297.1499938964844,293.1499938964844,0.3092615008354187,-5915.28369140625,304.1629638671875,0.8928647041320801,0.4195393919944763,0.3997846841812134,293.3041687011719,297.1499938964844,293.1499938964844,0.0084563316777348,-2716.94970703125,301.27069091796875,0.413252055644989,0.050000000745058,0.2406268864870071,291.9222717285156,291.1499938964844,264.09576416015625,262.92486572265625,280.7179870605469,293.4278869628906,291.9253845214844,1.0,0.3191932141780853,0.9970000982284546,0.9970000982284546,1.0,1.0,-1.2364253997802734,0.5359011292457581,0.7005242109298706,0.2478039711713791,0.0,0.0,0.0,94.7383804321289,71.0,39.8045539855957,-14020.0185546875,306.5539245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978820800781,308.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3182693123817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003230028669349,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385860,293.1818542480469,297.1499938964844,293.1499938964844,0.0405247770249843,-1228.3812255859375,304.1530456542969,0.5352447032928467,0.0886836573481559,0.0827684924006462,293.69256591796875,297.1499938964844,293.1499938964844,0.0076635009609162,-536.32177734375,300.7117614746094,0.4204393625259399,0.050000000745058,0.0504530183970928,293.2181396484375,297.1499938964844,293.1499938964844,0.2570137679576874,-3774.68994140625,304.15869140625,0.8613033294677734,0.3607437312602997,0.2542226910591125,293.22955322265625,297.1499938964844,293.1499938964844,0.308594673871994,-5907.439453125,304.1593933105469,0.9047623872756958,0.4177891612052917,0.3978395462036133,293.30499267578125,297.1499938964844,293.1499938964844,0.0083424961194396,-2695.693115234375,301.2095031738281,0.4204393625259399,0.050000000745058,0.239327386021614,291.8856506347656,291.1499938964844,264.1606750488281,262.9820556640625,280.0263977050781,293.4316101074219,291.86346435546875,1.0,0.3109624087810516,0.9982000589370728,0.9982000589370728,0.7018492221832275,1.0,-1.2296706438064575,0.5670706033706665,0.662600040435791,0.2815713584423065,0.0,0.0,0.0,87.73077392578125,59.0,-128.18484497070312,-14302.9638671875,289.0717468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797241210937,308.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3178624808788299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003225900290999,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385920,293.1818542480469,297.1499938964844,293.1499938964844,0.0405247770249843,-1228.3812255859375,304.1530456542969,0.5352447032928467,0.0886836573481559,0.0827684924006462,293.69256591796875,297.1499938964844,293.1499938964844,0.0076635009609162,-536.32177734375,300.7117614746094,0.4204393625259399,0.050000000745058,0.0504530183970928,293.2181396484375,297.1499938964844,293.1499938964844,0.2570137679576874,-3774.68994140625,304.15869140625,0.8613033294677734,0.3607437312602997,0.2542226910591125,293.22955322265625,297.1499938964844,293.1499938964844,0.308594673871994,-5907.439453125,304.1593933105469,0.9047623872756958,0.4177891612052917,0.3978395462036133,293.30499267578125,297.1499938964844,293.1499938964844,0.0083424961194396,-2695.693115234375,301.2095031738281,0.4204393625259399,0.050000000745058,0.239327386021614,291.8856506347656,291.1499938964844,264.1606750488281,262.9820556640625,280.0263977050781,293.4316101074219,291.86346435546875,1.0,0.3109624087810516,0.9982000589370728,0.9982000589370728,0.7018492221832275,1.0,-1.2296706438064575,0.5670706033706665,0.662600040435791,0.2815713584423065,0.0,0.0,0.0,87.73077392578125,59.0,-128.18484497070312,-14302.9638671875,289.0717468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797241210937,308.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3178624808788299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003225900290999,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
385980,293.1792907714844,297.1499938964844,293.1499938964844,0.0451482534408569,-1316.8255615234375,304.1438903808594,0.5466166138648987,0.0883930325508117,0.0821470022201538,293.7039489746094,297.1499938964844,293.1499938964844,0.0077212592586874,-559.1199340820312,300.2299499511719,0.4312027096748352,0.050000000745058,0.050119299441576,293.2166442871094,297.1499938964844,293.1499938964844,0.2784917652606964,-4045.888427734375,304.11798095703125,0.8767766952514648,0.3593125343322754,0.2528907358646393,293.2267150878906,297.1499938964844,293.1499938964844,0.3345556855201721,-6332.458984375,304.110595703125,0.9232540726661682,0.4163459241390228,0.3960373997688293,293.3043212890625,297.1499938964844,293.1499938964844,0.0086760716512799,-2867.063720703125,300.93524169921875,0.4312027096748352,0.050000000745058,0.2377443760633468,290.9647521972656,291.1499938964844,264.2242126464844,263.0379638671875,276.18231201171875,293.4339294433594,290.7817077636719,1.0,0.3010357320308685,0.5664504766464233,0.5664504766464233,0.4335495233535766,1.0,-1.2228622436523438,0.7166718244552612,0.5061904191970825,0.4336106479167938,0.0,0.0,0.0,79.23124694824219,47.0,-1433.99560546875,-15633.544921875,268.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902587890625,307.8252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3217897713184356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003265757113695,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386040,293.1792907714844,297.1499938964844,293.1499938964844,0.0451482534408569,-1316.8255615234375,304.1438903808594,0.5466166138648987,0.0883930325508117,0.0821470022201538,293.7039489746094,297.1499938964844,293.1499938964844,0.0077212592586874,-559.1199340820312,300.2299499511719,0.4312027096748352,0.050000000745058,0.050119299441576,293.2166442871094,297.1499938964844,293.1499938964844,0.2784917652606964,-4045.888427734375,304.11798095703125,0.8767766952514648,0.3593125343322754,0.2528907358646393,293.2267150878906,297.1499938964844,293.1499938964844,0.3345556855201721,-6332.458984375,304.110595703125,0.9232540726661682,0.4163459241390228,0.3960373997688293,293.3043212890625,297.1499938964844,293.1499938964844,0.0086760716512799,-2867.063720703125,300.93524169921875,0.4312027096748352,0.050000000745058,0.2377443760633468,290.9647521972656,291.1499938964844,264.2242126464844,263.0379638671875,276.18231201171875,293.4339294433594,290.7817077636719,1.0,0.3010357320308685,0.5664504766464233,0.5664504766464233,0.4335495233535766,1.0,-1.2228622436523438,0.7166718244552612,0.5061904191970825,0.4336106479167938,0.0,0.0,0.0,79.23124694824219,47.0,-1433.99560546875,-15633.544921875,268.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902587890625,307.8252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3217897713184356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003265757113695,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386100,293.1776428222656,297.1499938964844,293.1499938964844,0.0475704856216907,-1362.859130859375,304.1407470703125,0.5537490248680115,0.0883471965789794,0.0819057077169418,293.70819091796875,297.1499938964844,293.1499938964844,0.0078239245340228,-574.4905395507812,299.94586181640625,0.4381234347820282,0.050000000745058,0.0499415881931781,293.2148132324219,297.1499938964844,293.1499938964844,0.290140837430954,-4188.0830078125,304.103271484375,0.8864277005195618,0.3588274717330932,0.2523840367794037,293.2243957519531,297.1499938964844,293.1499938964844,0.3486692905426025,-6555.1572265625,304.0928649902344,0.9349454045295716,0.4158297479152679,0.3953294456005096,293.3028259277344,297.1499938964844,293.1499938964844,0.0089229308068752,-2970.697265625,300.7713623046875,0.4381234347820282,0.050000000745058,0.2369013875722885,290.3927917480469,291.1499938964844,264.2554626464844,263.06549072265625,277.1912841796875,293.4341125488281,290.3605651855469,1.0,0.2955610156059265,0.5451486110687256,0.5451486110687256,0.4548513889312744,1.0,-1.219889521598816,0.6761037707328796,0.5437857508659363,0.3945895433425903,0.0,0.0,0.0,74.69660186767578,47.0,-1064.5574951171875,-15110.064453125,258.3916320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6557006835937,307.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3249134719371795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003297458752058,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386160,293.1759033203125,297.1499938964844,293.1499938964844,0.0475973896682262,-1363.6375732421875,304.14239501953125,0.5619701147079468,0.0883397758007049,0.0817082151770591,293.7124938964844,297.1499938964844,293.1499938964844,0.0076833660714328,-567.8421020507812,299.813720703125,0.4463663101196289,0.050000000745058,0.0497575998306274,293.21356201171875,297.1499938964844,293.1499938964844,0.2908166646957397,-4194.0517578125,304.1106262207031,0.8974424600601196,0.3582541942596435,0.2518831491470337,293.2228698730469,297.1499938964844,293.1499938964844,0.3496557474136352,-6566.1806640625,304.1015625,0.9478917121887208,0.4151868522167206,0.3946059942245483,293.3014221191406,297.1499938964844,293.1499938964844,0.008880291134119,-2964.3046875,300.73358154296875,0.4463663101196289,0.050000000745058,0.236028641462326,290.3365173339844,291.1499938964844,264.2864074707031,263.0926513671875,277.875,293.43560791015625,290.3377380371094,1.0,0.2897876799106598,0.5338926315307617,0.5338926315307617,0.4661073684692383,1.0,-1.2169146537780762,0.6476947069168091,0.5692199468612671,0.3677301108837127,0.0,0.0,0.0,70.0059814453125,35.0,-584.013671875,-14760.580078125,247.54791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5400695800781,307.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3271899819374084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003320562536828,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386220,293.1725158691406,297.1499938964844,293.1499938964844,0.0469279736280441,-1351.5379638671875,304.1460266113281,0.5815714597702026,0.0883707627654075,0.0813639312982559,293.7217102050781,297.1499938964844,293.1499938964844,0.0073234573937952,-546.978759765625,299.6010131835937,0.4673205018043518,0.050000000745058,0.0493785142898559,293.2122802734375,297.1499938964844,293.1499938964844,0.2882222235202789,-4159.0302734375,304.1280212402344,0.9256329536437988,0.3569078743457794,0.2507049739360809,293.2216491699219,297.1499938964844,293.1499938964844,0.3467847108840942,-6513.802734375,304.1224365234375,0.97565358877182,0.413590133190155,0.3928092718124389,293.2992858886719,297.1499938964844,293.1499938964844,0.0086921881884336,-2914.07421875,300.7007141113281,0.4673205018043518,0.050000000745058,0.2342304140329361,290.40069580078125,291.1499938964844,264.3472595214844,263.1461486816406,278.61199951171875,293.4419860839844,290.4110107421875,1.0,0.2774129211902618,0.5221385955810547,0.5221385955810547,0.4778613746166229,1.0,-1.210317611694336,0.6162007451057434,0.5941168665885925,0.3395817577838897,0.0,0.0,0.0,60.341609954833984,25.0,-75.21944427490234,-14404.8525390625,225.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51422119140625,307.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3300070762634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003349152393639,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386280,293.1725158691406,297.1499938964844,293.1499938964844,0.0469279736280441,-1351.5379638671875,304.1460266113281,0.5815714597702026,0.0883707627654075,0.0813639312982559,293.7217102050781,297.1499938964844,293.1499938964844,0.0073234573937952,-546.978759765625,299.6010131835937,0.4673205018043518,0.050000000745058,0.0493785142898559,293.2122802734375,297.1499938964844,293.1499938964844,0.2882222235202789,-4159.0302734375,304.1280212402344,0.9256329536437988,0.3569078743457794,0.2507049739360809,293.2216491699219,297.1499938964844,293.1499938964844,0.3467847108840942,-6513.802734375,304.1224365234375,0.97565358877182,0.413590133190155,0.3928092718124389,293.2992858886719,297.1499938964844,293.1499938964844,0.0086921881884336,-2914.07421875,300.7007141113281,0.4673205018043518,0.050000000745058,0.2342304140329361,290.40069580078125,291.1499938964844,264.3472595214844,263.1461486816406,278.61199951171875,293.4419860839844,290.4110107421875,1.0,0.2774129211902618,0.5221385955810547,0.5221385955810547,0.4778613746166229,1.0,-1.210317611694336,0.6162007451057434,0.5941168665885925,0.3395817577838897,0.0,0.0,0.0,60.341609954833984,25.0,-75.21944427490234,-14404.8525390625,225.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51422119140625,307.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3300070762634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003349152393639,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386340,293.1694030761719,297.1499938964844,293.1499938964844,0.0460377484560012,-1335.3018798828125,304.1488037109375,0.603738009929657,0.0884310007095336,0.0810691192746162,293.73162841796875,297.1499938964844,293.1499938964844,0.0069614886306226,-524.3464965820312,299.4033203125,0.4862354099750519,0.050000000745058,0.0490193739533424,293.2113647460937,297.1499938964844,293.1499938964844,0.2841048538684845,-4107.064453125,304.14208984375,0.959891676902771,0.3555139005184173,0.2494703829288482,293.2209167480469,297.1499938964844,293.1499938964844,0.3397037386894226,-6398.02685546875,304.1439514160156,0.9990000128746032,0.4119198322296142,0.3885453641414642,293.2978515625,297.1499938964844,293.1499938964844,0.0084850555285811,-2854.202880859375,300.6802673339844,0.4862354099750519,0.050000000745058,0.2325267940759658,290.5177307128906,291.1499938964844,264.40679931640625,263.19842529296875,279.0257873535156,293.4486999511719,290.5315246582031,1.0,0.2647158503532409,0.5281358361244202,0.5281358361244202,0.4950165450572967,1.0,-1.2009012699127195,0.5946761965751648,0.6062250733375549,0.3224737346172333,0.0,0.0,0.0,51.1530876159668,28.0,123.4119873046875,-14202.1220703125,203.0952911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6222839355469,308.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3312810063362121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003362080897204,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386400,293.1694030761719,297.1499938964844,293.1499938964844,0.0460377484560012,-1335.3018798828125,304.1488037109375,0.603738009929657,0.0884310007095336,0.0810691192746162,293.73162841796875,297.1499938964844,293.1499938964844,0.0069614886306226,-524.3464965820312,299.4033203125,0.4862354099750519,0.050000000745058,0.0490193739533424,293.2113647460937,297.1499938964844,293.1499938964844,0.2841048538684845,-4107.064453125,304.14208984375,0.959891676902771,0.3555139005184173,0.2494703829288482,293.2209167480469,297.1499938964844,293.1499938964844,0.3397037386894226,-6398.02685546875,304.1439514160156,0.9990000128746032,0.4119198322296142,0.3885453641414642,293.2978515625,297.1499938964844,293.1499938964844,0.0084850555285811,-2854.202880859375,300.6802673339844,0.4862354099750519,0.050000000745058,0.2325267940759658,290.5177307128906,291.1499938964844,264.40679931640625,263.19842529296875,279.0257873535156,293.4486999511719,290.5315246582031,1.0,0.2647158503532409,0.5281358361244202,0.5281358361244202,0.4950165450572967,1.0,-1.2009012699127195,0.5946761965751648,0.6062250733375549,0.3224737346172333,0.0,0.0,0.0,51.1530876159668,28.0,123.4119873046875,-14202.1220703125,203.0952911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6222839355469,308.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3312810063362121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003362080897204,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386460,293.166748046875,297.1499938964844,293.1499938964844,0.0434924513101577,-1287.523681640625,304.1535339355469,0.6154643893241882,0.0884779244661331,0.0809676870703697,293.7425537109375,297.1499938964844,293.1499938964844,0.0065468652173876,-491.6135559082031,299.3260803222656,0.4954222440719604,0.050000000745058,0.0488511845469474,293.21026611328125,297.1499938964844,293.1499938964844,0.2717112898826599,-3953.435302734375,304.16583251953125,0.9762955904006958,0.3541800379753113,0.2483833283185959,293.2021789550781,297.1499938964844,293.1499938964844,0.3060801923274994,-5865.6435546875,304.20166015625,0.9990000128746032,0.4138807952404022,0.3675101101398468,293.29718017578125,297.1499938964844,293.1499938964844,0.0081699844449758,-2735.192138671875,300.7458801269531,0.4954222440719604,0.050000000745058,0.2317289859056472,290.9701843261719,291.1499938964844,264.46502685546875,263.24951171875,280.4486694335937,293.4293518066406,291.0362243652344,1.0,0.2557502686977386,0.7375168800354004,0.7375168800354004,0.6970099210739136,1.0,-1.173060655593872,0.5241509675979614,0.6489097476005554,0.2619465887546539,0.0,0.0,0.0,46.55970001220703,31.0,630.6338500976562,-13551.462890625,184.5529327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,308.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3297590613365173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003346635203342,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386520,293.166748046875,297.1499938964844,293.1499938964844,0.0434924513101577,-1287.523681640625,304.1535339355469,0.6154643893241882,0.0884779244661331,0.0809676870703697,293.7425537109375,297.1499938964844,293.1499938964844,0.0065468652173876,-491.6135559082031,299.3260803222656,0.4954222440719604,0.050000000745058,0.0488511845469474,293.21026611328125,297.1499938964844,293.1499938964844,0.2717112898826599,-3953.435302734375,304.16583251953125,0.9762955904006958,0.3541800379753113,0.2483833283185959,293.2021789550781,297.1499938964844,293.1499938964844,0.3060801923274994,-5865.6435546875,304.20166015625,0.9990000128746032,0.4138807952404022,0.3675101101398468,293.29718017578125,297.1499938964844,293.1499938964844,0.0081699844449758,-2735.192138671875,300.7458801269531,0.4954222440719604,0.050000000745058,0.2317289859056472,290.9701843261719,291.1499938964844,264.46502685546875,263.24951171875,280.4486694335937,293.4293518066406,291.0362243652344,1.0,0.2557502686977386,0.7375168800354004,0.7375168800354004,0.6970099210739136,1.0,-1.173060655593872,0.5241509675979614,0.6489097476005554,0.2619465887546539,0.0,0.0,0.0,46.55970001220703,31.0,630.6338500976562,-13551.462890625,184.5529327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,308.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3297590613365173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003346635203342,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386580,293.1648864746094,297.1499938964844,293.1499938964844,0.040431659668684,-1230.4073486328125,304.1573791503906,0.6234201192855835,0.0884311869740486,0.0808334127068519,293.7552795410156,297.1499938964844,293.1499938964844,0.0061056450940668,-455.3748474121094,299.3024597167969,0.5024123787879944,0.050000000745058,0.048737920820713,293.1907653808594,297.1499938964844,293.1499938964844,0.2592727243900299,-3799.259521484375,304.1806945800781,0.9889352917671204,0.3565680980682373,0.2491382807493209,293.1740417480469,297.1499938964844,293.1499938964844,0.2768075466156006,-5398.9541015625,304.2323913574219,0.9990000128746032,0.4182590842247009,0.3525881767272949,293.2972412109375,297.1499938964844,293.1499938964844,0.0078079593367874,-2596.747314453125,300.84442138671875,0.5024123787879944,0.050000000745058,0.2311917096376419,291.54266357421875,291.1499938964844,264.5220031738281,263.29949951171875,280.93048095703125,293.3803405761719,291.59503173828125,1.0,0.2497047185897827,0.9451579451560974,0.9451579451560974,0.8990033268928528,1.0,-1.1551098823547363,0.4980001151561737,0.6571097373962402,0.2427862882614135,0.0,0.0,0.0,43.49257278442383,49.0,718.316162109375,-13416.390625,172.9258270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3461303710937,309.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3256557583808899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003304991987533,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
