time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386640,293.1648864746094,297.1499938964844,293.1499938964844,0.040431659668684,-1230.4073486328125,304.1573791503906,0.6234201192855835,0.0884311869740486,0.0808334127068519,293.7552795410156,297.1499938964844,293.1499938964844,0.0061056450940668,-455.3748474121094,299.3024597167969,0.5024123787879944,0.050000000745058,0.048737920820713,293.1907653808594,297.1499938964844,293.1499938964844,0.2592727243900299,-3799.259521484375,304.1806945800781,0.9889352917671204,0.3565680980682373,0.2491382807493209,293.1740417480469,297.1499938964844,293.1499938964844,0.2768075466156006,-5398.9541015625,304.2323913574219,0.9990000128746032,0.4182590842247009,0.3525881767272949,293.2972412109375,297.1499938964844,293.1499938964844,0.0078079593367874,-2596.747314453125,300.84442138671875,0.5024123787879944,0.050000000745058,0.2311917096376419,291.54266357421875,291.1499938964844,264.5220031738281,263.29949951171875,280.93048095703125,293.3803405761719,291.59503173828125,1.0,0.2497047185897827,0.9451579451560974,0.9451579451560974,0.8990033268928528,1.0,-1.1551098823547363,0.4980001151561737,0.6571097373962402,0.2427862882614135,0.0,0.0,0.0,43.49257278442383,49.0,718.316162109375,-13416.390625,172.9258270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3461303710937,309.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3256557583808899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003304991987533,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386700,293.1641540527344,297.1499938964844,293.1499938964844,0.0392248481512069,-1207.8560791015625,304.1582336425781,0.6237645745277405,0.0883878394961357,0.0807962864637374,293.7619934082031,297.1499938964844,293.1499938964844,0.0059170499444007,-440.0876770019531,299.2736511230469,0.5027937889099121,0.050000000745058,0.0487321391701698,293.1792297363281,297.1499938964844,293.1499938964844,0.2553125321865082,-3750.013671875,304.1822814941406,0.9908140897750854,0.3583175837993622,0.2503613233566284,293.16217041015625,297.1499938964844,293.1499938964844,0.2699024379253387,-5289.56201171875,304.229736328125,0.9990000128746032,0.4202892184257507,0.3518092632293701,293.2972717285156,297.1499938964844,293.1499938964844,0.0076673151925206,-2542.533447265625,300.8802490234375,0.5027937889099121,0.050000000745058,0.2311642915010452,291.7720031738281,291.1499938964844,264.5500183105469,263.32403564453125,281.03326416015625,293.359130859375,291.8168640136719,1.0,0.2500262856483459,0.9684795141220092,0.9684795141220092,1.0,1.0,-1.1555503606796265,0.4941509366035461,0.6613994240760803,0.2395300269126892,0.0,0.0,0.0,43.36349868774414,49.0,666.0704956054688,-13453.1494140625,172.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53045654296875,309.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.323231041431427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003280384116806,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386760,293.1635437011719,297.1499938964844,293.1499938964844,0.0382427461445331,-1189.4541015625,304.15850830078125,0.6214092969894409,0.0883317738771438,0.0807810425758361,293.768798828125,297.1499938964844,293.1499938964844,0.0057481760159134,-426.62115478515625,299.2324523925781,0.5007759928703308,0.050000000745058,0.0487631894648075,293.171142578125,297.1499938964844,293.1499938964844,0.2520254552364349,-3709.291748046875,304.182373046875,0.988821804523468,0.3595385253429413,0.251422256231308,293.1568298339844,297.1499938964844,293.1499938964844,0.2683633267879486,-5266.7568359375,304.2179260253906,0.9990000128746032,0.4211894273757934,0.3559716641902923,293.2973937988281,297.1499938964844,293.1499938964844,0.0075524160638451,-2498.238525390625,300.9065856933594,0.5007759928703308,0.050000000745058,0.2313115745782852,291.9632873535156,291.1499938964844,264.57769775390625,263.34832763671875,281.0078430175781,293.3505249023437,291.9967956542969,1.0,0.2521945536136627,0.9747835993766784,0.9747835993766784,0.9456923007965088,1.0,-1.1620116233825684,0.4988394379615783,0.6631722450256348,0.2430633455514907,0.0,0.0,0.0,44.24444580078125,67.0,568.831298828125,-13573.7802734375,176.49940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.678466796875,309.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3208342790603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003256060008425,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386820,293.1626281738281,297.1499938964844,293.1499938964844,0.0372160114347934,-1170.1942138671875,304.1573181152344,0.6101531982421875,0.0881700217723846,0.0808002427220344,293.78228759765625,297.1499938964844,293.1499938964844,0.0054799374192953,-406.6666870117188,299.084716796875,0.4916152358055115,0.050000000745058,0.048918530344963,293.16552734375,297.1499938964844,293.1499938964844,0.2480980604887008,-3661.8115234375,304.1780090332031,0.9741573929786682,0.3601729869842529,0.2524064481258392,293.169677734375,297.1499938964844,293.1499938964844,0.2797378897666931,-5454.9501953125,304.1758117675781,0.9990000128746032,0.4184854030609131,0.3761034607887268,293.2983703613281,297.1499938964844,293.1499938964844,0.0074203773401677,-2449.38525390625,300.91259765625,0.4916152358055115,0.050000000745058,0.2320484519004821,292.1726989746094,291.1499938964844,264.6321716308594,263.3960876464844,280.8369140625,293.3701171875,292.1830749511719,1.0,0.2613285481929779,0.9873918294906616,0.9873918294906616,0.8370768427848816,1.0,-1.1884446144104004,0.5190226435661316,0.6694220304489136,0.2571622729301452,0.0,0.0,0.0,48.54703140258789,70.0,300.7415771484375,-13886.8984375,193.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294677734375,309.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.31684210896492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003215544857084,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386880,293.1626281738281,297.1499938964844,293.1499938964844,0.0372160114347934,-1170.1942138671875,304.1573181152344,0.6101531982421875,0.0881700217723846,0.0808002427220344,293.78228759765625,297.1499938964844,293.1499938964844,0.0054799374192953,-406.6666870117188,299.084716796875,0.4916152358055115,0.050000000745058,0.048918530344963,293.16552734375,297.1499938964844,293.1499938964844,0.2480980604887008,-3661.8115234375,304.1780090332031,0.9741573929786682,0.3601729869842529,0.2524064481258392,293.169677734375,297.1499938964844,293.1499938964844,0.2797378897666931,-5454.9501953125,304.1758117675781,0.9990000128746032,0.4184854030609131,0.3761034607887268,293.2983703613281,297.1499938964844,293.1499938964844,0.0074203773401677,-2449.38525390625,300.91259765625,0.4916152358055115,0.050000000745058,0.2320484519004821,292.1726989746094,291.1499938964844,264.6321716308594,263.3960876464844,280.8369140625,293.3701171875,292.1830749511719,1.0,0.2613285481929779,0.9873918294906616,0.9873918294906616,0.8370768427848816,1.0,-1.1884446144104004,0.5190226435661316,0.6694220304489136,0.2571622729301452,0.0,0.0,0.0,48.54703140258789,70.0,300.7415771484375,-13886.8984375,193.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294677734375,309.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.31684210896492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003215544857084,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
386940,293.162109375,297.1499938964844,293.1499938964844,0.0372210405766963,-1170.53955078125,304.15484619140625,0.5975533723831177,0.0879578813910484,0.0807847827672958,293.79522705078125,297.1499938964844,293.1499938964844,0.0052787978202104,-393.9273986816406,298.8500366210937,0.4821511209011078,0.050000000745058,0.0490986630320549,293.16619873046875,297.1499938964844,293.1499938964844,0.2476302236318588,-3658.529541015625,304.1693115234375,0.9553232789039612,0.3596331775188446,0.2521890699863434,293.2042541503906,297.1499938964844,293.1499938964844,0.2927412390708923,-5667.763671875,304.1468200683594,0.996013343334198,0.4109891355037689,0.3915902376174927,293.300537109375,297.1499938964844,293.1499938964844,0.0073870252817869,-2443.30908203125,300.8597412109375,0.4821511209011078,0.050000000745058,0.2329029291868209,292.1739196777344,291.1499938964844,264.6854248046875,263.4427490234375,280.4412536621094,293.42010498046875,292.1629638671875,1.0,0.2694817781448364,1.0,1.0,0.7284614443778992,1.0,-1.2075893878936768,0.5468008518218994,0.6607885360717773,0.2813747823238373,0.0,0.0,0.0,53.400169372558594,73.0,15.440518379211426,-14171.5244140625,209.7201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7924499511719,309.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3145127892494201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003191904979757,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387000,293.162109375,297.1499938964844,293.1499938964844,0.0372210405766963,-1170.53955078125,304.15484619140625,0.5975533723831177,0.0879578813910484,0.0807847827672958,293.79522705078125,297.1499938964844,293.1499938964844,0.0052787978202104,-393.9273986816406,298.8500366210937,0.4821511209011078,0.050000000745058,0.0490986630320549,293.16619873046875,297.1499938964844,293.1499938964844,0.2476302236318588,-3658.529541015625,304.1693115234375,0.9553232789039612,0.3596331775188446,0.2521890699863434,293.2042541503906,297.1499938964844,293.1499938964844,0.2927412390708923,-5667.763671875,304.1468200683594,0.996013343334198,0.4109891355037689,0.3915902376174927,293.300537109375,297.1499938964844,293.1499938964844,0.0073870252817869,-2443.30908203125,300.8597412109375,0.4821511209011078,0.050000000745058,0.2329029291868209,292.1739196777344,291.1499938964844,264.6854248046875,263.4427490234375,280.4412536621094,293.42010498046875,292.1629638671875,1.0,0.2694817781448364,1.0,1.0,0.7284614443778992,1.0,-1.2075893878936768,0.5468008518218994,0.6607885360717773,0.2813747823238373,0.0,0.0,0.0,53.400169372558594,73.0,15.440518379211426,-14171.5244140625,209.7201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7924499511719,309.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3145127892494201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003191904979757,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387060,293.16168212890625,297.1499938964844,293.1499938964844,0.0408819764852523,-1240.0216064453125,304.1466979980469,0.58357834815979,0.0877387076616287,0.0807950422167778,293.80645751953125,297.1499938964844,293.1499938964844,0.0052008577622473,-399.6819763183594,298.3157653808594,0.4707027971744537,0.050000000745058,0.0493179820477962,293.1535949707031,297.1499938964844,293.1499938964844,0.265220433473587,-3882.607177734375,304.1314697265625,0.9350308179855348,0.3617557883262634,0.2532852590084076,293.2203674316406,297.1499938964844,293.1499938964844,0.3077329993247986,-5916.83544921875,304.120361328125,0.9753730297088624,0.4062956571578979,0.3863205909729004,293.3021850585937,297.1499938964844,293.1499938964844,0.0076353712938725,-2571.8203125,300.62615966796875,0.4707027971744537,0.050000000745058,0.2339432835578918,291.5269775390625,291.1499938964844,264.7374572753906,263.4883728027344,276.2158508300781,293.4328918457031,291.3512268066406,1.0,0.2762708067893982,0.6124865412712097,0.6124865412712097,0.4370768666267395,1.0,-1.2045234441757202,0.7302897572517395,0.4742336273193359,0.4667189717292785,0.0,0.0,0.0,58.97008514404297,76.0,-1233.7496337890625,-15841.34375,220.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184265136719,308.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3161988854408264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003209016576875,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387120,293.16168212890625,297.1499938964844,293.1499938964844,0.0408819764852523,-1240.0216064453125,304.1466979980469,0.58357834815979,0.0877387076616287,0.0807950422167778,293.80645751953125,297.1499938964844,293.1499938964844,0.0052008577622473,-399.6819763183594,298.3157653808594,0.4707027971744537,0.050000000745058,0.0493179820477962,293.1535949707031,297.1499938964844,293.1499938964844,0.265220433473587,-3882.607177734375,304.1314697265625,0.9350308179855348,0.3617557883262634,0.2532852590084076,293.2203674316406,297.1499938964844,293.1499938964844,0.3077329993247986,-5916.83544921875,304.120361328125,0.9753730297088624,0.4062956571578979,0.3863205909729004,293.3021850585937,297.1499938964844,293.1499938964844,0.0076353712938725,-2571.8203125,300.62615966796875,0.4707027971744537,0.050000000745058,0.2339432835578918,291.5269775390625,291.1499938964844,264.7374572753906,263.4883728027344,276.2158508300781,293.4328918457031,291.3512268066406,1.0,0.2762708067893982,0.6124865412712097,0.6124865412712097,0.4370768666267395,1.0,-1.2045234441757202,0.7302897572517395,0.4742336273193359,0.4667189717292785,0.0,0.0,0.0,58.97008514404297,76.0,-1233.7496337890625,-15841.34375,220.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184265136719,308.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3161988854408264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003209016576875,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387180,293.160400390625,297.1499938964844,293.1499938964844,0.0453575178980827,-1323.7557373046875,304.1410217285156,0.5730592608451843,0.0876986607909202,0.0808849036693573,293.8133850097656,297.1499938964844,293.1499938964844,0.0052784984000027,-417.8067321777344,297.63299560546875,0.4599319398403168,0.050000000745058,0.0495027527213096,293.1361999511719,297.1499938964844,293.1499938964844,0.2889378070831299,-4172.3662109375,304.10125732421875,0.9216254353523254,0.3651942312717438,0.2556947767734527,293.2218933105469,297.1499938964844,293.1499938964844,0.3295894563198089,-6266.94189453125,304.0972900390625,0.9586179852485656,0.4041929841041565,0.3841633796691894,293.3006591796875,297.1499938964844,293.1499938964844,0.008056896738708,-2754.3828125,300.318115234375,0.4599319398403168,0.050000000745058,0.2348197549581527,290.6072082519531,291.1499938964844,264.7882995605469,263.532958984375,277.7364196777344,293.4259338378906,290.5989685058594,1.0,0.2822577357292175,0.5421477556228638,0.5421477556228638,0.4578522443771362,1.0,-1.2062097787857056,0.658835768699646,0.5473740100860596,0.3965606093406677,0.0,0.0,0.0,63.68839263916016,79.0,-747.7445678710938,-14895.1162109375,230.6219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,308.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3215453326702118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003263276303187,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387240,293.160400390625,297.1499938964844,293.1499938964844,0.0453575178980827,-1323.7557373046875,304.1410217285156,0.5730592608451843,0.0876986607909202,0.0808849036693573,293.8133850097656,297.1499938964844,293.1499938964844,0.0052784984000027,-417.8067321777344,297.63299560546875,0.4599319398403168,0.050000000745058,0.0495027527213096,293.1361999511719,297.1499938964844,293.1499938964844,0.2889378070831299,-4172.3662109375,304.10125732421875,0.9216254353523254,0.3651942312717438,0.2556947767734527,293.2218933105469,297.1499938964844,293.1499938964844,0.3295894563198089,-6266.94189453125,304.0972900390625,0.9586179852485656,0.4041929841041565,0.3841633796691894,293.3006591796875,297.1499938964844,293.1499938964844,0.008056896738708,-2754.3828125,300.318115234375,0.4599319398403168,0.050000000745058,0.2348197549581527,290.6072082519531,291.1499938964844,264.7882995605469,263.532958984375,277.7364196777344,293.4259338378906,290.5989685058594,1.0,0.2822577357292175,0.5421477556228638,0.5421477556228638,0.4578522443771362,1.0,-1.2062097787857056,0.658835768699646,0.5473740100860596,0.3965606093406677,0.0,0.0,0.0,63.68839263916016,79.0,-747.7445678710938,-14895.1162109375,230.6219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,308.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3215453326702118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003263276303187,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387300,293.1596374511719,297.1499938964844,293.1499938964844,0.0455479323863983,-1326.9661865234375,304.1423034667969,0.5686405301094055,0.0877194851636886,0.0809777230024337,293.8171081542969,297.1499938964844,293.1499938964844,0.0051831780001521,-411.449462890625,297.49322509765625,0.4550758600234985,0.050000000745058,0.0495882183313369,293.12872314453125,297.1499938964844,293.1499938964844,0.2913656234741211,-4198.8583984375,304.105712890625,0.9161882400512696,0.3668364882469177,0.2569283246994018,293.2221984863281,297.1499938964844,293.1499938964844,0.3297266364097595,-6265.25634765625,304.10662841796875,0.9509555101394652,0.4032241702079773,0.3833406567573547,293.2998962402344,297.1499938964844,293.1499938964844,0.0080543840304017,-2756.010009765625,300.2875671386719,0.4550758600234985,0.050000000745058,0.2352251559495926,290.5876159667969,291.1499938964844,264.81329345703125,263.55487060546875,278.2283020019531,293.42352294921875,290.58709716796875,1.0,0.2850061357021332,0.5337952375411987,0.5337952375411987,0.4662047326564789,1.0,-1.2074036598205566,0.639864444732666,0.5675392746925354,0.3780284821987152,0.0,0.0,0.0,65.87879943847656,79.0,-412.5975036621094,-14653.8046875,235.54869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78387451171875,308.0412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3233107626438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003281193203292,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387360,293.15887451171875,297.1499938964844,293.1499938964844,0.0456242077052593,-1328.036865234375,304.1435852050781,0.5645878314971924,0.087743155658245,0.0810761302709579,293.8211364746094,297.1499938964844,293.1499938964844,0.0050796410068869,-404.0991821289063,297.36407470703125,0.4507030546665191,0.050000000745058,0.0496704019606113,293.1219787597656,297.1499938964844,293.1499938964844,0.2931457757949829,-4217.61181640625,304.11053466796875,0.9113350510597228,0.3684332966804504,0.2581132352352142,293.2225341796875,297.1499938964844,293.1499938964844,0.3291375637054443,-6252.611328125,304.1155700683594,0.9435975551605223,0.4022446274757385,0.382506251335144,293.2992858886719,297.1499938964844,293.1499938964844,0.0080386707559227,-2752.291748046875,300.26385498046875,0.4507030546665191,0.050000000745058,0.235615000128746,290.5929870605469,291.1499938964844,264.8380126953125,263.5765380859375,278.5500793457031,293.42205810546875,290.59576416015625,1.0,0.287617027759552,0.5284953713417053,0.5284953713417053,0.471504658460617,1.0,-1.20850932598114,0.6279333233833313,0.5805760622024536,0.3664937913417816,0.0,0.0,0.0,67.98535919189453,82.0,-202.473861694336,-14506.3974609375,240.2801971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253723144531,308.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3246938288211822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003295229689683,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387420,293.1576232910156,297.1499938964844,293.1499938964844,0.0455972477793693,-1326.89306640625,304.145751953125,0.5573244690895081,0.0877772569656372,0.0812596306204795,293.8299255371094,297.1499938964844,293.1499938964844,0.004862739238888,-388.0230407714844,297.11865234375,0.4431411325931549,0.050000000745058,0.0498263761401176,293.1100158691406,297.1499938964844,293.1499938964844,0.2957490086555481,-4244.10693359375,304.1192932128906,0.9032544493675232,0.371571809053421,0.2604213058948517,293.22314453125,297.1499938964844,293.1499938964844,0.3268508911132812,-6211.53857421875,304.1307373046875,0.9298842549324036,0.4002840518951416,0.3808179795742035,293.2984619140625,297.1499938964844,293.1499938964844,0.0079891979694366,-2737.495849609375,300.2250366210937,0.4431411325931549,0.050000000745058,0.2363548725843429,290.6361999511719,291.1499938964844,264.88653564453125,263.619140625,278.8973388671875,293.4205322265625,290.64178466796875,1.0,0.2924928069114685,0.5230121612548828,0.5230121612548828,0.4769878387451172,1.0,-1.2105491161346436,0.6158834099769592,0.5946657657623291,0.3551006615161896,0.0,0.0,0.0,71.98274993896484,85.0,1.820657730102539,-14370.23828125,249.2598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7037658691406,308.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3266825973987579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003315413196105,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387480,293.1576232910156,297.1499938964844,293.1499938964844,0.0455972477793693,-1326.89306640625,304.145751953125,0.5573244690895081,0.0877772569656372,0.0812596306204795,293.8299255371094,297.1499938964844,293.1499938964844,0.004862739238888,-388.0230407714844,297.11865234375,0.4431411325931549,0.050000000745058,0.0498263761401176,293.1100158691406,297.1499938964844,293.1499938964844,0.2957490086555481,-4244.10693359375,304.1192932128906,0.9032544493675232,0.371571809053421,0.2604213058948517,293.22314453125,297.1499938964844,293.1499938964844,0.3268508911132812,-6211.53857421875,304.1307373046875,0.9298842549324036,0.4002840518951416,0.3808179795742035,293.2984619140625,297.1499938964844,293.1499938964844,0.0079891979694366,-2737.495849609375,300.2250366210937,0.4431411325931549,0.050000000745058,0.2363548725843429,290.6361999511719,291.1499938964844,264.88653564453125,263.619140625,278.8973388671875,293.4205322265625,290.64178466796875,1.0,0.2924928069114685,0.5230121612548828,0.5230121612548828,0.4769878387451172,1.0,-1.2105491161346436,0.6158834099769592,0.5946657657623291,0.3551006615161896,0.0,0.0,0.0,71.98274993896484,85.0,1.820657730102539,-14370.23828125,249.2598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7037658691406,308.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3266825973987579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003315413196105,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387540,293.1566467285156,297.1499938964844,293.1499938964844,0.0454623252153396,-1323.864990234375,304.1473693847656,0.5509119033813477,0.0877825021743774,0.0814109370112419,293.8393859863281,297.1499938964844,293.1499938964844,0.0046409638598561,-371.1246337890625,296.8774719238281,0.4368103444576263,0.050000000745058,0.0499733835458755,293.0998840332031,297.1499938964844,293.1499938964844,0.2978001832962036,-4264.7216796875,304.1260681152344,0.8967252969741821,0.3746379017829895,0.2626748979091644,293.2235717773437,297.1499938964844,293.1499938964844,0.3239527642726898,-6162.83837890625,304.1418762207031,0.9176353812217712,0.3983455300331116,0.3791358172893524,293.2981262207031,297.1499938964844,293.1499938964844,0.0079299639910459,-2718.974853515625,300.1896057128906,0.4368103444576263,0.050000000745058,0.2370522171258926,290.693603515625,291.1499938964844,264.9339599609375,263.6607666015625,279.045166015625,293.4200439453125,290.6994934082031,1.0,0.2969977259635925,0.5209446549415588,0.5209446549415588,0.4790553450584411,1.0,-1.212430477142334,0.6118149757385254,0.6006155014038086,0.3514967858791351,0.0,0.0,0.0,75.748291015625,88.0,66.02426147460938,-14340.142578125,257.7300109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442626953125,308.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3279932141304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00033287142287,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387600,293.1566467285156,297.1499938964844,293.1499938964844,0.0454623252153396,-1323.864990234375,304.1473693847656,0.5509119033813477,0.0877825021743774,0.0814109370112419,293.8393859863281,297.1499938964844,293.1499938964844,0.0046409638598561,-371.1246337890625,296.8774719238281,0.4368103444576263,0.050000000745058,0.0499733835458755,293.0998840332031,297.1499938964844,293.1499938964844,0.2978001832962036,-4264.7216796875,304.1260681152344,0.8967252969741821,0.3746379017829895,0.2626748979091644,293.2235717773437,297.1499938964844,293.1499938964844,0.3239527642726898,-6162.83837890625,304.1418762207031,0.9176353812217712,0.3983455300331116,0.3791358172893524,293.2981262207031,297.1499938964844,293.1499938964844,0.0079299639910459,-2718.974853515625,300.1896057128906,0.4368103444576263,0.050000000745058,0.2370522171258926,290.693603515625,291.1499938964844,264.9339599609375,263.6607666015625,279.045166015625,293.4200439453125,290.6994934082031,1.0,0.2969977259635925,0.5209446549415588,0.5209446549415588,0.4790553450584411,1.0,-1.212430477142334,0.6118149757385254,0.6006155014038086,0.3514967858791351,0.0,0.0,0.0,75.748291015625,88.0,66.02426147460938,-14340.142578125,257.7300109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442626953125,308.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3279932141304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00033287142287,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387660,293.15594482421875,297.1499938964844,293.1499938964844,0.0453011281788349,-1320.4754638671875,304.14849853515625,0.5451321005821228,0.0877572372555732,0.0815285220742225,293.8492126464844,297.1499938964844,293.1499938964844,0.0044188178144395,-353.9706726074219,296.6329345703125,0.4313998520374298,0.050000000745058,0.0501137748360633,293.09161376953125,297.1499938964844,293.1499938964844,0.2996863424777984,-4284.01220703125,304.130859375,0.891024112701416,0.3775885999202728,0.2648516893386841,293.2237854003906,297.1499938964844,293.1499938964844,0.3209637105464935,-6114.23046875,304.14947509765625,0.9069814682006836,0.396437406539917,0.3774746656417846,293.2981262207031,297.1499938964844,293.1499938964844,0.0078693078830838,-2700.22607421875,300.1530456542969,0.4313998520374298,0.050000000745058,0.2377181649208068,290.74884033203125,291.1499938964844,264.9802551269531,263.70147705078125,279.1080322265625,293.4201965332031,290.7540588378906,1.0,0.301215797662735,0.5203239321708679,0.5203239321708679,0.4796760678291321,1.0,-1.2141586542129517,0.6111107468605042,0.6030478477478027,0.3510694503784179,0.0,0.0,0.0,79.34068298339844,91.0,76.47438049316406,-14352.87890625,265.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069763183594,308.1646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3288668692111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003337580419611,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387720,293.15594482421875,297.1499938964844,293.1499938964844,0.0453011281788349,-1320.4754638671875,304.14849853515625,0.5451321005821228,0.0877572372555732,0.0815285220742225,293.8492126464844,297.1499938964844,293.1499938964844,0.0044188178144395,-353.9706726074219,296.6329345703125,0.4313998520374298,0.050000000745058,0.0501137748360633,293.09161376953125,297.1499938964844,293.1499938964844,0.2996863424777984,-4284.01220703125,304.130859375,0.891024112701416,0.3775885999202728,0.2648516893386841,293.2237854003906,297.1499938964844,293.1499938964844,0.3209637105464935,-6114.23046875,304.14947509765625,0.9069814682006836,0.396437406539917,0.3774746656417846,293.2981262207031,297.1499938964844,293.1499938964844,0.0078693078830838,-2700.22607421875,300.1530456542969,0.4313998520374298,0.050000000745058,0.2377181649208068,290.74884033203125,291.1499938964844,264.9802551269531,263.70147705078125,279.1080322265625,293.4201965332031,290.7540588378906,1.0,0.301215797662735,0.5203239321708679,0.5203239321708679,0.4796760678291321,1.0,-1.2141586542129517,0.6111107468605042,0.6030478477478027,0.3510694503784179,0.0,0.0,0.0,79.34068298339844,91.0,76.47438049316406,-14352.87890625,265.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069763183594,308.1646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3288668692111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003337580419611,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387780,293.1554870605469,297.1499938964844,293.1499938964844,0.0450823120772838,-1316.0931396484375,304.1493835449219,0.539763331413269,0.0877009257674217,0.081615962088108,293.8594055175781,297.1499938964844,293.1499938964844,0.0042011979967355,-336.8628845214844,296.3859558105469,0.4266246855258941,0.050000000745058,0.05025140568614,293.08514404296875,297.1499938964844,293.1499938964844,0.3012273013591766,-4299.53857421875,304.1347045898437,0.8857957124710083,0.3803835809230804,0.2669237554073334,293.22381591796875,297.1499938964844,293.1499938964844,0.3177670836448669,-6063.1435546875,304.155029296875,0.8977867960929871,0.3945574462413788,0.3758384585380554,293.29840087890625,297.1499938964844,293.1499938964844,0.0078098191879689,-2681.152099609375,300.1160583496094,0.4266246855258941,0.050000000745058,0.2383710294961929,290.80389404296875,291.1499938964844,265.02545166015625,263.74127197265625,279.5838623046875,293.4211730957031,290.8222045898437,1.0,0.305193543434143,0.5711269974708557,0.5711269974708557,0.5336303114891052,1.0,-1.215736746788025,0.5894348621368408,0.6263018846511841,0.3295527994632721,0.0,0.0,0.0,82.85391998291016,94.0,150.7274932861328,-14163.232421875,273.5592956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8835144042969,308.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3293360769748688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000334234238835,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387840,293.1554870605469,297.1499938964844,293.1499938964844,0.0450823120772838,-1316.0931396484375,304.1493835449219,0.539763331413269,0.0877009257674217,0.081615962088108,293.8594055175781,297.1499938964844,293.1499938964844,0.0042011979967355,-336.8628845214844,296.3859558105469,0.4266246855258941,0.050000000745058,0.05025140568614,293.08514404296875,297.1499938964844,293.1499938964844,0.3012273013591766,-4299.53857421875,304.1347045898437,0.8857957124710083,0.3803835809230804,0.2669237554073334,293.22381591796875,297.1499938964844,293.1499938964844,0.3177670836448669,-6063.1435546875,304.155029296875,0.8977867960929871,0.3945574462413788,0.3758384585380554,293.29840087890625,297.1499938964844,293.1499938964844,0.0078098191879689,-2681.152099609375,300.1160583496094,0.4266246855258941,0.050000000745058,0.2383710294961929,290.80389404296875,291.1499938964844,265.02545166015625,263.74127197265625,279.5838623046875,293.4211730957031,290.8222045898437,1.0,0.305193543434143,0.5711269974708557,0.5711269974708557,0.5336303114891052,1.0,-1.215736746788025,0.5894348621368408,0.6263018846511841,0.3295527994632721,0.0,0.0,0.0,82.85391998291016,94.0,150.7274932861328,-14163.232421875,273.5592956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8835144042969,308.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3293360769748688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000334234238835,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387900,293.1553649902344,297.1499938964844,293.1499938964844,0.0440745875239372,-1297.01708984375,304.1513366699219,0.5371950268745422,0.0876529067754745,0.0816458910703659,293.864990234375,297.1499938964844,293.1499938964844,0.0040785456076264,-325.1351318359375,296.35382080078125,0.4244297742843628,0.050000000745058,0.0503196641802787,293.0826721191406,297.1499938964844,293.1499938964844,0.2975991666316986,-4253.68994140625,304.1441650390625,0.8833027482032776,0.3816891014575958,0.2679100930690765,293.2239685058594,297.1499938964844,293.1499938964844,0.3116431832313537,-5963.8583984375,304.1653137207031,0.8934410810470581,0.3935940265655517,0.3750172555446625,293.2987976074219,297.1499938964844,293.1499938964844,0.0077175660990178,-2639.989501953125,300.1448669433594,0.4244297742843628,0.050000000745058,0.238694816827774,290.9886779785156,291.1499938964844,265.04766845703125,263.7608337402344,280.28387451171875,293.42205810546875,291.03955078125,1.0,0.3070920407772064,0.681131899356842,0.681131899356842,0.629436194896698,1.0,-1.2164411544799805,0.5610414147377014,0.655399739742279,0.3012262880802154,0.0,0.0,0.0,84.5911865234375,94.0,398.2424621582031,-13919.390625,277.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,308.4749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3288153707981109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003337058005854,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
387960,293.1554260253906,297.1499938964844,293.1499938964844,0.0428379364311695,-1273.7857666015625,304.1533203125,0.5347297191619873,0.0875759348273277,0.0816531255841255,293.8712158203125,297.1499938964844,293.1499938964844,0.0039272233843803,-310.8505554199219,296.3577880859375,0.4224041998386383,0.050000000745058,0.0503857508301734,293.0809326171875,297.1499938964844,293.1499938964844,0.2927830815315246,-4193.919921875,304.1539306640625,0.8809357285499573,0.3828883469104767,0.2688283920288086,293.224365234375,297.1499938964844,293.1499938964844,0.3044022917747497,-5846.8857421875,304.1756286621094,0.8892823457717896,0.3925830423831939,0.3741533458232879,293.2995910644531,297.1499938964844,293.1499938964844,0.0075904252007603,-2586.7626953125,300.1911315917969,0.4224041998386383,0.050000000745058,0.2390083223581314,291.2310791015625,291.1499938964844,265.069580078125,263.7801818847656,280.5316162109375,293.4234619140625,291.27203369140625,1.0,0.3089539110660553,0.7696058750152588,0.7696058750152588,0.6809151768684387,1.0,-1.216970443725586,0.5526742935180664,0.6642962098121643,0.2928746938705444,0.0,0.0,0.0,86.2732162475586,97.0,490.3027038574219,-13884.111328125,280.9417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006164550781,308.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.327828586101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003327043377794,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388020,293.1559143066406,297.1499938964844,293.1499938964844,0.040920753031969,-1238.029052734375,304.1553955078125,0.529885470867157,0.0873384475708007,0.0815881490707397,293.884521484375,297.1499938964844,293.1499938964844,0.0036505134776234,-285.87139892578125,296.2964782714844,0.4186722040176391,0.050000000745058,0.0505160056054592,293.0786437988281,297.1499938964844,293.1499938964844,0.2857743501663208,-4107.5234375,304.1641540527344,0.8763617873191833,0.3851025402545929,0.2705032527446747,293.22509765625,297.1499938964844,293.1499938964844,0.2930084466934204,-5664.14501953125,304.1858825683594,0.881320059299469,0.3905490338802337,0.3723708987236023,293.3017578125,297.1499938964844,293.1499938964844,0.0073915952816605,-2505.38232421875,300.2450561523437,0.4186722040176391,0.050000000745058,0.2396261692047119,291.5888977050781,291.1499938964844,265.1126708984375,263.8182067871094,280.9057922363281,293.4263610839844,291.622802734375,1.0,0.3125699460506439,0.9648427367210388,0.9648427367210388,0.7838732600212097,1.0,-1.2176613807678225,0.5380268096923828,0.6796345710754395,0.2782290279865265,0.0,0.0,0.0,89.58150482177734,100.0,487.54248046875,-13829.3251953125,288.0413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,308.85772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3252525925636291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003300900280009,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388080,293.1559143066406,297.1499938964844,293.1499938964844,0.040920753031969,-1238.029052734375,304.1553955078125,0.529885470867157,0.0873384475708007,0.0815881490707397,293.884521484375,297.1499938964844,293.1499938964844,0.0036505134776234,-285.87139892578125,296.2964782714844,0.4186722040176391,0.050000000745058,0.0505160056054592,293.0786437988281,297.1499938964844,293.1499938964844,0.2857743501663208,-4107.5234375,304.1641540527344,0.8763617873191833,0.3851025402545929,0.2705032527446747,293.22509765625,297.1499938964844,293.1499938964844,0.2930084466934204,-5664.14501953125,304.1858825683594,0.881320059299469,0.3905490338802337,0.3723708987236023,293.3017578125,297.1499938964844,293.1499938964844,0.0073915952816605,-2505.38232421875,300.2450561523437,0.4186722040176391,0.050000000745058,0.2396261692047119,291.5888977050781,291.1499938964844,265.1126708984375,263.8182067871094,280.9057922363281,293.4263610839844,291.622802734375,1.0,0.3125699460506439,0.9648427367210388,0.9648427367210388,0.7838732600212097,1.0,-1.2176613807678225,0.5380268096923828,0.6796345710754395,0.2782290279865265,0.0,0.0,0.0,89.58150482177734,100.0,487.54248046875,-13829.3251953125,288.0413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,308.85772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3252525925636291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003300900280009,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388140,293.15679931640625,297.1499938964844,293.1499938964844,0.0391259640455246,-1204.739501953125,304.15655517578125,0.5251684188842773,0.0870100855827331,0.0814344435930252,293.8985290527344,297.1499938964844,293.1499938964844,0.0033845948055386,-262.3709716796875,296.2186279296875,0.4152949154376983,0.050000000745058,0.0506442189216613,293.07763671875,297.1499938964844,293.1499938964844,0.279346764087677,-4028.871826171875,304.1700439453125,0.8720226883888245,0.3871157169342041,0.2720317542552948,293.2256164550781,297.1499938964844,293.1499938964844,0.2826480269432068,-5498.16259765625,304.19110107421875,0.8738507628440857,0.3885389268398285,0.3706032335758209,293.3044738769531,297.1499938964844,293.1499938964844,0.0072103990241885,-2431.830078125,300.2872314453125,0.4152949154376983,0.050000000745058,0.240234375,291.9063720703125,291.1499938964844,265.1546936035156,263.8554077148437,281.1897277832031,293.428955078125,291.9362487792969,1.0,0.3160642385482788,1.0,1.0,0.8868312835693359,1.0,-1.218073844909668,0.5270355939865112,0.6910383105278015,0.2671951353549957,0.0,0.0,0.0,92.83289337158205,103.0,445.3531188964844,-13796.7373046875,294.9398498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,309.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3221435844898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003269347944296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388200,293.15679931640625,297.1499938964844,293.1499938964844,0.0391259640455246,-1204.739501953125,304.15655517578125,0.5251684188842773,0.0870100855827331,0.0814344435930252,293.8985290527344,297.1499938964844,293.1499938964844,0.0033845948055386,-262.3709716796875,296.2186279296875,0.4152949154376983,0.050000000745058,0.0506442189216613,293.07763671875,297.1499938964844,293.1499938964844,0.279346764087677,-4028.871826171875,304.1700439453125,0.8720226883888245,0.3871157169342041,0.2720317542552948,293.2256164550781,297.1499938964844,293.1499938964844,0.2826480269432068,-5498.16259765625,304.19110107421875,0.8738507628440857,0.3885389268398285,0.3706032335758209,293.3044738769531,297.1499938964844,293.1499938964844,0.0072103990241885,-2431.830078125,300.2872314453125,0.4152949154376983,0.050000000745058,0.240234375,291.9063720703125,291.1499938964844,265.1546936035156,263.8554077148437,281.1897277832031,293.428955078125,291.9362487792969,1.0,0.3160642385482788,1.0,1.0,0.8868312835693359,1.0,-1.218073844909668,0.5270355939865112,0.6910383105278015,0.2671951353549957,0.0,0.0,0.0,92.83289337158205,103.0,445.3531188964844,-13796.7373046875,294.9398498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,309.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3221435844898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003269347944296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388260,293.15789794921875,297.1499938964844,293.1499938964844,0.0386560782790184,-1196.6094970703125,304.15496826171875,0.5206275582313538,0.0866164043545723,0.0812112018465995,293.9123840332031,297.1499938964844,293.1499938964844,0.0031232093460857,-241.97750854492188,295.9896545410156,0.4122258722782135,0.050000000745058,0.0507698915898799,293.0775451660156,297.1499938964844,293.1499938964844,0.2794134020805359,-4031.302734375,304.1623229980469,0.8679287433624268,0.3889688849449157,0.2734319269657135,293.2257995605469,297.1499938964844,293.1499938964844,0.2791753113269806,-5447.22705078125,304.1822509765625,0.8668802976608276,0.3865877985954284,0.3688682913780212,293.3072509765625,297.1499938964844,293.1499938964844,0.007118409499526,-2405.144287109375,300.2540588378906,0.4122258722782135,0.050000000745058,0.2408304959535598,291.9833068847656,291.1499938964844,265.1957397460937,263.89178466796875,279.6495666503906,293.4312438964844,291.94366455078125,1.0,0.3194617331027984,1.0,1.0,0.604445219039917,1.0,-1.2182703018188477,0.60289067029953,0.6153796315193176,0.3428206443786621,0.0,0.0,0.0,96.02925872802734,106.0,-62.92313766479492,-14561.423828125,301.6858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.587890625,308.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3198150992393493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003245716798119,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388320,293.15789794921875,297.1499938964844,293.1499938964844,0.0386560782790184,-1196.6094970703125,304.15496826171875,0.5206275582313538,0.0866164043545723,0.0812112018465995,293.9123840332031,297.1499938964844,293.1499938964844,0.0031232093460857,-241.97750854492188,295.9896545410156,0.4122258722782135,0.050000000745058,0.0507698915898799,293.0775451660156,297.1499938964844,293.1499938964844,0.2794134020805359,-4031.302734375,304.1623229980469,0.8679287433624268,0.3889688849449157,0.2734319269657135,293.2257995605469,297.1499938964844,293.1499938964844,0.2791753113269806,-5447.22705078125,304.1822509765625,0.8668802976608276,0.3865877985954284,0.3688682913780212,293.3072509765625,297.1499938964844,293.1499938964844,0.007118409499526,-2405.144287109375,300.2540588378906,0.4122258722782135,0.050000000745058,0.2408304959535598,291.9833068847656,291.1499938964844,265.1957397460937,263.89178466796875,279.6495666503906,293.4312438964844,291.94366455078125,1.0,0.3194617331027984,1.0,1.0,0.604445219039917,1.0,-1.2182703018188477,0.60289067029953,0.6153796315193176,0.3428206443786621,0.0,0.0,0.0,96.02925872802734,106.0,-62.92313766479492,-14561.423828125,301.6858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.587890625,308.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3198150992393493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003245716798119,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
