time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388380,293.1583251953125,297.1499938964844,293.1499938964844,0.0449397824704647,-1315.5587158203125,304.1426696777344,0.516593337059021,0.0863229036331176,0.0810139551758766,293.9208068847656,297.1499938964844,293.1499938964844,0.0030270367860794,-245.8758850097656,294.87335205078125,0.4094992578029632,0.050000000745058,0.0508890487253665,293.0762023925781,297.1499938964844,293.1499938964844,0.3136155307292938,-4449.7802734375,304.1002197265625,0.8644127249717712,0.3910716474056244,0.2748948335647583,293.2237243652344,297.1499938964844,293.1499938964844,0.3096061646938324,-5956.18896484375,304.1198425292969,0.8607303500175476,0.3850776553153991,0.3674184679985046,293.30731201171875,297.1499938964844,293.1499938964844,0.0075645153410732,-2635.333740234375,299.80535888671875,0.4094992578029632,0.050000000745058,0.2413957417011261,290.7616882324219,291.1499938964844,265.2357482910156,263.9273681640625,276.8694763183594,293.4319763183594,290.6566772460937,1.0,0.3228382766246795,0.5621513724327087,0.5621513724327087,0.4378486573696136,1.0,-1.218870759010315,0.7121194005012512,0.5067513585090637,0.4516882300376892,0.0,0.0,0.0,99.0743637084961,109.0,-1263.6456298828125,-15423.62109375,308.5589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,308.1093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3237000703811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003285144048277,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388440,293.1583251953125,297.1499938964844,293.1499938964844,0.0449397824704647,-1315.5587158203125,304.1426696777344,0.516593337059021,0.0863229036331176,0.0810139551758766,293.9208068847656,297.1499938964844,293.1499938964844,0.0030270367860794,-245.8758850097656,294.87335205078125,0.4094992578029632,0.050000000745058,0.0508890487253665,293.0762023925781,297.1499938964844,293.1499938964844,0.3136155307292938,-4449.7802734375,304.1002197265625,0.8644127249717712,0.3910716474056244,0.2748948335647583,293.2237243652344,297.1499938964844,293.1499938964844,0.3096061646938324,-5956.18896484375,304.1198425292969,0.8607303500175476,0.3850776553153991,0.3674184679985046,293.30731201171875,297.1499938964844,293.1499938964844,0.0075645153410732,-2635.333740234375,299.80535888671875,0.4094992578029632,0.050000000745058,0.2413957417011261,290.7616882324219,291.1499938964844,265.2357482910156,263.9273681640625,276.8694763183594,293.4319763183594,290.6566772460937,1.0,0.3228382766246795,0.5621513724327087,0.5621513724327087,0.4378486573696136,1.0,-1.218870759010315,0.7121194005012512,0.5067513585090637,0.4516882300376892,0.0,0.0,0.0,99.0743637084961,109.0,-1263.6456298828125,-15423.62109375,308.5589904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059875488281,308.1093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3237000703811645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003285144048277,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388500,293.15802001953125,297.1499938964844,293.1499938964844,0.0459088720381259,-1333.65478515625,304.1423034667969,0.5148361921310425,0.0862765461206436,0.0810044631361961,293.92333984375,297.1499938964844,293.1499938964844,0.0029998696409165,-245.34078979492188,294.5646057128906,0.4081627428531647,0.050000000745058,0.0509500056505203,293.0752258300781,297.1499938964844,293.1499938964844,0.3201533854007721,-4524.97802734375,304.09771728515625,0.8627955913543701,0.3921984434127807,0.2757433652877807,293.2222595214844,297.1499938964844,293.1499938964844,0.3142233192920685,-6029.24755859375,304.11724853515625,0.8578518033027649,0.3844310641288757,0.3668827414512634,293.3063049316406,297.1499938964844,293.1499938964844,0.007664131000638,-2678.28466796875,299.703857421875,0.4081627428531647,0.050000000745058,0.2416848987340927,290.528564453125,291.1499938964844,265.2554016113281,263.94488525390625,277.661376953125,293.4325256347656,290.5189819335937,1.0,0.3245091438293457,0.5485702753067017,0.5485702753067017,0.4514297246932983,1.0,-1.2196550369262695,0.6803436875343323,0.5393113493919373,0.4198388755321502,0.0,0.0,0.0,100.62419891357422,109.0,-783.9051513671875,-15028.0458984375,312.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9182434082031,308.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3258706629276275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003307172737549,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388560,293.1576843261719,297.1499938964844,293.1499938964844,0.0460118167102336,-1335.396484375,304.1435241699219,0.5131993889808655,0.086242564022541,0.0810281038284301,293.9265441894531,297.1499938964844,293.1499938964844,0.0028975130990147,-237.144271850586,294.4026184082031,0.4068534672260284,0.050000000745058,0.0510112792253494,293.0751953125,297.1499938964844,293.1499938964844,0.3220115005970001,-4543.81787109375,304.1038818359375,0.8611289262771606,0.3931518495082855,0.2765091359615326,293.2214660644531,297.1499938964844,293.1499938964844,0.3142606019973755,-6027.552734375,304.1231689453125,0.8549790978431702,0.3836713135242462,0.3662805557250976,293.3055725097656,297.1499938964844,293.1499938964844,0.0076543963514268,-2677.4521484375,299.6719055175781,0.4068534672260284,0.050000000745058,0.2419755458831787,290.510986328125,291.1499938964844,265.2747802734375,263.9621887207031,278.1781616210937,293.4349365234375,290.51177978515625,1.0,0.3261651992797851,0.5396483540534973,0.5396483540534973,0.4603516161441803,1.0,-1.2203023433685305,0.6596744060516357,0.5606278777122498,0.3991128802299499,0.0,0.0,0.0,102.18230438232422,112.0,-427.6477966308594,-14777.6689453125,315.61700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81573486328125,308.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3274731934070587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003323436540085,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388620,293.15728759765625,297.1499938964844,293.1499938964844,0.0458552949130535,-1332.1544189453125,304.1459350585937,0.5099894404411316,0.0861288458108902,0.0810597687959671,293.9346008300781,297.1499938964844,293.1499938964844,0.0026709458325058,-218.3768768310547,294.1252746582031,0.404293954372406,0.050000000745058,0.0511351600289344,293.0767517089844,297.1499938964844,293.1499938964844,0.3234321773052215,-4555.16357421875,304.1168518066406,0.8576118350028992,0.3947329223155975,0.2777686715126037,293.220947265625,297.1499938964844,293.1499938964844,0.3122343719005584,-5991.46728515625,304.13543701171875,0.8492175340652466,0.3819683790206909,0.3648527860641479,293.3049011230469,297.1499938964844,293.1499938964844,0.0075991097837686,-2660.510009765625,299.6303405761719,0.404293954372406,0.050000000745058,0.2425631880760193,290.54949951171875,291.1499938964844,265.3128662109375,263.9962463378906,278.7372436523437,293.4424743652344,290.5556945800781,1.0,0.3294209241867065,0.5302463173866272,0.5302463173866272,0.4697536528110504,1.0,-1.2209928035736084,0.637771725654602,0.5832210183143616,0.3772137761116028,0.0,0.0,0.0,105.32756805419922,100.0,-65.44619750976562,-14529.1650390625,322.4479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7571105957031,308.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3295615315437317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003344630531501,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388680,293.15728759765625,297.1499938964844,293.1499938964844,0.0458552949130535,-1332.1544189453125,304.1459350585937,0.5099894404411316,0.0861288458108902,0.0810597687959671,293.9346008300781,297.1499938964844,293.1499938964844,0.0026709458325058,-218.3768768310547,294.1252746582031,0.404293954372406,0.050000000745058,0.0511351600289344,293.0767517089844,297.1499938964844,293.1499938964844,0.3234321773052215,-4555.16357421875,304.1168518066406,0.8576118350028992,0.3947329223155975,0.2777686715126037,293.220947265625,297.1499938964844,293.1499938964844,0.3122343719005584,-5991.46728515625,304.13543701171875,0.8492175340652466,0.3819683790206909,0.3648527860641479,293.3049011230469,297.1499938964844,293.1499938964844,0.0075991097837686,-2660.510009765625,299.6303405761719,0.404293954372406,0.050000000745058,0.2425631880760193,290.54949951171875,291.1499938964844,265.3128662109375,263.9962463378906,278.7372436523437,293.4424743652344,290.5556945800781,1.0,0.3294209241867065,0.5302463173866272,0.5302463173866272,0.4697536528110504,1.0,-1.2209928035736084,0.637771725654602,0.5832210183143616,0.3772137761116028,0.0,0.0,0.0,105.32756805419922,100.0,-65.44619750976562,-14529.1650390625,322.4479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7571105957031,308.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3295615315437317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003344630531501,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388740,293.1572265625,297.1499938964844,293.1499938964844,0.0453045591711998,-1322.104736328125,304.148193359375,0.5110029578208923,0.0859601348638534,0.0808617025613784,293.94415283203125,297.1499938964844,293.1499938964844,0.002425329061225,-197.83413696289065,293.8671569824219,0.4054556488990783,0.050000000745058,0.0510783046483993,293.07916259765625,297.1499938964844,293.1499938964844,0.3233436346054077,-4550.05517578125,304.12799072265625,0.860744059085846,0.3961039185523987,0.2787038683891296,293.2207946777344,297.1499938964844,293.1499938964844,0.3089206516742706,-5936.3095703125,304.145751953125,0.8500415682792664,0.3802019357681274,0.3631381690502167,293.3050231933594,297.1499938964844,293.1499938964844,0.0074950330890715,-2627.22314453125,299.597900390625,0.4054556488990783,0.050000000745058,0.2422934770584106,290.6205749511719,291.1499938964844,265.3500061035156,264.02960205078125,278.97613525390625,293.4504089355469,290.62847900390625,1.0,0.3273407816886902,0.5264835357666016,0.5264835357666016,0.473516434431076,1.0,-1.2194286584854126,0.6279973387718201,0.5914312601089478,0.3679429888725281,0.0,0.0,0.0,103.86597442626952,88.0,64.8821792602539,-14437.1484375,318.73748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79461669921875,308.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3307030200958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003356215311214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388800,293.1572265625,297.1499938964844,293.1499938964844,0.0453045591711998,-1322.104736328125,304.148193359375,0.5110029578208923,0.0859601348638534,0.0808617025613784,293.94415283203125,297.1499938964844,293.1499938964844,0.002425329061225,-197.83413696289065,293.8671569824219,0.4054556488990783,0.050000000745058,0.0510783046483993,293.07916259765625,297.1499938964844,293.1499938964844,0.3233436346054077,-4550.05517578125,304.12799072265625,0.860744059085846,0.3961039185523987,0.2787038683891296,293.2207946777344,297.1499938964844,293.1499938964844,0.3089206516742706,-5936.3095703125,304.145751953125,0.8500415682792664,0.3802019357681274,0.3631381690502167,293.3050231933594,297.1499938964844,293.1499938964844,0.0074950330890715,-2627.22314453125,299.597900390625,0.4054556488990783,0.050000000745058,0.2422934770584106,290.6205749511719,291.1499938964844,265.3500061035156,264.02960205078125,278.97613525390625,293.4504089355469,290.62847900390625,1.0,0.3273407816886902,0.5264835357666016,0.5264835357666016,0.473516434431076,1.0,-1.2194286584854126,0.6279973387718201,0.5914312601089478,0.3679429888725281,0.0,0.0,0.0,103.86597442626952,88.0,64.8821792602539,-14437.1484375,318.73748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79461669921875,308.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3307030200958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003356215311214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388860,293.15203857421875,297.1499938964844,293.1499938964844,0.0448027104139328,-1311.6004638671875,304.14971923828125,0.5173929929733276,0.0868339091539383,0.0812704190611839,293.94879150390625,297.1499938964844,293.1499938964844,0.0022033418063074,-178.5943145751953,293.6904602050781,0.4096271991729736,0.050000000745058,0.0508833043277263,293.0771179199219,297.1499938964844,293.1499938964844,0.3207470178604126,-4515.6494140625,304.1401672363281,0.8699839115142822,0.3983232080936432,0.2799995243549347,293.2154846191406,297.1499938964844,293.1499938964844,0.3034588396549225,-5846.544921875,304.15673828125,0.8568301200866699,0.3794942498207092,0.362074077129364,293.2995910644531,297.1499938964844,293.1499938964844,0.0073659126646816,-2576.712890625,299.6114196777344,0.4096271991729736,0.050000000745058,0.2413684874773025,290.77801513671875,291.1499938964844,265.3866577148437,264.06268310546875,280.07275390625,293.4569091796875,290.8308410644531,1.0,0.3219139575958252,0.6506454944610596,0.6506454944610596,0.5934057831764221,1.0,-1.2188528776168823,0.5777440071105957,0.6411088705062866,0.3181613683700561,0.0,0.0,0.0,98.91627502441406,76.0,358.51287841796875,-13984.291015625,307.98712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91143798828125,308.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3307840824127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003357037785463,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388920,293.15203857421875,297.1499938964844,293.1499938964844,0.0448027104139328,-1311.6004638671875,304.14971923828125,0.5173929929733276,0.0868339091539383,0.0812704190611839,293.94879150390625,297.1499938964844,293.1499938964844,0.0022033418063074,-178.5943145751953,293.6904602050781,0.4096271991729736,0.050000000745058,0.0508833043277263,293.0771179199219,297.1499938964844,293.1499938964844,0.3207470178604126,-4515.6494140625,304.1401672363281,0.8699839115142822,0.3983232080936432,0.2799995243549347,293.2154846191406,297.1499938964844,293.1499938964844,0.3034588396549225,-5846.544921875,304.15673828125,0.8568301200866699,0.3794942498207092,0.362074077129364,293.2995910644531,297.1499938964844,293.1499938964844,0.0073659126646816,-2576.712890625,299.6114196777344,0.4096271991729736,0.050000000745058,0.2413684874773025,290.77801513671875,291.1499938964844,265.3866577148437,264.06268310546875,280.07275390625,293.4569091796875,290.8308410644531,1.0,0.3219139575958252,0.6506454944610596,0.6506454944610596,0.5934057831764221,1.0,-1.2188528776168823,0.5777440071105957,0.6411088705062866,0.3181613683700561,0.0,0.0,0.0,98.91627502441406,76.0,358.51287841796875,-13984.291015625,307.98712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91143798828125,308.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3307840824127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003357037785463,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
388980,293.1501770019531,297.1499938964844,293.1499938964844,0.041636899113655,-1251.777587890625,304.1550598144531,0.5263419151306152,0.0871643126010894,0.0814051032066345,293.95855712890625,297.1499938964844,293.1499938964844,0.0019142592791467,-151.5659637451172,293.8866271972656,0.4162672162055969,0.050000000745058,0.0506062470376491,293.0795288085937,297.1499938964844,293.1499938964844,0.3049292266368866,-4323.94140625,304.1695556640625,0.8833107948303223,0.3996872007846832,0.2808710634708404,293.2137145996094,297.1499938964844,293.1499938964844,0.2859178483486175,-5558.88916015625,304.1834716796875,0.8676580190658569,0.3781971931457519,0.3606961369514465,293.2975769042969,297.1499938964844,293.1499938964844,0.0070240898057818,-2428.78759765625,299.7808837890625,0.4162672162055969,0.050000000745058,0.2400542497634887,291.40924072265625,291.1499938964844,265.42333984375,264.0959777832031,281.21112060546875,293.469970703125,291.4689636230469,1.0,0.3141077756881714,0.9249680042266846,0.9249680042266846,0.8199552297592163,1.0,-1.2164969444274902,0.5308471918106079,0.6856497526168823,0.2722054719924927,0.0,0.0,0.0,91.86531066894533,64.0,729.9466552734375,-13643.6181640625,292.2958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259216308594,308.81219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.327997475862503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003328757302369,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389040,293.1501770019531,297.1499938964844,293.1499938964844,0.041636899113655,-1251.777587890625,304.1550598144531,0.5263419151306152,0.0871643126010894,0.0814051032066345,293.95855712890625,297.1499938964844,293.1499938964844,0.0019142592791467,-151.5659637451172,293.8866271972656,0.4162672162055969,0.050000000745058,0.0506062470376491,293.0795288085937,297.1499938964844,293.1499938964844,0.3049292266368866,-4323.94140625,304.1695556640625,0.8833107948303223,0.3996872007846832,0.2808710634708404,293.2137145996094,297.1499938964844,293.1499938964844,0.2859178483486175,-5558.88916015625,304.1834716796875,0.8676580190658569,0.3781971931457519,0.3606961369514465,293.2975769042969,297.1499938964844,293.1499938964844,0.0070240898057818,-2428.78759765625,299.7808837890625,0.4162672162055969,0.050000000745058,0.2400542497634887,291.40924072265625,291.1499938964844,265.42333984375,264.0959777832031,281.21112060546875,293.469970703125,291.4689636230469,1.0,0.3141077756881714,0.9249680042266846,0.9249680042266846,0.8199552297592163,1.0,-1.2164969444274902,0.5308471918106079,0.6856497526168823,0.2722054719924927,0.0,0.0,0.0,91.86531066894533,64.0,729.9466552734375,-13643.6181640625,292.2958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259216308594,308.81219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.327997475862503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003328757302369,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389100,293.1499328613281,297.1499938964844,293.1499938964844,0.0401846803724765,-1224.71728515625,304.1567687988281,0.5316281914710999,0.087212286889553,0.081328198313713,293.96484375,297.1499938964844,293.1499938964844,0.0017635755939409,-138.2523651123047,293.9534606933594,0.4206056296825409,0.050000000745058,0.0504471026360988,293.0814208984375,297.1499938964844,293.1499938964844,0.2980415225028991,-4241.109375,304.178466796875,0.8914031982421875,0.4002071321010589,0.2811433970928192,293.21337890625,297.1499938964844,293.1499938964844,0.2782753705978393,-5434.07373046875,304.19122314453125,0.8744945526123047,0.3774557411670685,0.3598576486110687,293.297607421875,297.1499938964844,293.1499938964844,0.0068639791570603,-2362.535400390625,299.8489685058594,0.4206056296825409,0.050000000745058,0.2392993420362472,291.6790771484375,291.1499938964844,265.4416809082031,264.1126708984375,281.4074401855469,293.4764099121094,291.7279357910156,1.0,0.3095206022262573,1.0,1.0,0.933229923248291,1.0,-1.2146281003952026,0.5224177837371826,0.6922103762626648,0.2643949389457702,0.0,0.0,0.0,87.81057739257812,64.0,716.7061157226562,-13621.947265625,283.1459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,308.984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3260287642478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003308777522761,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389160,293.14996337890625,297.1499938964844,293.1499938964844,0.0389530546963214,-1201.91650390625,304.1577453613281,0.5375657081604004,0.0872099548578262,0.0811875760555267,293.9715270996094,297.1499938964844,293.1499938964844,0.0016161479288712,-125.68192291259766,293.9811706542969,0.4257665276527405,0.050000000745058,0.0502777025103569,293.0834655761719,297.1499938964844,293.1499938964844,0.292433500289917,-4174.04296875,304.18341064453125,0.9005215764045715,0.4006730318069458,0.2813606262207031,293.213134765625,297.1499938964844,293.1499938964844,0.2719219624996185,-5330.74267578125,304.1952209472656,0.8823790550231934,0.3767057955265045,0.358985960483551,293.2980651855469,297.1499938964844,293.1499938964844,0.0067228218540549,-2305.994873046875,299.8988037109375,0.4257665276527405,0.050000000745058,0.2384957671165466,291.896484375,291.1499938964844,265.4599914550781,264.12945556640625,281.3746032714844,293.48223876953125,291.93218994140625,1.0,0.3045557737350464,1.0,1.0,0.8758894801139832,1.0,-1.2125060558319092,0.5244157314300537,0.6880903244018555,0.2670699059963226,0.0,0.0,0.0,83.49452209472656,52.0,626.4092407226562,-13692.8310546875,273.39373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,309.10662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3239613771438598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003287795989308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389220,293.150390625,297.1499938964844,293.1499938964844,0.0373847335577011,-1173.333984375,304.1577453613281,0.5517390966415405,0.0871201530098915,0.08078633248806,293.98504638671875,297.1499938964844,293.1499938964844,0.0013393636327236,-103.2382583618164,293.8841247558594,0.4391784071922302,0.050000000745058,0.0499164015054702,293.08770751953125,297.1499938964844,293.1499938964844,0.2860934436321258,-4099.70361328125,304.1825561523437,0.923775315284729,0.4014980792999267,0.2816912829875946,293.21240234375,297.1499938964844,293.1499938964844,0.2639807164669037,-5203.77294921875,304.193115234375,0.901606559753418,0.3752507865428924,0.3572395145893097,293.2994689941406,297.1499938964844,293.1499938964844,0.0065144435502588,-2229.0888671875,299.93170166015625,0.4391784071922302,0.050000000745058,0.2367819100618362,292.1382751464844,291.1499938964844,265.4966735839844,264.1630859375,281.0740661621094,293.4921569824219,292.1518249511719,1.0,0.2936567664146423,1.0,1.0,0.7612085342407227,1.0,-1.2078343629837036,0.5369061827659607,0.6709281802177429,0.2810763120651245,0.0,0.0,0.0,74.28955078125,40.0,355.6225280761719,-13873.5419921875,252.6549835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7191162109375,309.2332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3201615214347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003249232540838,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389280,293.150390625,297.1499938964844,293.1499938964844,0.0373847335577011,-1173.333984375,304.1577453613281,0.5517390966415405,0.0871201530098915,0.08078633248806,293.98504638671875,297.1499938964844,293.1499938964844,0.0013393636327236,-103.2382583618164,293.8841247558594,0.4391784071922302,0.050000000745058,0.0499164015054702,293.08770751953125,297.1499938964844,293.1499938964844,0.2860934436321258,-4099.70361328125,304.1825561523437,0.923775315284729,0.4014980792999267,0.2816912829875946,293.21240234375,297.1499938964844,293.1499938964844,0.2639807164669037,-5203.77294921875,304.193115234375,0.901606559753418,0.3752507865428924,0.3572395145893097,293.2994689941406,297.1499938964844,293.1499938964844,0.0065144435502588,-2229.0888671875,299.93170166015625,0.4391784071922302,0.050000000745058,0.2367819100618362,292.1382751464844,291.1499938964844,265.4966735839844,264.1630859375,281.0740661621094,293.4921569824219,292.1518249511719,1.0,0.2936567664146423,1.0,1.0,0.7612085342407227,1.0,-1.2078343629837036,0.5369061827659607,0.6709281802177429,0.2810763120651245,0.0,0.0,0.0,74.28955078125,40.0,355.6225280761719,-13873.5419921875,252.6549835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7191162109375,309.2332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3201615214347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003249232540838,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389340,293.15093994140625,297.1499938964844,293.1499938964844,0.0369911789894104,-1167.1068115234375,304.15576171875,0.5696107149124146,0.086998775601387,0.0803166851401329,293.9974975585937,297.1499938964844,293.1499938964844,0.0010740448487922,-82.8143081665039,293.58941650390625,0.4580394625663757,0.050000000745058,0.0495353452861309,293.0920715332031,297.1499938964844,293.1499938964844,0.2860124111175537,-4101.9521484375,304.1715087890625,0.9537518620491028,0.4021938443183899,0.2819152772426605,293.2113037109375,297.1499938964844,293.1499938964844,0.2620593607425689,-5177.79248046875,304.181640625,0.9284302592277528,0.3738944828510284,0.3555558621883392,293.3007202148437,297.1499938964844,293.1499938964844,0.0063930214382708,-2195.69091796875,299.8823547363281,0.4580394625663757,0.050000000745058,0.2349743545055389,292.1436767578125,291.1499938964844,265.5333251953125,264.1968994140625,280.2508544921875,293.5008850097656,292.1263122558594,1.0,0.2816479206085205,1.0,1.0,0.6465275883674622,1.0,-1.2028917074203491,0.5726386308670044,0.6302530169487,0.3184576332569122,0.0,0.0,0.0,64.58670043945312,28.0,-0.4675933718681335,-14215.6767578125,230.96792602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7465515136719,309.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3174953162670135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003222173836547,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389400,293.15093994140625,297.1499938964844,293.1499938964844,0.0369911789894104,-1167.1068115234375,304.15576171875,0.5696107149124146,0.086998775601387,0.0803166851401329,293.9974975585937,297.1499938964844,293.1499938964844,0.0010740448487922,-82.8143081665039,293.58941650390625,0.4580394625663757,0.050000000745058,0.0495353452861309,293.0920715332031,297.1499938964844,293.1499938964844,0.2860124111175537,-4101.9521484375,304.1715087890625,0.9537518620491028,0.4021938443183899,0.2819152772426605,293.2113037109375,297.1499938964844,293.1499938964844,0.2620593607425689,-5177.79248046875,304.181640625,0.9284302592277528,0.3738944828510284,0.3555558621883392,293.3007202148437,297.1499938964844,293.1499938964844,0.0063930214382708,-2195.69091796875,299.8823547363281,0.4580394625663757,0.050000000745058,0.2349743545055389,292.1436767578125,291.1499938964844,265.5333251953125,264.1968994140625,280.2508544921875,293.5008850097656,292.1263122558594,1.0,0.2816479206085205,1.0,1.0,0.6465275883674622,1.0,-1.2028917074203491,0.5726386308670044,0.6302530169487,0.3184576332569122,0.0,0.0,0.0,64.58670043945312,28.0,-0.4675933718681335,-14215.6767578125,230.96792602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7465515136719,309.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3174953162670135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003222173836547,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389460,293.1509704589844,297.1499938964844,293.1499938964844,0.0413767285645008,-1251.4068603515625,304.1460876464844,0.5923852920532227,0.0869649201631546,0.0798707976937294,294.0055847167969,297.1499938964844,293.1499938964844,0.000755839573685,-60.41116714477539,292.5039978027344,0.480154275894165,0.050000000745058,0.0491377003490924,293.0958251953125,297.1499938964844,293.1499938964844,0.3110853135585785,-4410.67626953125,304.1202087402344,0.9865111708641052,0.4028978645801544,0.2820790708065033,293.2090148925781,297.1499938964844,293.1499938964844,0.2832821309566498,-5541.4287109375,304.13360595703125,0.963601052761078,0.3727983832359314,0.3540281057357788,293.3001403808594,297.1499938964844,293.1499938964844,0.0065500810742378,-2318.205322265625,299.51953125,0.480154275894165,0.050000000745058,0.2330880910158157,291.2662353515625,291.1499938964844,265.57000732421875,264.2308654785156,276.35565185546875,293.50909423828125,291.0870666503906,1.0,0.268707126379013,0.5794516801834106,0.5794516801834106,0.4205482900142669,1.0,-1.1979780197143557,0.7333311438560486,0.4646469056606293,0.4806179702281952,0.0,0.0,0.0,54.48872756958008,31.0,-1355.53955078125,-15606.2109375,208.9467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,308.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3196619153022766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003244162071496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389520,293.1509704589844,297.1499938964844,293.1499938964844,0.0413767285645008,-1251.4068603515625,304.1460876464844,0.5923852920532227,0.0869649201631546,0.0798707976937294,294.0055847167969,297.1499938964844,293.1499938964844,0.000755839573685,-60.41116714477539,292.5039978027344,0.480154275894165,0.050000000745058,0.0491377003490924,293.0958251953125,297.1499938964844,293.1499938964844,0.3110853135585785,-4410.67626953125,304.1202087402344,0.9865111708641052,0.4028978645801544,0.2820790708065033,293.2090148925781,297.1499938964844,293.1499938964844,0.2832821309566498,-5541.4287109375,304.13360595703125,0.963601052761078,0.3727983832359314,0.3540281057357788,293.3001403808594,297.1499938964844,293.1499938964844,0.0065500810742378,-2318.205322265625,299.51953125,0.480154275894165,0.050000000745058,0.2330880910158157,291.2662353515625,291.1499938964844,265.57000732421875,264.2308654785156,276.35565185546875,293.50909423828125,291.0870666503906,1.0,0.268707126379013,0.5794516801834106,0.5794516801834106,0.4205482900142669,1.0,-1.1979780197143557,0.7333311438560486,0.4646469056606293,0.4806179702281952,0.0,0.0,0.0,54.48872756958008,31.0,-1355.53955078125,-15606.2109375,208.9467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,308.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3196619153022766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003244162071496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389580,293.1496887207031,297.1499938964844,293.1499938964844,0.0440378077328205,-1301.3609619140625,304.1434326171875,0.6083045601844788,0.087203748524189,0.0798170417547226,294.0081787109375,297.1499938964844,293.1499938964844,0.0006735800416208,-54.88941955566406,291.63800048828125,0.4922237694263458,0.050000000745058,0.0489073321223259,293.0942077636719,297.1499938964844,293.1499938964844,0.3191192746162414,-4504.95703125,304.1205444335937,0.9990000128746032,0.4045639336109161,0.2767598330974579,293.205322265625,297.1499938964844,293.1499938964844,0.2958435714244842,-5746.80712890625,304.1205139160156,0.9847878813743592,0.3720541298389435,0.3530710935592651,293.296630859375,297.1499938964844,293.1499938964844,0.0067203296348452,-2409.741943359375,299.2564392089844,0.4922237694263458,0.050000000745058,0.2319953292608261,290.65740966796875,291.1499938964844,265.6066589355469,264.2649230957031,277.9428405761719,293.5118103027344,290.6575622558594,1.0,0.2603560984134674,0.5479709506034851,0.5479709506034851,0.4520290195941925,1.0,-1.1887972354888916,0.661195695400238,0.5276015400886536,0.4116457998752594,0.0,0.0,0.0,48.52866744995117,34.0,-568.5216064453125,-14713.1650390625,193.80593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,308.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3236360847949981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003284494741819,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389640,293.1496887207031,297.1499938964844,293.1499938964844,0.0440378077328205,-1301.3609619140625,304.1434326171875,0.6083045601844788,0.087203748524189,0.0798170417547226,294.0081787109375,297.1499938964844,293.1499938964844,0.0006735800416208,-54.88941955566406,291.63800048828125,0.4922237694263458,0.050000000745058,0.0489073321223259,293.0942077636719,297.1499938964844,293.1499938964844,0.3191192746162414,-4504.95703125,304.1205444335937,0.9990000128746032,0.4045639336109161,0.2767598330974579,293.205322265625,297.1499938964844,293.1499938964844,0.2958435714244842,-5746.80712890625,304.1205139160156,0.9847878813743592,0.3720541298389435,0.3530710935592651,293.296630859375,297.1499938964844,293.1499938964844,0.0067203296348452,-2409.741943359375,299.2564392089844,0.4922237694263458,0.050000000745058,0.2319953292608261,290.65740966796875,291.1499938964844,265.6066589355469,264.2649230957031,277.9428405761719,293.5118103027344,290.6575622558594,1.0,0.2603560984134674,0.5479709506034851,0.5479709506034851,0.4520290195941925,1.0,-1.1887972354888916,0.661195695400238,0.5276015400886536,0.4116457998752594,0.0,0.0,0.0,48.52866744995117,34.0,-568.5216064453125,-14713.1650390625,193.80593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,308.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3236360847949981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003284494741819,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0440068654716014,-1300.5260009765625,304.1446838378906,0.6131277084350586,0.0873235687613487,0.0798721313476562,294.0108337402344,297.1499938964844,293.1499938964844,0.0005594710237346,-45.55649948120117,291.4916076660156,0.495813637971878,0.050000000745058,0.0488442704081535,293.086669921875,297.1499938964844,293.1499938964844,0.3109696805477142,-4408.1728515625,304.140625,0.9990000128746032,0.4067494869232178,0.2708004415035248,293.2045288085937,297.1499938964844,293.1499938964844,0.2951450943946838,-5733.27587890625,304.12713623046875,0.9902998805046082,0.3715091049671173,0.3525683581829071,293.295166015625,297.1499938964844,293.1499938964844,0.006683642975986,-2397.70849609375,299.2401733398437,0.495813637971878,0.050000000745058,0.2316961884498596,290.6737060546875,291.1499938964844,265.625,264.2820129394531,278.3620910644531,293.5074462890625,290.68017578125,1.0,0.2572622001171112,0.5407695770263672,0.5407695770263672,0.4592304527759552,1.0,-1.1806708574295044,0.6401470899581909,0.5405237674713135,0.3929899334907532,0.0,0.0,0.0,46.8222541809082,34.0,-269.1352233886719,-14464.2763671875,187.76052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022216796875,308.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3246850073337555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003295140049885,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389760,293.148681640625,297.1499938964844,293.1499938964844,0.0438571237027645,-1297.4940185546875,304.1459350585937,0.6168813705444336,0.0874136909842491,0.0799197778105735,294.0141906738281,297.1499938964844,293.1499938964844,0.0002190015657106,-4.486723628360778e-05,291.3652648925781,0.4987554848194122,0.050000000745058,0.0487952344119548,293.0770263671875,297.1499938964844,293.1499938964844,0.303751677274704,-4322.83837890625,304.1553955078125,0.9990000128746032,0.4094397127628326,0.2660737931728363,293.2040405273437,297.1499938964844,293.1499938964844,0.2937828600406647,-5709.29736328125,304.1337585449219,0.9943965077400208,0.3709147274494171,0.3519841134548187,293.2939147949219,297.1499938964844,293.1499938964844,0.0066408040001988,-2382.15576171875,299.2319641113281,0.4987554848194122,0.050000000745058,0.2314635813236236,290.712890625,291.1499938964844,265.6433410644531,264.2991027832031,278.6361694335937,293.5022277832031,290.7226867675781,1.0,0.2548097968101501,0.5361100435256958,0.5361100435256958,0.4638899564743042,1.0,-1.1740142107009888,0.6257445216178894,0.5482696294784546,0.3808225095272064,0.0,0.0,0.0,45.49689865112305,37.0,-80.18010711669922,-14303.93359375,183.00827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,308.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3252918720245361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003301299002487,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389820,293.1483459472656,297.1499938964844,293.1499938964844,0.0433737076818943,-1288.1292724609375,304.1480712890625,0.621740996837616,0.0875164568424224,0.0799752697348594,294.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5027828812599182,0.050000000745058,0.0487320870161056,293.0607604980469,297.1499938964844,293.1499938964844,0.2926950454711914,-4192.85107421875,304.17156982421875,0.9990000128746032,0.4145999550819397,0.2598604261875152,293.2033996582031,297.1499938964844,293.1499938964844,0.2899642288684845,-5644.70947265625,304.1455078125,0.9990000128746032,0.3696752190589905,0.3505245745182037,293.2919921875,297.1499938964844,293.1499938964844,0.0065500177443027,-2347.3935546875,299.2257385253906,0.5027828812599182,0.050000000745058,0.2311640381813049,290.8201599121094,291.1499938964844,265.67999267578125,264.3333740234375,278.93316650390625,293.4971923828125,290.83233642578125,1.0,0.2515440285205841,0.5313460230827332,0.5313460230827332,0.4686539769172668,1.0,-1.164434552192688,0.609434962272644,0.5549996495246887,0.3686600029468536,0.0,0.0,0.0,43.79621505737305,55.0,99.95929718017578,-14144.533203125,176.66233825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,308.37896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3256005644798279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003304431738797,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389880,293.1483459472656,297.1499938964844,293.1499938964844,0.0433737076818943,-1288.1292724609375,304.1480712890625,0.621740996837616,0.0875164568424224,0.0799752697348594,294.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5027828812599182,0.050000000745058,0.0487320870161056,293.0607604980469,297.1499938964844,293.1499938964844,0.2926950454711914,-4192.85107421875,304.17156982421875,0.9990000128746032,0.4145999550819397,0.2598604261875152,293.2033996582031,297.1499938964844,293.1499938964844,0.2899642288684845,-5644.70947265625,304.1455078125,0.9990000128746032,0.3696752190589905,0.3505245745182037,293.2919921875,297.1499938964844,293.1499938964844,0.0065500177443027,-2347.3935546875,299.2257385253906,0.5027828812599182,0.050000000745058,0.2311640381813049,290.8201599121094,291.1499938964844,265.67999267578125,264.3333740234375,278.93316650390625,293.4971923828125,290.83233642578125,1.0,0.2515440285205841,0.5313460230827332,0.5313460230827332,0.4686539769172668,1.0,-1.164434552192688,0.609434962272644,0.5549996495246887,0.3686600029468536,0.0,0.0,0.0,43.79621505737305,55.0,99.95929718017578,-14144.533203125,176.66233825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,308.37896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3256005644798279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003304431738797,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
389940,293.1488037109375,297.1499938964844,293.1499938964844,0.0429376736283302,-1279.689453125,304.1494140625,0.6160277724266052,0.0874714478850364,0.0800503268837928,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9210510253906,0.4977771639823913,0.050000000745058,0.0488112866878509,293.0655517578125,297.1499938964844,293.1499938964844,0.2998946011066437,-4278.720703125,304.1514587402344,0.9990000128746032,0.4159685373306274,0.2676286101341247,293.20330810546875,297.1499938964844,293.1499938964844,0.2866927683353424,-5590.4072265625,304.1523742675781,0.9911904335021972,0.3683459162712097,0.349626362323761,293.2912902832031,297.1499938964844,293.1499938964844,0.006479226052761,-2319.33447265625,299.2156677246094,0.4977771639823913,0.050000000745058,0.2315397262573242,290.9229736328125,291.1499938964844,265.7166748046875,264.3677062988281,279.0614318847656,293.5170288085937,290.9311828613281,1.0,0.2561278939247131,0.5297767519950867,0.5297767519950867,0.4702232480049133,1.0,-1.1733063459396362,0.6101391911506653,0.563167154788971,0.3693298995494842,0.0,0.0,0.0,45.962547302246094,58.0,124.28713989257812,-14191.7294921875,183.71856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428771972656,308.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3253162801265716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003301546676084,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390000,293.1488037109375,297.1499938964844,293.1499938964844,0.0429376736283302,-1279.689453125,304.1494140625,0.6160277724266052,0.0874714478850364,0.0800503268837928,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9210510253906,0.4977771639823913,0.050000000745058,0.0488112866878509,293.0655517578125,297.1499938964844,293.1499938964844,0.2998946011066437,-4278.720703125,304.1514587402344,0.9990000128746032,0.4159685373306274,0.2676286101341247,293.20330810546875,297.1499938964844,293.1499938964844,0.2866927683353424,-5590.4072265625,304.1523742675781,0.9911904335021972,0.3683459162712097,0.349626362323761,293.2912902832031,297.1499938964844,293.1499938964844,0.006479226052761,-2319.33447265625,299.2156677246094,0.4977771639823913,0.050000000745058,0.2315397262573242,290.9229736328125,291.1499938964844,265.7166748046875,264.3677062988281,279.0614318847656,293.5170288085937,290.9311828613281,1.0,0.2561278939247131,0.5297767519950867,0.5297767519950867,0.4702232480049133,1.0,-1.1733063459396362,0.6101391911506653,0.563167154788971,0.3693298995494842,0.0,0.0,0.0,45.962547302246094,58.0,124.28713989257812,-14191.7294921875,183.71856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428771972656,308.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3253162801265716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003301546676084,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390060,293.1500244140625,297.1499938964844,293.1499938964844,0.04258494079113,-1273.17431640625,304.1501770019531,0.6086109280586243,0.0872553288936615,0.0799893364310264,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769287109375,0.49210125207901,0.050000000745058,0.0489095449447631,293.0970764160156,297.1499938964844,293.1499938964844,0.3105629980564117,-4402.68115234375,304.1334533691406,0.9990000128746032,0.4117462337017059,0.2769663631916046,293.2035522460937,297.1499938964844,293.1499938964844,0.2840825617313385,-5548.0537109375,304.1558532714844,0.9808043241500854,0.3669419288635254,0.3484160900115967,293.2925109863281,297.1499938964844,293.1499938964844,0.0064205368980765,-2298.320068359375,299.1849975585937,0.49210125207901,0.050000000745058,0.2320058196783065,290.9826965332031,291.1499938964844,265.7533264160156,264.402099609375,279.1173400878906,293.5627746582031,290.9874572753906,1.0,0.2606799006462097,0.529693603515625,0.529693603515625,0.470306396484375,1.0,-1.1836698055267334,0.6150022745132446,0.5686675310134888,0.3740020394325256,0.0,0.0,0.0,48.63941955566406,61.0,89.45011901855469,-14263.251953125,192.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09637451171875,308.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3250918090343475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003299268719274,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
