time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390120,293.1500244140625,297.1499938964844,293.1499938964844,0.04258494079113,-1273.17431640625,304.1501770019531,0.6086109280586243,0.0872553288936615,0.0799893364310264,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769287109375,0.49210125207901,0.050000000745058,0.0489095449447631,293.0970764160156,297.1499938964844,293.1499938964844,0.3105629980564117,-4402.68115234375,304.1334533691406,0.9990000128746032,0.4117462337017059,0.2769663631916046,293.2035522460937,297.1499938964844,293.1499938964844,0.2840825617313385,-5548.0537109375,304.1558532714844,0.9808043241500854,0.3669419288635254,0.3484160900115967,293.2925109863281,297.1499938964844,293.1499938964844,0.0064205368980765,-2298.320068359375,299.1849975585937,0.49210125207901,0.050000000745058,0.2320058196783065,290.9826965332031,291.1499938964844,265.7533264160156,264.402099609375,279.1173400878906,293.5627746582031,290.9874572753906,1.0,0.2606799006462097,0.529693603515625,0.529693603515625,0.470306396484375,1.0,-1.1836698055267334,0.6150022745132446,0.5686675310134888,0.3740020394325256,0.0,0.0,0.0,48.63941955566406,61.0,89.45011901855469,-14263.251953125,192.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09637451171875,308.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3250918090343475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003299268719274,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390180,293.1520080566406,297.1499938964844,293.1499938964844,0.0422151982784271,-1266.736572265625,304.1507263183594,0.6004160046577454,0.0868525803089141,0.0797690600156784,294.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.4864276945590973,0.050000000745058,0.0490154959261417,293.1366882324219,297.1499938964844,293.1499938964844,0.3204298317432403,-4514.87353515625,304.1230163574219,0.9985181093215942,0.4050653576850891,0.2848915457725525,293.2041931152344,297.1499938964844,293.1499938964844,0.2820291519165039,-5515.392578125,304.15728759765625,0.9692157506942748,0.3654559850692749,0.3471434116363525,293.2953796386719,297.1499938964844,293.1499938964844,0.0063675655983388,-2281.15234375,299.1392517089844,0.4864276945590973,0.050000000745058,0.2325084060430526,291.0149230957031,291.1499938964844,265.7900085449219,264.4365539550781,279.14178466796875,293.6177978515625,291.0169372558594,1.0,0.2653478980064392,0.5302503705024719,0.5302503705024719,0.4697496294975281,1.0,-1.192158341407776,0.6203598380088806,0.5717985033988953,0.379656046628952,0.0,0.0,0.0,51.48740768432617,64.0,50.74568939208984,-14321.08984375,200.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187438964844,308.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.325029045343399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003298631636425,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390240,293.1520080566406,297.1499938964844,293.1499938964844,0.0422151982784271,-1266.736572265625,304.1507263183594,0.6004160046577454,0.0868525803089141,0.0797690600156784,294.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.4864276945590973,0.050000000745058,0.0490154959261417,293.1366882324219,297.1499938964844,293.1499938964844,0.3204298317432403,-4514.87353515625,304.1230163574219,0.9985181093215942,0.4050653576850891,0.2848915457725525,293.2041931152344,297.1499938964844,293.1499938964844,0.2820291519165039,-5515.392578125,304.15728759765625,0.9692157506942748,0.3654559850692749,0.3471434116363525,293.2953796386719,297.1499938964844,293.1499938964844,0.0063675655983388,-2281.15234375,299.1392517089844,0.4864276945590973,0.050000000745058,0.2325084060430526,291.0149230957031,291.1499938964844,265.7900085449219,264.4365539550781,279.14178466796875,293.6177978515625,291.0169372558594,1.0,0.2653478980064392,0.5302503705024719,0.5302503705024719,0.4697496294975281,1.0,-1.192158341407776,0.6203598380088806,0.5717985033988953,0.379656046628952,0.0,0.0,0.0,51.48740768432617,64.0,50.74568939208984,-14321.08984375,200.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187438964844,308.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.325029045343399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003298631636425,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390300,293.1531677246094,297.1499938964844,293.1499938964844,0.0420199893414974,-1263.3958740234375,304.1509704589844,0.5947194695472717,0.0865988880395889,0.0796295925974845,294.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.4824576079845428,0.050000000745058,0.0490925759077072,293.1518249511719,297.1499938964844,293.1499938964844,0.3175001740455627,-4479.34912109375,304.1332092285156,0.9906784296035768,0.4022523462772369,0.2827011942863464,293.20458984375,297.1499938964844,293.1499938964844,0.2810844182968139,-5500.46826171875,304.1576843261719,0.960911750793457,0.3646911382675171,0.3465079367160797,293.297119140625,297.1499938964844,293.1499938964844,0.0063456059433519,-2274.203369140625,299.1134033203125,0.4824576079845428,0.050000000745058,0.2328740507364273,291.0263977050781,291.1499938964844,265.8083190917969,264.4537658691406,279.1478271484375,293.6397399902344,291.029541015625,1.0,0.2675053179264068,0.5306097865104675,0.5306097865104675,0.4693902134895324,1.0,-1.1891002655029297,0.6193571090698242,0.5697431564331055,0.3809115886688232,0.0,0.0,0.0,53.42466735839844,64.0,46.11941909790039,-14300.732421875,203.81007385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,308.5000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3250125348567962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003298463998362,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390360,293.1544494628906,297.1499938964844,293.1499938964844,0.0417658053338527,-1259.033203125,304.1512451171875,0.589368462562561,0.0863086655735969,0.0794537961483001,294.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4787345826625824,0.050000000745058,0.0491654053330421,293.1620788574219,297.1499938964844,293.1499938964844,0.3151372671127319,-4450.751953125,304.1405029296875,0.9833047389984132,0.400213748216629,0.2810994386672973,293.2051086425781,297.1499938964844,293.1499938964844,0.2800028622150421,-5483.28466796875,304.15826416015625,0.9529923796653748,0.3639026880264282,0.3458496332168579,293.2989501953125,297.1499938964844,293.1499938964844,0.0063209137879312,-2266.044677734375,299.0890808105469,0.4787345826625824,0.050000000745058,0.2332195192575454,291.0429077148437,291.1499938964844,265.82666015625,264.47100830078125,279.1514892578125,293.655517578125,291.04638671875,1.0,0.2695931494235992,0.5309641361236572,0.5309641361236572,0.4690358638763428,1.0,-1.1866785287857056,0.6186681389808655,0.5680103302001953,0.3823426067829132,0.0,0.0,0.0,55.2634162902832,67.0,46.31001281738281,-14287.00390625,206.7190093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13641357421875,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3249460160732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003297788789495,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390420,293.15704345703125,297.1499938964844,293.1499938964844,0.0411911532282829,-1249.24951171875,304.1517944335937,0.5792789459228516,0.0856673866510391,0.0790267139673233,294.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.4714193046092987,0.050000000745058,0.049304760992527,293.1787109375,297.1499938964844,293.1499938964844,0.3111814558506012,-4403.52294921875,304.150146484375,0.9690364599227904,0.3965345025062561,0.2785962224006653,293.2061767578125,297.1499938964844,293.1499938964844,0.2778140008449554,-5448.58837890625,304.1591491699219,0.9379241466522216,0.3622896075248718,0.3444812595844269,293.3025817871094,297.1499938964844,293.1499938964844,0.0062700025737285,-2249.308349609375,299.0394592285156,0.4714193046092987,0.050000000745058,0.2338805645704269,291.0751647949219,291.1499938964844,265.86334228515625,264.5054626464844,279.1553039550781,293.6833190917969,291.078369140625,1.0,0.2735922038555145,0.5317113995552063,0.5317113995552063,0.4682886004447937,1.0,-1.182479977607727,0.6176999807357788,0.564780056476593,0.385498046875,0.0,0.0,0.0,58.79121398925781,70.0,44.38927459716797,-14267.07421875,212.4157867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,308.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3246984481811523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000329527654685,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390480,293.15704345703125,297.1499938964844,293.1499938964844,0.0411911532282829,-1249.24951171875,304.1517944335937,0.5792789459228516,0.0856673866510391,0.0790267139673233,294.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.4714193046092987,0.050000000745058,0.049304760992527,293.1787109375,297.1499938964844,293.1499938964844,0.3111814558506012,-4403.52294921875,304.150146484375,0.9690364599227904,0.3965345025062561,0.2785962224006653,293.2061767578125,297.1499938964844,293.1499938964844,0.2778140008449554,-5448.58837890625,304.1591491699219,0.9379241466522216,0.3622896075248718,0.3444812595844269,293.3025817871094,297.1499938964844,293.1499938964844,0.0062700025737285,-2249.308349609375,299.0394592285156,0.4714193046092987,0.050000000745058,0.2338805645704269,291.0751647949219,291.1499938964844,265.86334228515625,264.5054626464844,279.1553039550781,293.6833190917969,291.078369140625,1.0,0.2735922038555145,0.5317113995552063,0.5317113995552063,0.4682886004447937,1.0,-1.182479977607727,0.6176999807357788,0.564780056476593,0.385498046875,0.0,0.0,0.0,58.79121398925781,70.0,44.38927459716797,-14267.07421875,212.4157867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,308.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3246984481811523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000329527654685,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390540,293.1595764160156,297.1499938964844,293.1499938964844,0.0405074506998062,-1237.5325927734375,304.15234375,0.5697092413902283,0.0849782302975654,0.0785474106669426,294.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4635949432849884,0.050000000745058,0.049441710114479,293.1951904296875,297.1499938964844,293.1499938964844,0.3066129982471466,-4349.7861328125,304.1577453613281,0.9542271494865416,0.3924702107906341,0.2759683132171631,293.20721435546875,297.1499938964844,293.1499938964844,0.2753157317638397,-5408.69384765625,304.16033935546875,0.9237387180328368,0.3606557548046112,0.3430853188037872,293.3060913085937,297.1499938964844,293.1499938964844,0.0062174941413104,-2231.011962890625,298.9925842285156,0.4635949432849884,0.050000000745058,0.2345301806926727,291.11590576171875,291.1499938964844,265.8999938964844,264.5399169921875,279.35675048828125,293.7135314941406,291.1275939941406,1.0,0.2773719727993011,0.556725025177002,0.556725025177002,0.4891468286514282,1.0,-1.1780201196670532,0.6073960661888123,0.570624053478241,0.3793935477733612,0.0,0.0,0.0,62.252689361572266,73.0,89.0427017211914,-14158.05859375,217.78634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,308.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3242461681365967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003290686290711,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390600,293.1595764160156,297.1499938964844,293.1499938964844,0.0405074506998062,-1237.5325927734375,304.15234375,0.5697092413902283,0.0849782302975654,0.0785474106669426,294.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4635949432849884,0.050000000745058,0.049441710114479,293.1951904296875,297.1499938964844,293.1499938964844,0.3066129982471466,-4349.7861328125,304.1577453613281,0.9542271494865416,0.3924702107906341,0.2759683132171631,293.20721435546875,297.1499938964844,293.1499938964844,0.2753157317638397,-5408.69384765625,304.16033935546875,0.9237387180328368,0.3606557548046112,0.3430853188037872,293.3060913085937,297.1499938964844,293.1499938964844,0.0062174941413104,-2231.011962890625,298.9925842285156,0.4635949432849884,0.050000000745058,0.2345301806926727,291.11590576171875,291.1499938964844,265.8999938964844,264.5399169921875,279.35675048828125,293.7135314941406,291.1275939941406,1.0,0.2773719727993011,0.556725025177002,0.556725025177002,0.4891468286514282,1.0,-1.1780201196670532,0.6073960661888123,0.570624053478241,0.3793935477733612,0.0,0.0,0.0,62.252689361572266,73.0,89.0427017211914,-14158.05859375,217.78634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,308.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3242461681365967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003290686290711,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390660,293.1620483398437,297.1499938964844,293.1499938964844,0.0394402034580707,-1218.6766357421875,304.1533203125,0.5606223940849304,0.0842361822724342,0.078022576868534,294.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.4557057917118072,0.050000000745058,0.0495767630636692,293.2127380371094,297.1499938964844,293.1499938964844,0.2995979189872741,-4267.32421875,304.1667175292969,0.9388399124145508,0.3877676725387573,0.2729193866252899,293.20831298828125,297.1499938964844,293.1499938964844,0.2711422443389892,-5340.8056640625,304.1637268066406,0.9108956456184388,0.3589821755886078,0.3416561484336853,293.30975341796875,297.1499938964844,293.1499938964844,0.0061385151930153,-2199.306884765625,298.97381591796875,0.4557057917118072,0.050000000745058,0.2351708114147186,291.2297668457031,291.1499938964844,265.9366760253906,264.5743408203125,279.44580078125,293.7481994628906,291.2393493652344,1.0,0.2809522747993469,0.5913943648338318,0.5913943648338318,0.5079315900802612,1.0,-1.1729466915130615,0.6032593846321106,0.5696873068809509,0.3794478178024292,0.0,0.0,0.0,65.65579986572266,76.0,126.60157012939452,-14119.2255859375,222.7826690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591857910156,308.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3233065009117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003281149838585,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390720,293.1620483398437,297.1499938964844,293.1499938964844,0.0394402034580707,-1218.6766357421875,304.1533203125,0.5606223940849304,0.0842361822724342,0.078022576868534,294.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.4557057917118072,0.050000000745058,0.0495767630636692,293.2127380371094,297.1499938964844,293.1499938964844,0.2995979189872741,-4267.32421875,304.1667175292969,0.9388399124145508,0.3877676725387573,0.2729193866252899,293.20831298828125,297.1499938964844,293.1499938964844,0.2711422443389892,-5340.8056640625,304.1637268066406,0.9108956456184388,0.3589821755886078,0.3416561484336853,293.30975341796875,297.1499938964844,293.1499938964844,0.0061385151930153,-2199.306884765625,298.97381591796875,0.4557057917118072,0.050000000745058,0.2351708114147186,291.2297668457031,291.1499938964844,265.9366760253906,264.5743408203125,279.44580078125,293.7481994628906,291.2393493652344,1.0,0.2809522747993469,0.5913943648338318,0.5913943648338318,0.5079315900802612,1.0,-1.1729466915130615,0.6032593846321106,0.5696873068809509,0.3794478178024292,0.0,0.0,0.0,65.65579986572266,76.0,126.60157012939452,-14119.2255859375,222.7826690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591857910156,308.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3233065009117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003281149838585,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390780,293.1644592285156,297.1499938964844,293.1499938964844,0.0384393669664859,-1201.1746826171875,304.15386962890625,0.5519452691078186,0.0834373459219932,0.0774441957473754,294.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31060791015625,0.4486685395240783,0.050000000745058,0.0497105196118354,293.23114013671875,297.1499938964844,293.1499938964844,0.2925493121147156,-4185.14794921875,304.1728515625,0.9232913255691528,0.3824513256549835,0.269431859254837,293.2093811035156,297.1499938964844,293.1499938964844,0.2674530446529388,-5281.24365234375,304.165283203125,0.8998340964317322,0.3572873175144195,0.3401992321014404,293.3135070800781,297.1499938964844,293.1499938964844,0.0060659861192107,-2171.202392578125,298.94537353515625,0.4486685395240783,0.050000000745058,0.2358053028583526,291.3207702636719,291.1499938964844,265.97332763671875,264.6087341308594,279.5205383300781,293.7872619628906,291.3304443359375,1.0,0.2843590974807739,0.6321099400520325,0.6321099400520325,0.526716411113739,1.0,-1.1672405004501345,0.5987589359283447,0.5684815049171448,0.3790493011474609,0.0,0.0,0.0,69.01255798339844,79.0,128.6258544921875,-14073.8359375,227.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205871582031,308.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3221320807933807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003269231237936,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390840,293.1644592285156,297.1499938964844,293.1499938964844,0.0384393669664859,-1201.1746826171875,304.15386962890625,0.5519452691078186,0.0834373459219932,0.0774441957473754,294.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31060791015625,0.4486685395240783,0.050000000745058,0.0497105196118354,293.23114013671875,297.1499938964844,293.1499938964844,0.2925493121147156,-4185.14794921875,304.1728515625,0.9232913255691528,0.3824513256549835,0.269431859254837,293.2093811035156,297.1499938964844,293.1499938964844,0.2674530446529388,-5281.24365234375,304.165283203125,0.8998340964317322,0.3572873175144195,0.3401992321014404,293.3135070800781,297.1499938964844,293.1499938964844,0.0060659861192107,-2171.202392578125,298.94537353515625,0.4486685395240783,0.050000000745058,0.2358053028583526,291.3207702636719,291.1499938964844,265.97332763671875,264.6087341308594,279.5205383300781,293.7872619628906,291.3304443359375,1.0,0.2843590974807739,0.6321099400520325,0.6321099400520325,0.526716411113739,1.0,-1.1672405004501345,0.5987589359283447,0.5684815049171448,0.3790493011474609,0.0,0.0,0.0,69.01255798339844,79.0,128.6258544921875,-14073.8359375,227.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205871582031,308.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3221320807933807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003269231237936,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390900,293.1656494140625,297.1499938964844,293.1499938964844,0.0379190184175968,-1192.0650634765625,304.15411376953125,0.5477622747421265,0.083023577928543,0.0771381333470344,294.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3571472167969,0.4454360902309418,0.050000000745058,0.0497770048677921,293.24053955078125,297.1499938964844,293.1499938964844,0.2887913584709167,-4141.35302734375,304.175537109375,0.9156985878944396,0.3795802295207977,0.2675359547138214,293.2098999023437,297.1499938964844,293.1499938964844,0.2655699253082275,-5250.80810546875,304.1659240722656,0.8947457075119019,0.3564344048500061,0.3394646644592285,293.3153686523437,297.1499938964844,293.1499938964844,0.006029044277966,-2156.796875,298.9315795898437,0.4454360902309418,0.050000000745058,0.2361206710338592,291.3676147460937,291.1499938964844,265.9916687011719,264.6258850097656,279.56500244140625,293.8070373535156,291.3777160644531,1.0,0.2860034108161926,0.656177818775177,0.656177818775177,0.5361087918281555,1.0,-1.1641743183135986,0.59609055519104,0.5680838227272034,0.3783625662326813,0.0,0.0,0.0,70.67564392089844,79.0,131.41915893554688,-14046.23046875,229.6341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,308.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3214617073535919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000326242763549,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
390960,293.16656494140625,297.1499938964844,293.1499938964844,0.0376142151653766,-1187.06201171875,304.1539001464844,0.54379802942276,0.0826441645622253,0.0768395587801933,294.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3846435546875,0.4424383640289306,0.050000000745058,0.0498419217765331,293.25054931640625,297.1499938964844,293.1499938964844,0.2859507501125335,-4109.046875,304.17596435546875,0.9084734916687012,0.3764672577381134,0.2655229270458221,293.2099609375,297.1499938964844,293.1499938964844,0.2646879553794861,-5237.5087890625,304.16455078125,0.8899272680282593,0.3556620180606842,0.3387474715709686,293.317138671875,297.1499938964844,293.1499938964844,0.0059954929165542,-2146.8349609375,298.90460205078125,0.4424383640289306,0.050000000745058,0.2364286035299301,291.3818054199219,291.1499938964844,266.010009765625,264.6430358886719,279.0302429199219,293.8211669921875,291.3670654296875,1.0,0.2876220345497131,0.610900342464447,0.610900342464447,0.4960195124149322,1.0,-1.1609861850738523,0.6197106838226318,0.5412755608558655,0.4037861227989197,0.0,0.0,0.0,72.29896545410156,82.0,-2.512256145477295,-14270.642578125,231.7784576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35772705078125,308.744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.320972591638565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003257463686168,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391020,293.1670227050781,297.1499938964844,293.1499938964844,0.0382121689617633,-1199.6136474609375,304.1516418457031,0.5367834568023682,0.0821269452571868,0.0764209255576133,294.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.4369224011898041,0.050000000745058,0.0499707050621509,293.2738342285156,297.1499938964844,293.1499938964844,0.284749686717987,-4099.51611328125,304.1695861816406,0.8946810960769653,0.3692039251327514,0.2607952058315277,293.2064514160156,297.1499938964844,293.1499938964844,0.2685286998748779,-5304.751953125,304.15350341796875,0.8812971711158752,0.3548489511013031,0.3378892540931701,293.3192138671875,297.1499938964844,293.1499938964844,0.0060155908577144,-2169.845458984375,298.7545166015625,0.4369224011898041,0.050000000745058,0.2370395064353943,291.1718444824219,291.1499938964844,266.0466613769531,264.67724609375,278.7627258300781,293.84356689453125,291.1643371582031,1.0,0.290791392326355,0.5427691340446472,0.5427691340446472,0.4572308957576751,1.0,-1.1546672582626345,0.6258991360664368,0.5287681818008423,0.4133753180503845,0.0,0.0,0.0,75.50772857666016,85.0,-152.44586181640625,-14279.7275390625,235.98825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,308.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3209708034992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003257445350755,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391080,293.1670227050781,297.1499938964844,293.1499938964844,0.0382121689617633,-1199.6136474609375,304.1516418457031,0.5367834568023682,0.0821269452571868,0.0764209255576133,294.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.4369224011898041,0.050000000745058,0.0499707050621509,293.2738342285156,297.1499938964844,293.1499938964844,0.284749686717987,-4099.51611328125,304.1695861816406,0.8946810960769653,0.3692039251327514,0.2607952058315277,293.2064514160156,297.1499938964844,293.1499938964844,0.2685286998748779,-5304.751953125,304.15350341796875,0.8812971711158752,0.3548489511013031,0.3378892540931701,293.3192138671875,297.1499938964844,293.1499938964844,0.0060155908577144,-2169.845458984375,298.7545166015625,0.4369224011898041,0.050000000745058,0.2370395064353943,291.1718444824219,291.1499938964844,266.0466613769531,264.67724609375,278.7627258300781,293.84356689453125,291.1643371582031,1.0,0.290791392326355,0.5427691340446472,0.5427691340446472,0.4572308957576751,1.0,-1.1546672582626345,0.6258991360664368,0.5287681818008423,0.4133753180503845,0.0,0.0,0.0,75.50772857666016,85.0,-152.44586181640625,-14279.7275390625,235.98825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,308.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3209708034992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003257445350755,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391140,293.1661071777344,297.1499938964844,293.1499938964844,0.0379739552736282,-1195.4813232421875,304.1514892578125,0.5309658050537109,0.0818805545568466,0.0762713551521301,294.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4319266974925995,0.050000000745058,0.0500995442271232,293.299072265625,297.1499938964844,293.1499938964844,0.2770324051380157,-4009.562255859375,304.1759948730469,0.8807346820831299,0.360958844423294,0.2553233504295349,293.2004089355469,297.1499938964844,293.1499938964844,0.2678680419921875,-5294.0693359375,304.15350341796875,0.8737861514091492,0.3546397387981415,0.3377074599266052,293.3200378417969,297.1499938964844,293.1499938964844,0.0059745977632701,-2156.49560546875,298.69927978515625,0.4319266974925995,0.050000000745058,0.2376506775617599,291.1851501464844,291.1499938964844,266.0833435058594,264.7113952636719,278.9883728027344,293.8681030273437,291.1895751953125,1.0,0.2938583493232727,0.5394538044929504,0.5394538044929504,0.4605461657047272,1.0,-1.148590087890625,0.6150093674659729,0.5335807800292969,0.4053740799427032,0.0,0.0,0.0,78.70924377441406,88.0,-10.89237117767334,-14140.74609375,240.0880279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,308.6962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3206452131271362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003254141483921,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391200,293.1661071777344,297.1499938964844,293.1499938964844,0.0379739552736282,-1195.4813232421875,304.1514892578125,0.5309658050537109,0.0818805545568466,0.0762713551521301,294.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4319266974925995,0.050000000745058,0.0500995442271232,293.299072265625,297.1499938964844,293.1499938964844,0.2770324051380157,-4009.562255859375,304.1759948730469,0.8807346820831299,0.360958844423294,0.2553233504295349,293.2004089355469,297.1499938964844,293.1499938964844,0.2678680419921875,-5294.0693359375,304.15350341796875,0.8737861514091492,0.3546397387981415,0.3377074599266052,293.3200378417969,297.1499938964844,293.1499938964844,0.0059745977632701,-2156.49560546875,298.69927978515625,0.4319266974925995,0.050000000745058,0.2376506775617599,291.1851501464844,291.1499938964844,266.0833435058594,264.7113952636719,278.9883728027344,293.8681030273437,291.1895751953125,1.0,0.2938583493232727,0.5394538044929504,0.5394538044929504,0.4605461657047272,1.0,-1.148590087890625,0.6150093674659729,0.5335807800292969,0.4053740799427032,0.0,0.0,0.0,78.70924377441406,88.0,-10.89237117767334,-14140.74609375,240.0880279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,308.6962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3206452131271362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003254141483921,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391260,293.1639404296875,297.1499938964844,293.1499938964844,0.0377775207161903,-1191.69677734375,304.1513061523437,0.5260708928108215,0.0819033905863761,0.0763025805354118,294.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257080078125,0.4274285137653351,0.050000000745058,0.0502273999154567,293.3244323730469,297.1499938964844,293.1499938964844,0.2679663598537445,-3903.314453125,304.1824035644531,0.8668323755264282,0.3520361185073852,0.2493198066949844,293.19403076171875,297.1499938964844,293.1499938964844,0.2668761610984802,-5277.63671875,304.15399169921875,0.8670800924301147,0.3546563982963562,0.3378477692604065,293.32012939453125,297.1499938964844,293.1499938964844,0.0059221955016255,-2137.539794921875,298.6596984863281,0.4274285137653351,0.050000000745058,0.2382571697235107,291.2309265136719,291.1499938964844,266.1199951171875,264.7453918457031,279.0851135253906,293.8984680175781,291.2361755371094,1.0,0.2968438267707824,0.5384643077850342,0.5384643077850342,0.4615356922149658,1.0,-1.1424715518951416,0.6093101501464844,0.5331613421440125,0.4020704329013824,0.0,0.0,0.0,81.87718963623047,91.0,45.98352813720703,-14065.9716796875,244.0557098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28759765625,308.7375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3199666738510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003247254935558,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391320,293.1639404296875,297.1499938964844,293.1499938964844,0.0377775207161903,-1191.69677734375,304.1513061523437,0.5260708928108215,0.0819033905863761,0.0763025805354118,294.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257080078125,0.4274285137653351,0.050000000745058,0.0502273999154567,293.3244323730469,297.1499938964844,293.1499938964844,0.2679663598537445,-3903.314453125,304.1824035644531,0.8668323755264282,0.3520361185073852,0.2493198066949844,293.19403076171875,297.1499938964844,293.1499938964844,0.2668761610984802,-5277.63671875,304.15399169921875,0.8670800924301147,0.3546563982963562,0.3378477692604065,293.32012939453125,297.1499938964844,293.1499938964844,0.0059221955016255,-2137.539794921875,298.6596984863281,0.4274285137653351,0.050000000745058,0.2382571697235107,291.2309265136719,291.1499938964844,266.1199951171875,264.7453918457031,279.0851135253906,293.8984680175781,291.2361755371094,1.0,0.2968438267707824,0.5384643077850342,0.5384643077850342,0.4615356922149658,1.0,-1.1424715518951416,0.6093101501464844,0.5331613421440125,0.4020704329013824,0.0,0.0,0.0,81.87718963623047,91.0,45.98352813720703,-14065.9716796875,244.0557098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28759765625,308.7375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3199666738510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003247254935558,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391380,293.1559143066406,297.1499938964844,293.1499938964844,0.0384496115148067,-1202.1495361328125,304.14971923828125,0.5241014957427979,0.0831698626279831,0.0772778764367103,294.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.4233735501766205,0.050000000745058,0.0503539592027664,293.3486633300781,297.1499938964844,293.1499938964844,0.2584277987480163,-3791.15869140625,304.1874694824219,0.8532895445823669,0.3427049219608307,0.2429887354373932,293.1919860839844,297.1499938964844,293.1499938964844,0.2653712928295135,-5252.8486328125,304.1551818847656,0.8604682087898254,0.3539661169052124,0.3375193774700165,293.3195495605469,297.1499938964844,293.1499938964844,0.0058703236281871,-2118.411865234375,298.6238708496094,0.4233735501766205,0.050000000745058,0.2388574928045272,291.28033447265625,291.1499938964844,266.1566772460937,264.7792358398437,279.12628173828125,293.93023681640625,291.2856140136719,1.0,0.2997662425041199,0.5384302139282227,0.5384302139282227,0.4615697860717773,1.0,-1.1365212202072144,0.6059309840202332,0.5305901765823364,0.4005719721317291,0.0,0.0,0.0,85.00654602050781,94.0,64.08121490478516,-14018.603515625,247.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152770996094,308.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3190852403640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003238309582229,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391440,293.1559143066406,297.1499938964844,293.1499938964844,0.0384496115148067,-1202.1495361328125,304.14971923828125,0.5241014957427979,0.0831698626279831,0.0772778764367103,294.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.4233735501766205,0.050000000745058,0.0503539592027664,293.3486633300781,297.1499938964844,293.1499938964844,0.2584277987480163,-3791.15869140625,304.1874694824219,0.8532895445823669,0.3427049219608307,0.2429887354373932,293.1919860839844,297.1499938964844,293.1499938964844,0.2653712928295135,-5252.8486328125,304.1551818847656,0.8604682087898254,0.3539661169052124,0.3375193774700165,293.3195495605469,297.1499938964844,293.1499938964844,0.0058703236281871,-2118.411865234375,298.6238708496094,0.4233735501766205,0.050000000745058,0.2388574928045272,291.28033447265625,291.1499938964844,266.1566772460937,264.7792358398437,279.12628173828125,293.93023681640625,291.2856140136719,1.0,0.2997662425041199,0.5384302139282227,0.5384302139282227,0.4615697860717773,1.0,-1.1365212202072144,0.6059309840202332,0.5305901765823364,0.4005719721317291,0.0,0.0,0.0,85.00654602050781,94.0,64.08121490478516,-14018.603515625,247.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152770996094,308.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3190852403640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003238309582229,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391500,293.15155029296875,297.1499938964844,293.1499938964844,0.039041917771101,-1211.5665283203125,304.148681640625,0.5239246487617493,0.0839556977152824,0.0780366137623786,294.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994689941406,0.4214909970760345,0.050000000745058,0.0504168160259723,293.35797119140625,297.1499938964844,293.1499938964844,0.2536951899528503,-3735.382568359375,304.1892395019531,0.8468027114868164,0.3383572995662689,0.2398332804441452,293.1918640136719,297.1499938964844,293.1499938964844,0.2644238471984863,-5237.33935546875,304.1559753417969,0.8571532964706421,0.3534553050994873,0.3371388018131256,293.319091796875,297.1499938964844,293.1499938964844,0.0058449772186577,-2109.033203125,298.6065368652344,0.4214909970760345,0.050000000745058,0.2391556799411773,291.3046875,291.1499938964844,266.17498779296875,264.7961120605469,279.13641357421875,293.94244384765625,291.30987548828125,1.0,0.3012083768844604,0.5385363101959229,0.5385363101959229,0.4614636898040771,1.0,-1.1336207389831543,0.6045976877212524,0.5290231108665466,0.4000037610530853,0.0,0.0,0.0,86.55892181396484,94.0,66.35445404052734,-13999.734375,249.89553833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32965087890625,308.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3185963928699493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003233348252251,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391560,293.1484375,297.1499938964844,293.1499938964844,0.0395711325109005,-1219.9404296875,304.1479797363281,0.5236312747001648,0.0845446065068245,0.0787224546074867,294.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.4197288751602173,0.050000000745058,0.0504782162606716,293.3620300292969,297.1499938964844,293.1499938964844,0.2496262192726135,-3687.537353515625,304.1894836425781,0.8411041498184204,0.3349194526672363,0.2371866703033447,293.1919250488281,297.1499938964844,293.1499938964844,0.2634456753730774,-5221.3837890625,304.1566467285156,0.8539570569992065,0.3529127240180969,0.3367033898830414,293.3185729980469,297.1499938964844,293.1499938964844,0.0058198221959173,-2099.77490234375,298.58905029296875,0.4197288751602173,0.050000000745058,0.2394469231367111,291.3280944824219,291.1499938964844,266.1933288574219,264.8129577636719,279.1423034667969,293.9425354003906,291.3329772949219,1.0,0.3026498258113861,0.5386051535606384,0.5386051535606384,0.4613948166370392,1.0,-1.1311675310134888,0.6034414768218994,0.5277259945869446,0.3993744552135467,0.0,0.0,0.0,88.07820129394531,82.0,65.50487518310547,-13985.2900390625,251.92117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,308.8193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3180890083312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003228198911529,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391620,293.1462707519531,297.1499938964844,293.1499938964844,0.0399163961410522,-1225.009033203125,304.14813232421875,0.5269086360931396,0.0850368067622184,0.0793123915791511,294.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665771484375,0.421138197183609,0.050000000745058,0.0504289604723453,293.3623962402344,297.1499938964844,293.1499938964844,0.2430775910615921,-3610.703369140625,304.18719482421875,0.8386180996894836,0.3294611275196075,0.2330628335475921,293.19195556640625,297.1499938964844,293.1499938964844,0.2613920569419861,-5188.0283203125,304.1578674316406,0.8553431630134583,0.3518480062484741,0.3356412351131439,293.31756591796875,297.1499938964844,293.1499938964844,0.0057491078041493,-2074.90185546875,298.5530700683594,0.421138197183609,0.050000000745058,0.2392132878303527,291.3710632324219,291.1499938964844,266.2300109863281,264.8464660644531,279.14801025390625,293.92840576171875,291.3756408691406,1.0,0.3001569211483001,0.5387369990348816,0.5387369990348816,0.4612630009651184,1.0,-1.1253119707107544,0.6006104946136475,0.5247014760971069,0.3977278769016266,0.0,0.0,0.0,86.74568176269531,70.0,61.298587799072266,-13950.119140625,247.2197113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,308.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3170416057109833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003217569319531,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391680,293.1462707519531,297.1499938964844,293.1499938964844,0.0399163961410522,-1225.009033203125,304.14813232421875,0.5269086360931396,0.0850368067622184,0.0793123915791511,294.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3665771484375,0.421138197183609,0.050000000745058,0.0504289604723453,293.3623962402344,297.1499938964844,293.1499938964844,0.2430775910615921,-3610.703369140625,304.18719482421875,0.8386180996894836,0.3294611275196075,0.2330628335475921,293.19195556640625,297.1499938964844,293.1499938964844,0.2613920569419861,-5188.0283203125,304.1578674316406,0.8553431630134583,0.3518480062484741,0.3356412351131439,293.31756591796875,297.1499938964844,293.1499938964844,0.0057491078041493,-2074.90185546875,298.5530700683594,0.421138197183609,0.050000000745058,0.2392132878303527,291.3710632324219,291.1499938964844,266.2300109863281,264.8464660644531,279.14801025390625,293.92840576171875,291.3756408691406,1.0,0.3001569211483001,0.5387369990348816,0.5387369990348816,0.4612630009651184,1.0,-1.1253119707107544,0.6006104946136475,0.5247014760971069,0.3977278769016266,0.0,0.0,0.0,86.74568176269531,70.0,61.298587799072266,-13950.119140625,247.2197113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,308.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3170416057109833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003217569319531,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391740,293.1467590332031,297.1499938964844,293.1499938964844,0.0396328903734684,-1219.7939453125,304.14923095703125,0.533240556716919,0.085034891963005,0.0792248770594596,294.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081726074219,0.4266529679298401,0.050000000745058,0.0502508804202079,293.35888671875,297.1499938964844,293.1499938964844,0.2374513000249862,-3544.454345703125,304.1841735839844,0.8427380323410034,0.3247867524623871,0.229583665728569,293.1915588378906,297.1499938964844,293.1499938964844,0.2593046426773071,-5154.22119140625,304.15869140625,0.8630340099334717,0.3508631587028503,0.334517240524292,293.31658935546875,297.1499938964844,293.1499938964844,0.0056636715307831,-2045.2415771484373,298.5170288085937,0.4266529679298401,0.050000000745058,0.2383685559034347,291.41259765625,291.1499938964844,266.26666259765625,264.8798217773437,279.1502685546875,293.9101257324219,291.4171142578125,1.0,0.2941370606422424,0.5388934016227722,0.5388934016227722,0.4611066281795501,1.0,-1.1184542179107666,0.5973092317581177,0.5211450457572937,0.3957208096981048,0.0,0.0,0.0,82.13546752929688,58.0,58.93305587768555,-13907.546875,235.9610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38555908203125,308.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3159413039684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003206402761861,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391800,293.1467590332031,297.1499938964844,293.1499938964844,0.0396328903734684,-1219.7939453125,304.14923095703125,0.533240556716919,0.085034891963005,0.0792248770594596,294.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081726074219,0.4266529679298401,0.050000000745058,0.0502508804202079,293.35888671875,297.1499938964844,293.1499938964844,0.2374513000249862,-3544.454345703125,304.1841735839844,0.8427380323410034,0.3247867524623871,0.229583665728569,293.1915588378906,297.1499938964844,293.1499938964844,0.2593046426773071,-5154.22119140625,304.15869140625,0.8630340099334717,0.3508631587028503,0.334517240524292,293.31658935546875,297.1499938964844,293.1499938964844,0.0056636715307831,-2045.2415771484373,298.5170288085937,0.4266529679298401,0.050000000745058,0.2383685559034347,291.41259765625,291.1499938964844,266.26666259765625,264.8798217773437,279.1502685546875,293.9101257324219,291.4171142578125,1.0,0.2941370606422424,0.5388934016227722,0.5388934016227722,0.4611066281795501,1.0,-1.1184542179107666,0.5973092317581177,0.5211450457572937,0.3957208096981048,0.0,0.0,0.0,82.13546752929688,58.0,58.93305587768555,-13907.546875,235.9610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38555908203125,308.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3159413039684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003206402761861,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391860,293.1481018066406,297.1499938964844,293.1499938964844,0.0390689671039581,-1210.000244140625,304.1504211425781,0.5428431034088135,0.084842748939991,0.0788380429148674,294.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.4361070692539215,0.050000000745058,0.0499911531805992,293.3543701171875,297.1499938964844,293.1499938964844,0.2321709990501403,-3481.830078125,304.1816101074219,0.8519231081008911,0.3204101622104645,0.2263072431087494,293.1908874511719,297.1499938964844,293.1499938964844,0.2572037875652313,-5120.2275390625,304.1593017578125,0.876105785369873,0.3499461114406585,0.333379864692688,293.3157043457031,297.1499938964844,293.1499938964844,0.0055695250630378,-2012.596923828125,298.4814453125,0.4361070692539215,0.050000000745058,0.2371365129947662,291.4540405273437,291.1499938964844,266.3033447265625,264.9129333496094,279.1513061523437,293.8932800292969,291.4586181640625,1.0,0.2855606079101562,0.5390805602073669,0.5390805602073669,0.460919439792633,1.0,-1.1109015941619873,0.5937102437019348,0.5171912908554077,0.3934896886348724,0.0,0.0,0.0,75.44731903076172,46.0,58.35549545288086,-13859.51953125,220.6625213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,308.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3147804737091064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003194621822331,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
