time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391920,293.1481018066406,297.1499938964844,293.1499938964844,0.0390689671039581,-1210.000244140625,304.1504211425781,0.5428431034088135,0.084842748939991,0.0788380429148674,294.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4495544433594,0.4361070692539215,0.050000000745058,0.0499911531805992,293.3543701171875,297.1499938964844,293.1499938964844,0.2321709990501403,-3481.830078125,304.1816101074219,0.8519231081008911,0.3204101622104645,0.2263072431087494,293.1908874511719,297.1499938964844,293.1499938964844,0.2572037875652313,-5120.2275390625,304.1593017578125,0.876105785369873,0.3499461114406585,0.333379864692688,293.3157043457031,297.1499938964844,293.1499938964844,0.0055695250630378,-2012.596923828125,298.4814453125,0.4361070692539215,0.050000000745058,0.2371365129947662,291.4540405273437,291.1499938964844,266.3033447265625,264.9129333496094,279.1513061523437,293.8932800292969,291.4586181640625,1.0,0.2855606079101562,0.5390805602073669,0.5390805602073669,0.460919439792633,1.0,-1.1109015941619873,0.5937102437019348,0.5171912908554077,0.3934896886348724,0.0,0.0,0.0,75.44731903076172,46.0,58.35549545288086,-13859.51953125,220.6625213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,308.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3147804737091064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003194621822331,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
391980,293.1497497558594,297.1499938964844,293.1499938964844,0.0383664779365062,-1197.9366455078125,304.1514587402344,0.5561161041259766,0.0845596864819526,0.0783051922917366,294.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.491455078125,0.4502906501293182,0.050000000745058,0.049678798764944,293.3496398925781,297.1499938964844,293.1499938964844,0.2270699441432953,-3420.86767578125,304.1795654296875,0.8662512898445129,0.3161897957324981,0.2231172323226928,293.1900634765625,297.1499938964844,293.1499938964844,0.2550897002220154,-5086.0078125,304.15972900390625,0.8947142362594604,0.3490786552429199,0.3322406113147735,293.3149108886719,297.1499938964844,293.1499938964844,0.0054703676141798,-1978.096923828125,298.44647216796875,0.4502906501293182,0.050000000745058,0.2356548309326172,291.4960327148437,291.1499938964844,266.3399963378906,264.94580078125,279.15185546875,293.8791198730469,291.500732421875,1.0,0.2750696837902069,0.5392974019050598,0.5392974019050598,0.4607025980949402,1.0,-1.1029123067855835,0.5899415612220764,0.5129707455635071,0.3911513984203338,0.0,0.0,0.0,67.42066192626953,34.0,58.87431716918945,-13807.8564453125,202.90419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,308.95465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3135555386543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003182190121151,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392040,293.1497497558594,297.1499938964844,293.1499938964844,0.0383664779365062,-1197.9366455078125,304.1514587402344,0.5561161041259766,0.0845596864819526,0.0783051922917366,294.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.491455078125,0.4502906501293182,0.050000000745058,0.049678798764944,293.3496398925781,297.1499938964844,293.1499938964844,0.2270699441432953,-3420.86767578125,304.1795654296875,0.8662512898445129,0.3161897957324981,0.2231172323226928,293.1900634765625,297.1499938964844,293.1499938964844,0.2550897002220154,-5086.0078125,304.15972900390625,0.8947142362594604,0.3490786552429199,0.3322406113147735,293.3149108886719,297.1499938964844,293.1499938964844,0.0054703676141798,-1978.096923828125,298.44647216796875,0.4502906501293182,0.050000000745058,0.2356548309326172,291.4960327148437,291.1499938964844,266.3399963378906,264.94580078125,279.15185546875,293.8791198730469,291.500732421875,1.0,0.2750696837902069,0.5392974019050598,0.5392974019050598,0.4607025980949402,1.0,-1.1029123067855835,0.5899415612220764,0.5129707455635071,0.3911513984203338,0.0,0.0,0.0,67.42066192626953,34.0,58.87431716918945,-13807.8564453125,202.90419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,308.95465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3135555386543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003182190121151,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392100,293.1506042480469,297.1499938964844,293.1499938964844,0.0379797406494617,-1191.3179931640625,304.1518859863281,0.5642733573913574,0.0843917578458786,0.0780013650655746,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5127258300781,0.459565132856369,0.050000000745058,0.0495093800127506,293.3472900390625,297.1499938964844,293.1499938964844,0.2245697081089019,-3390.8232421875,304.1787414550781,0.8756276369094849,0.3141222894191742,0.2215446084737777,293.1896057128906,297.1499938964844,293.1499938964844,0.2540287375450134,-5068.82275390625,304.1598815917969,0.9063618183135986,0.348659336566925,0.3316724002361297,293.3145446777344,297.1499938964844,293.1499938964844,0.0054197339341044,-1960.4111328125,298.4292297363281,0.459565132856369,0.050000000745058,0.2348511815071106,291.517333984375,291.1499938964844,266.3583374023437,264.962158203125,279.1520690917969,293.8730773925781,291.5221252441406,1.0,0.2692351639270782,0.5394166111946106,0.5394166111946106,0.460583359003067,1.0,-1.098809838294983,0.5880197882652283,0.5107901096343994,0.3899741470813751,0.0,0.0,0.0,63.071048736572266,34.0,59.34150314331055,-13781.0390625,193.45347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42974853515625,308.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3129191398620605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003175731399096,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392160,293.1515197753906,297.1499938964844,293.1499938964844,0.037573903799057,-1184.3798828125,304.1522827148437,0.5735257863998413,0.0842085853219032,0.0776770785450935,294.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5341491699219,0.4698433876037597,0.050000000745058,0.0493339747190475,293.3449401855469,297.1499938964844,293.1499938964844,0.2221023440361023,-3361.072265625,304.1780090332031,0.8867121934890747,0.3120896518230438,0.2199876606464386,293.1891174316406,297.1499938964844,293.1499938964844,0.2529672980308532,-5051.61865234375,304.1600036621094,0.9208863973617554,0.3482507765293121,0.3311070799827575,293.3142395019531,297.1499938964844,293.1499938964844,0.005368735641241,-1942.5452880859373,298.41217041015625,0.4698433876037597,0.050000000745058,0.2340191304683685,291.5388488769531,291.1499938964844,266.3766784667969,264.9784240722656,279.1522216796875,293.8674621582031,291.5436706542969,1.0,0.2630558013916015,0.5395405292510986,0.5395405292510986,0.4604594707489013,1.0,-1.0946639776229858,0.586081862449646,0.5085821747779846,0.388804018497467,0.0,0.0,0.0,58.56966018676758,25.0,59.85203170776367,-13753.7578125,183.7739105224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,308.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.312267541885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003169118717778,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392220,293.1529846191406,297.1499938964844,293.1499938964844,0.0369096137583255,-1173.0198974609375,304.1528015136719,0.5894110202789307,0.0838807448744773,0.0771406665444374,294.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5687255859375,0.4838726222515106,0.050000000745058,0.0490654483437538,293.3409118652344,297.1499938964844,293.1499938964844,0.2182779610157013,-3314.78515625,304.1768798828125,0.9067686796188354,0.3089452385902405,0.2175733894109726,293.18829345703125,297.1499938964844,293.1499938964844,0.2513017654418945,-5024.609375,304.1601257324219,0.947234869003296,0.3476244807243347,0.3302397131919861,293.3138122558594,297.1499938964844,293.1499938964844,0.0052893068641424,-1914.5716552734373,298.38494873046875,0.4838726222515106,0.050000000745058,0.2327453643083572,291.5734558105469,291.1499938964844,266.406005859375,265.0043334960937,279.15240478515625,293.8584899902344,291.57830810546875,1.0,0.2533411681652069,0.539742648601532,0.539742648601532,0.4602573812007904,1.0,-1.088229775428772,0.5830882787704468,0.5051414966583252,0.3870250582695007,0.0,0.0,0.0,51.678165435791016,25.0,60.199066162109375,-13711.1416015625,169.06512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508056640625,309.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3111978471279144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003158262697979,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392280,293.15338134765625,297.1499938964844,293.1499938964844,0.0367391929030418,-1170.105712890625,304.15289306640625,0.5936571955680847,0.0837908759713172,0.0770010203123092,294.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5773620605469,0.4872862696647644,0.050000000745058,0.0489995703101158,293.3398742675781,297.1499938964844,293.1499938964844,0.2173453569412231,-3303.466064453125,304.1766052246094,0.9127368927001952,0.3081742823123932,0.2169833034276962,293.1880798339844,297.1499938964844,293.1499938964844,0.2508920729160309,-5017.9619140625,304.1601257324219,0.9541739225387572,0.3474714159965515,0.330028235912323,293.313720703125,297.1499938964844,293.1499938964844,0.0052697383798658,-1907.6602783203125,298.3781433105469,0.4872862696647644,0.050000000745058,0.2324328571557998,291.5820617675781,291.1499938964844,266.413330078125,265.01080322265625,279.1524353027344,293.8564147949219,291.5869140625,1.0,0.2508813738822937,0.539795458316803,0.539795458316803,0.4602045714855194,1.0,-1.0866458415985107,0.5823555588722229,0.5042903423309326,0.386601448059082,0.0,0.0,0.0,49.98760223388672,25.0,60.16371154785156,-13700.546875,165.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45379638671875,309.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3109263777732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000315550743835,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392340,293.1554260253906,297.1499938964844,293.1499938964844,0.0359304510056972,-1156.2452392578125,304.1532897949219,0.6101022362709045,0.0832926928997039,0.0763409882783889,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195373535156,0.5010358691215515,0.050000000745058,0.0487592592835426,293.3349609375,297.1499938964844,293.1499938964844,0.2128702700138092,-3249.00341796875,304.1752014160156,0.9376643300056458,0.3043609261512756,0.2141416221857071,293.1871337890625,297.1499938964844,293.1499938964844,0.2489591240882873,-4986.61474609375,304.15997314453125,0.9797658324241638,0.3466986715793609,0.3290659785270691,293.3134460449219,297.1499938964844,293.1499938964844,0.0051831929013133,-1876.841552734375,298.343505859375,0.5010358691215515,0.050000000745058,0.2312929481267929,291.6240539550781,291.1499938964844,266.45001220703125,265.0428466796875,279.1527099609375,293.8477783203125,291.6286315917969,1.0,0.2418033480644226,0.5400774478912354,0.5400774478912354,0.4599225521087646,1.0,-1.0796306133270264,0.5792055130004883,0.5004251003265381,0.3848365545272827,0.0,0.0,0.0,43.80411148071289,25.0,58.11978912353516,-13653.1435546875,152.12139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662780761719,309.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3095598816871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003141639463137,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392400,293.1554260253906,297.1499938964844,293.1499938964844,0.0359304510056972,-1156.2452392578125,304.1532897949219,0.6101022362709045,0.0832926928997039,0.0763409882783889,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6195373535156,0.5010358691215515,0.050000000745058,0.0487592592835426,293.3349609375,297.1499938964844,293.1499938964844,0.2128702700138092,-3249.00341796875,304.1752014160156,0.9376643300056458,0.3043609261512756,0.2141416221857071,293.1871337890625,297.1499938964844,293.1499938964844,0.2489591240882873,-4986.61474609375,304.15997314453125,0.9797658324241638,0.3466986715793609,0.3290659785270691,293.3134460449219,297.1499938964844,293.1499938964844,0.0051831929013133,-1876.841552734375,298.343505859375,0.5010358691215515,0.050000000745058,0.2312929481267929,291.6240539550781,291.1499938964844,266.45001220703125,265.0428466796875,279.1527099609375,293.8477783203125,291.6286315917969,1.0,0.2418033480644226,0.5400774478912354,0.5400774478912354,0.4599225521087646,1.0,-1.0796306133270264,0.5792055130004883,0.5004251003265381,0.3848365545272827,0.0,0.0,0.0,43.80411148071289,25.0,58.11978912353516,-13653.1435546875,152.12139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662780761719,309.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3095598816871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003141639463137,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392460,293.16632080078125,297.1499938964844,293.1499938964844,0.033948328346014,-1122.708984375,304.155517578125,0.6177415251731873,0.0809204429388046,0.0743708312511444,294.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.661865234375,0.5121743679046631,0.050000000745058,0.0486020855605602,293.3402099609375,297.1499938964844,293.1499938964844,0.2072334438562393,-3179.552490234375,304.1762390136719,0.9534507393836976,0.2985938489437103,0.2102740556001663,293.19805908203125,297.1499938964844,293.1499938964844,0.2455422729253769,-4930.68115234375,304.16241455078125,0.9946167469024658,0.3435343503952026,0.3264417946338653,293.3257141113281,297.1499938964844,293.1499938964844,0.0050742072053253,-1838.7347412109373,298.2763061523437,0.5121743679046631,0.050000000745058,0.2305473685264587,291.66705322265625,291.1499938964844,266.4866638183594,265.0747375488281,279.1527404785156,293.8391418457031,291.6727294921875,1.0,0.2347098290920257,0.5403732657432556,0.5403732657432556,0.4596267342567444,1.0,-1.0683917999267578,0.5737714767456055,0.4946203827857971,0.3820360004901886,0.0,0.0,0.0,39.67466354370117,28.0,63.35056686401367,-13573.927734375,141.5647735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47869873046875,309.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3081485331058502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000312731572194,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392520,293.16632080078125,297.1499938964844,293.1499938964844,0.033948328346014,-1122.708984375,304.155517578125,0.6177415251731873,0.0809204429388046,0.0743708312511444,294.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.661865234375,0.5121743679046631,0.050000000745058,0.0486020855605602,293.3402099609375,297.1499938964844,293.1499938964844,0.2072334438562393,-3179.552490234375,304.1762390136719,0.9534507393836976,0.2985938489437103,0.2102740556001663,293.19805908203125,297.1499938964844,293.1499938964844,0.2455422729253769,-4930.68115234375,304.16241455078125,0.9946167469024658,0.3435343503952026,0.3264417946338653,293.3257141113281,297.1499938964844,293.1499938964844,0.0050742072053253,-1838.7347412109373,298.2763061523437,0.5121743679046631,0.050000000745058,0.2305473685264587,291.66705322265625,291.1499938964844,266.4866638183594,265.0747375488281,279.1527404785156,293.8391418457031,291.6727294921875,1.0,0.2347098290920257,0.5403732657432556,0.5403732657432556,0.4596267342567444,1.0,-1.0683917999267578,0.5737714767456055,0.4946203827857971,0.3820360004901886,0.0,0.0,0.0,39.67466354370117,28.0,63.35056686401367,-13573.927734375,141.5647735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47869873046875,309.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3081485331058502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000312731572194,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392580,293.1708984375,297.1499938964844,293.1499938964844,0.0324291847646236,-1096.5386962890625,304.1561584472656,0.6211646199226379,0.0795732885599136,0.0729333460330963,294.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7122802734375,0.5191172957420349,0.050000000745058,0.0485190227627754,293.3392028808594,297.1499938964844,293.1499938964844,0.2020097225904464,-3114.91015625,304.1761474609375,0.9603376984596252,0.2939701080322265,0.2068477421998977,293.20428466796875,297.1499938964844,293.1499938964844,0.2401814609766006,-4842.263671875,304.1674194335937,0.9990000128746032,0.341042697429657,0.3217525780200958,293.33447265625,297.1499938964844,293.1499938964844,0.0049830274656414,-1805.7279052734373,298.2187194824219,0.5191172957420349,0.050000000745058,0.230153352022171,291.718017578125,291.1499938964844,266.5233459472656,265.1065368652344,279.1519775390625,293.81256103515625,291.7242736816406,1.0,0.2301967740058899,0.5405302047729492,0.5405302047729492,0.4594698250293731,1.0,-1.056401610374451,0.5676382780075073,0.4887633323669433,0.3786502480506897,0.0,0.0,0.0,37.4121322631836,31.0,71.15552520751953,-13491.2587890625,134.37290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978942871094,309.1334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3066052198410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003111653204541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392640,293.1708984375,297.1499938964844,293.1499938964844,0.0324291847646236,-1096.5386962890625,304.1561584472656,0.6211646199226379,0.0795732885599136,0.0729333460330963,294.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7122802734375,0.5191172957420349,0.050000000745058,0.0485190227627754,293.3392028808594,297.1499938964844,293.1499938964844,0.2020097225904464,-3114.91015625,304.1761474609375,0.9603376984596252,0.2939701080322265,0.2068477421998977,293.20428466796875,297.1499938964844,293.1499938964844,0.2401814609766006,-4842.263671875,304.1674194335937,0.9990000128746032,0.341042697429657,0.3217525780200958,293.33447265625,297.1499938964844,293.1499938964844,0.0049830274656414,-1805.7279052734373,298.2187194824219,0.5191172957420349,0.050000000745058,0.230153352022171,291.718017578125,291.1499938964844,266.5233459472656,265.1065368652344,279.1519775390625,293.81256103515625,291.7242736816406,1.0,0.2301967740058899,0.5405302047729492,0.5405302047729492,0.4594698250293731,1.0,-1.056401610374451,0.5676382780075073,0.4887633323669433,0.3786502480506897,0.0,0.0,0.0,37.4121322631836,31.0,71.15552520751953,-13491.2587890625,134.37290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978942871094,309.1334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3066052198410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003111653204541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392700,293.1723937988281,297.1499938964844,293.1499938964844,0.0318391919136047,-1085.833740234375,304.1561279296875,0.6215202212333679,0.0790161192417144,0.0723887160420417,294.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.74005126953125,0.5209290385246277,0.050000000745058,0.0484989434480667,293.3379211425781,297.1499938964844,293.1499938964844,0.199574276804924,-3084.63623046875,304.17584228515625,0.960955798625946,0.2918289005756378,0.2053139507770538,293.205078125,297.1499938964844,293.1499938964844,0.2368479967117309,-4787.71533203125,304.1702880859375,0.9990000128746032,0.3401973843574524,0.3188110291957855,293.3378601074219,297.1499938964844,293.1499938964844,0.0049405377358198,-1790.00390625,298.1929931640625,0.5209290385246277,0.050000000745058,0.2300581037998199,291.746337890625,291.1499938964844,266.5416564941406,265.1224060058594,279.15167236328125,293.7973937988281,291.753173828125,1.0,0.2286734133958816,0.5405922532081604,0.5405922532081604,0.4594077169895172,1.0,-1.0501890182495115,0.5644203424453735,0.4857687056064605,0.3768273293972015,0.0,0.0,0.0,36.82126235961914,31.0,76.46318054199219,-13449.048828125,131.7515411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104064941406,309.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3057718575000763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000310319563141,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392760,293.1736145019531,297.1499938964844,293.1499938964844,0.0309728980064392,-1077.0806884765625,304.1565856933594,0.6213733553886414,0.0784913599491119,0.0718904659152031,294.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7691955566406,0.5221421122550964,0.050000000745058,0.0484858378767967,293.3364562988281,297.1499938964844,293.1499938964844,0.1972026228904724,-3055.071044921875,304.1754455566406,0.9605934619903564,0.2897344529628753,0.2038308829069137,293.2053527832031,297.1499938964844,293.1499938964844,0.2343839555978775,-4747.37939453125,304.1710510253906,0.9990000128746032,0.3394440412521362,0.3168518841266632,293.3407592773437,297.1499938964844,293.1499938964844,0.0048994873650372,-1774.691162109375,298.1685791015625,0.5221421122550964,0.050000000745058,0.2299959361553192,291.77557373046875,291.1499938964844,266.5599975585937,265.13824462890625,279.1515808105469,293.7839660644531,291.78228759765625,1.0,0.2275877445936203,0.5406627655029297,0.5406627655029297,0.4593372344970703,1.0,-1.045368194580078,0.5619785785675049,0.4833895564079284,0.3753815293312073,0.0,0.0,0.0,36.42419052124024,34.0,78.43353271484375,-13417.23046875,129.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3049107491970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003094456624239,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392820,293.17559814453125,297.1499938964844,293.1499938964844,0.0300836320966482,-1057.5345458984375,304.15582275390625,0.6195658445358276,0.0774919241666793,0.0709717124700546,294.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8231811523437,0.5228860378265381,0.050000000745058,0.0484779514372348,293.3334655761719,297.1499938964844,293.1499938964844,0.1927006244659423,-2998.811767578125,304.1744689941406,0.9570514559745787,0.2856166064739227,0.2009442001581192,293.2073974609375,297.1499938964844,293.1499938964844,0.2319560050964355,-4708.310546875,304.1679382324219,0.9990000128746032,0.3376330733299255,0.3156635761260986,293.3454895019531,297.1499938964844,293.1499938964844,0.0048220478929579,-1745.929931640625,298.1191101074219,0.5228860378265381,0.050000000745058,0.2299585342407226,291.82861328125,291.1499938964844,266.5966796875,265.1698913574219,279.1519470214844,293.7677307128906,291.83416748046875,1.0,0.2265702188014984,0.5408698916435242,0.5408698916435242,0.4591301083564758,1.0,-1.0393182039260864,0.5591962337493896,0.4801219403743744,0.3735444545745849,0.0,0.0,0.0,36.13791275024414,37.0,71.81327056884766,-13377.6611328125,127.8372573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5412902832031,309.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.303195983171463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003077053697779,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392880,293.17559814453125,297.1499938964844,293.1499938964844,0.0300836320966482,-1057.5345458984375,304.15582275390625,0.6195658445358276,0.0774919241666793,0.0709717124700546,294.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8231811523437,0.5228860378265381,0.050000000745058,0.0484779514372348,293.3334655761719,297.1499938964844,293.1499938964844,0.1927006244659423,-2998.811767578125,304.1744689941406,0.9570514559745787,0.2856166064739227,0.2009442001581192,293.2073974609375,297.1499938964844,293.1499938964844,0.2319560050964355,-4708.310546875,304.1679382324219,0.9990000128746032,0.3376330733299255,0.3156635761260986,293.3454895019531,297.1499938964844,293.1499938964844,0.0048220478929579,-1745.929931640625,298.1191101074219,0.5228860378265381,0.050000000745058,0.2299585342407226,291.82861328125,291.1499938964844,266.5966796875,265.1698913574219,279.1519470214844,293.7677307128906,291.83416748046875,1.0,0.2265702188014984,0.5408698916435242,0.5408698916435242,0.4591301083564758,1.0,-1.0393182039260864,0.5591962337493896,0.4801219403743744,0.3735444545745849,0.0,0.0,0.0,36.13791275024414,37.0,71.81327056884766,-13377.6611328125,127.8372573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5412902832031,309.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.303195983171463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003077053697779,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
392940,293.1772766113281,297.1499938964844,293.1499938964844,0.0293356962502002,-1041.19140625,304.1551513671875,0.6157346963882446,0.0765005871653556,0.0700966343283653,294.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.864990234375,0.5215859413146973,0.050000000745058,0.0484918989241123,293.33062744140625,297.1499938964844,293.1499938964844,0.1885498911142349,-2946.857421875,304.1732177734375,0.9498807191848756,0.2815459668636322,0.1981146484613418,293.21356201171875,297.1499938964844,293.1499938964844,0.2323751300573349,-4716.35107421875,304.1612548828125,0.9990000128746032,0.3349389433860779,0.3173817694187164,293.34930419921875,297.1499938964844,293.1499938964844,0.0047509334981441,-1720.0438232421875,298.0646667480469,0.5215859413146973,0.050000000745058,0.2300246804952621,291.8688049316406,291.1499938964844,266.6333312988281,265.20147705078125,279.1527404785156,293.7677307128906,291.8725891113281,1.0,0.2268659621477127,0.5411841869354248,0.5411841869354248,0.4588158130645752,1.0,-1.0370428562164309,0.5587127804756165,0.4783300459384918,0.3728358745574951,0.0,0.0,0.0,36.448822021484375,40.0,55.04731750488281,-13359.7900390625,127.8257827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5415954589844,309.2201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3016209304332733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003061069000978,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393000,293.1772766113281,297.1499938964844,293.1499938964844,0.0293356962502002,-1041.19140625,304.1551513671875,0.6157346963882446,0.0765005871653556,0.0700966343283653,294.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.864990234375,0.5215859413146973,0.050000000745058,0.0484918989241123,293.33062744140625,297.1499938964844,293.1499938964844,0.1885498911142349,-2946.857421875,304.1732177734375,0.9498807191848756,0.2815459668636322,0.1981146484613418,293.21356201171875,297.1499938964844,293.1499938964844,0.2323751300573349,-4716.35107421875,304.1612548828125,0.9990000128746032,0.3349389433860779,0.3173817694187164,293.34930419921875,297.1499938964844,293.1499938964844,0.0047509334981441,-1720.0438232421875,298.0646667480469,0.5215859413146973,0.050000000745058,0.2300246804952621,291.8688049316406,291.1499938964844,266.6333312988281,265.20147705078125,279.1527404785156,293.7677307128906,291.8725891113281,1.0,0.2268659621477127,0.5411841869354248,0.5411841869354248,0.4588158130645752,1.0,-1.0370428562164309,0.5587127804756165,0.4783300459384918,0.3728358745574951,0.0,0.0,0.0,36.448822021484375,40.0,55.04731750488281,-13359.7900390625,127.8257827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5415954589844,309.2201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3016209304332733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003061069000978,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393060,293.17889404296875,297.1499938964844,293.1499938964844,0.0284700375050306,-1025.841064453125,304.1548767089844,0.6081274151802063,0.0754825845360755,0.0692375600337982,294.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8955383300781,0.5170230865478516,0.050000000745058,0.0485432334244251,293.3280029296875,297.1499938964844,293.1499938964844,0.1846671104431152,-2898.1240234375,304.1719665527344,0.9364492297172546,0.2775038778781891,0.1953352093696594,293.2201538085937,297.1499938964844,293.1499938964844,0.2299533039331436,-4676.6015625,304.16168212890625,0.9924907684326172,0.3319828510284424,0.3154713213443756,293.3526611328125,297.1499938964844,293.1499938964844,0.0046867905184626,-1697.0135498046875,298.0056457519531,0.5170230865478516,0.050000000745058,0.230268195271492,291.8988952636719,291.1499938964844,266.6700134277344,265.2330017089844,279.1533203125,293.7739562988281,291.9027099609375,1.0,0.2280420660972595,0.5415521264076233,0.5415521264076233,0.4584478437900543,1.0,-1.0307170152664185,0.5561412572860718,0.474575787782669,0.3710517287254333,0.0,0.0,0.0,37.65582275390625,43.0,46.07003402709961,-13305.6171875,128.39834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282592773437,309.2240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3002139031887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003046789497602,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393120,293.17889404296875,297.1499938964844,293.1499938964844,0.0284700375050306,-1025.841064453125,304.1548767089844,0.6081274151802063,0.0754825845360755,0.0692375600337982,294.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8955383300781,0.5170230865478516,0.050000000745058,0.0485432334244251,293.3280029296875,297.1499938964844,293.1499938964844,0.1846671104431152,-2898.1240234375,304.1719665527344,0.9364492297172546,0.2775038778781891,0.1953352093696594,293.2201538085937,297.1499938964844,293.1499938964844,0.2299533039331436,-4676.6015625,304.16168212890625,0.9924907684326172,0.3319828510284424,0.3154713213443756,293.3526611328125,297.1499938964844,293.1499938964844,0.0046867905184626,-1697.0135498046875,298.0056457519531,0.5170230865478516,0.050000000745058,0.230268195271492,291.8988952636719,291.1499938964844,266.6700134277344,265.2330017089844,279.1533203125,293.7739562988281,291.9027099609375,1.0,0.2280420660972595,0.5415521264076233,0.5415521264076233,0.4584478437900543,1.0,-1.0307170152664185,0.5561412572860718,0.474575787782669,0.3710517287254333,0.0,0.0,0.0,37.65582275390625,43.0,46.07003402709961,-13305.6171875,128.39834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282592773437,309.2240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3002139031887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003046789497602,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393180,293.18048095703125,297.1499938964844,293.1499938964844,0.0276218838989734,-1010.279052734375,304.1546630859375,0.5986685752868652,0.0744304358959198,0.0683660730719566,294.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9272766113281,0.511358916759491,0.050000000745058,0.0486128367483615,293.32574462890625,297.1499938964844,293.1499938964844,0.1808211356401443,-2849.536865234375,304.1710510253906,0.9204044342041016,0.2734505832195282,0.1925712972879409,293.2235412597656,297.1499938964844,293.1499938964844,0.2271449416875839,-4630.27978515625,304.1624450683594,0.9822810888290404,0.3295170366764068,0.3131329417228699,293.3557434082031,297.1499938964844,293.1499938964844,0.0046244394034147,-1674.4095458984375,297.947509765625,0.511358916759491,0.050000000745058,0.2305983752012252,291.9306335449219,291.1499938964844,266.7066650390625,265.264404296875,279.1534118652344,293.77801513671875,291.9342956542969,1.0,0.2298513054847717,0.5418989062309265,0.5418989062309265,0.4581010937690735,1.0,-1.024034023284912,0.5533528923988342,0.4706811010837555,0.3689464032649994,0.0,0.0,0.0,39.31809997558594,46.0,43.72891616821289,-13248.5244140625,129.66123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51446533203125,309.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2988662421703338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003033112443517,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393240,293.18048095703125,297.1499938964844,293.1499938964844,0.0276218838989734,-1010.279052734375,304.1546630859375,0.5986685752868652,0.0744304358959198,0.0683660730719566,294.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9272766113281,0.511358916759491,0.050000000745058,0.0486128367483615,293.32574462890625,297.1499938964844,293.1499938964844,0.1808211356401443,-2849.536865234375,304.1710510253906,0.9204044342041016,0.2734505832195282,0.1925712972879409,293.2235412597656,297.1499938964844,293.1499938964844,0.2271449416875839,-4630.27978515625,304.1624450683594,0.9822810888290404,0.3295170366764068,0.3131329417228699,293.3557434082031,297.1499938964844,293.1499938964844,0.0046244394034147,-1674.4095458984375,297.947509765625,0.511358916759491,0.050000000745058,0.2305983752012252,291.9306335449219,291.1499938964844,266.7066650390625,265.264404296875,279.1534118652344,293.77801513671875,291.9342956542969,1.0,0.2298513054847717,0.5418989062309265,0.5418989062309265,0.4581010937690735,1.0,-1.024034023284912,0.5533528923988342,0.4706811010837555,0.3689464032649994,0.0,0.0,0.0,39.31809997558594,46.0,43.72891616821289,-13248.5244140625,129.66123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51446533203125,309.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2988662421703338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003033112443517,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393300,293.1812744140625,297.1499938964844,293.1499938964844,0.0272019226104021,-1002.4923095703124,304.1545715332031,0.5934969186782837,0.0738904103636741,0.0679231658577919,294.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425048828125,0.5083600878715515,0.050000000745058,0.0486526601016521,293.3252258300781,297.1499938964844,293.1499938964844,0.1788934171199798,-2825.08203125,304.1707458496094,0.9120569229125975,0.2713300585746765,0.1911583989858627,293.2244567871094,297.1499938964844,293.1499938964844,0.2258584052324295,-4609.10791015625,304.1625366210937,0.9764599204063416,0.3284050524234772,0.3120832443237304,293.357177734375,297.1499938964844,293.1499938964844,0.0045939208939671,-1663.352783203125,297.9180603027344,0.5083600878715515,0.050000000745058,0.2307872772216797,291.9457397460937,291.1499938964844,266.7250061035156,265.28009033203125,279.15350341796875,293.781494140625,291.94927978515625,1.0,0.2309505343437194,0.5420792102813721,0.5420792102813721,0.4579208195209503,1.0,-1.0208210945129397,0.5520513653755188,0.4687697291374206,0.3678688704967499,0.0,0.0,0.0,40.276763916015625,46.0,42.49469757080078,-13220.82421875,130.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5074157714844,309.230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2982151508331299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000302650470985,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393360,293.1820373535156,297.1499938964844,293.1499938964844,0.0267825108021497,-994.6603393554688,304.1545104980469,0.5880957841873169,0.0733395367860794,0.0674737989902496,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.957275390625,0.5053170919418335,0.050000000745058,0.0486953817307949,293.3251037597656,297.1499938964844,293.1499938964844,0.1769158095121383,-2799.91748046875,304.1705627441406,0.9038683772087096,0.2691340744495392,0.1896853893995285,293.2249755859375,297.1499938964844,293.1499938964844,0.2246505469083786,-4589.240234375,304.1624450683594,0.9702324867248536,0.3273618519306183,0.3111131489276886,293.35858154296875,297.1499938964844,293.1499938964844,0.0045637036673724,-1652.40625,297.8883361816406,0.5053170919418335,0.050000000745058,0.2309899181127548,291.9604187011719,291.1499938964844,266.74334716796875,265.2957763671875,279.1535949707031,293.78631591796875,291.9638977050781,1.0,0.2321535050868988,0.5422651767730713,0.5422651767730713,0.4577348530292511,1.0,-1.017643690109253,0.5507886409759521,0.4668550789356231,0.3667601943016052,0.0,0.0,0.0,41.30842971801758,49.0,41.40158081054688,-13193.337890625,131.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50030517578125,309.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2975786030292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003020044532604,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393420,293.18365478515625,297.1499938964844,293.1499938964844,0.0259401183575391,-978.747802734375,304.1544189453125,0.5767779350280762,0.0721996054053306,0.0665497854351997,294.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9858703613281,0.49922975897789,0.050000000745058,0.0487883947789669,293.32525634765625,297.1499938964844,293.1499938964844,0.1729147732257843,-2748.804443359375,304.1703796386719,0.8880330920219421,0.2646687924861908,0.1866593956947326,293.2255249023437,297.1499938964844,293.1499938964844,0.2223669290542602,-4551.65087890625,304.162109375,0.956695795059204,0.3253502547740936,0.309293270111084,293.3612976074219,297.1499938964844,293.1499938964844,0.0045039751566946,-1630.7578125,297.8282165527344,0.49922975897789,0.050000000745058,0.2314311414957046,291.9888916015625,291.1499938964844,266.7799987792969,265.3270568847656,279.1536865234375,293.7982482910156,291.99224853515625,1.0,0.2348158657550811,0.542641818523407,0.542641818523407,0.4573582112789154,1.0,-1.0113593339920044,0.5483345985412598,0.4630247056484222,0.3644042313098907,0.0,0.0,0.0,43.56168365478516,52.0,39.68935775756836,-13138.88671875,133.87428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862670898437,309.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2963460385799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003007535706274,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393480,293.18365478515625,297.1499938964844,293.1499938964844,0.0259401183575391,-978.747802734375,304.1544189453125,0.5767779350280762,0.0721996054053306,0.0665497854351997,294.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9858703613281,0.49922975897789,0.050000000745058,0.0487883947789669,293.32525634765625,297.1499938964844,293.1499938964844,0.1729147732257843,-2748.804443359375,304.1703796386719,0.8880330920219421,0.2646687924861908,0.1866593956947326,293.2255249023437,297.1499938964844,293.1499938964844,0.2223669290542602,-4551.65087890625,304.162109375,0.956695795059204,0.3253502547740936,0.309293270111084,293.3612976074219,297.1499938964844,293.1499938964844,0.0045039751566946,-1630.7578125,297.8282165527344,0.49922975897789,0.050000000745058,0.2314311414957046,291.9888916015625,291.1499938964844,266.7799987792969,265.3270568847656,279.1536865234375,293.7982482910156,291.99224853515625,1.0,0.2348158657550811,0.542641818523407,0.542641818523407,0.4573582112789154,1.0,-1.0113593339920044,0.5483345985412598,0.4630247056484222,0.3644042313098907,0.0,0.0,0.0,43.56168365478516,52.0,39.68935775756836,-13138.88671875,133.87428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862670898437,309.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2963460385799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003007535706274,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393540,293.18536376953125,297.1499938964844,293.1499938964844,0.0250863581895828,-962.3451538085938,304.15435791015625,0.5650408267974854,0.0710020288825035,0.0655836835503578,294.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136413574219,0.4932547211647033,0.050000000745058,0.0488898456096649,293.3255615234375,297.1499938964844,293.1499938964844,0.1689304113388061,-2697.651611328125,304.17022705078125,0.8723406791687012,0.2601661384105682,0.1836046278476715,293.2259216308594,297.1499938964844,293.1499938964844,0.2201506942510604,-4515.0830078125,304.1617736816406,0.9420924782752992,0.3233533501625061,0.3075149953365326,293.364013671875,297.1499938964844,293.1499938964844,0.0044447476975619,-1609.2623291015625,297.7672119140625,0.4932547211647033,0.050000000745058,0.2319123893976211,292.0165405273437,291.1499938964844,266.8166809082031,265.3582458496094,279.1537475585937,293.8125305175781,292.0198974609375,1.0,0.2377378940582275,0.5430184602737427,0.5430184602737427,0.4569815099239349,1.0,-1.0050979852676392,0.5459246039390564,0.4591733515262604,0.3618262112140655,0.0,0.0,0.0,46.02531814575195,55.0,38.67194366455078,-13084.7919921875,136.53651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730224609375,309.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.295160174369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002995500399265,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393600,293.18536376953125,297.1499938964844,293.1499938964844,0.0250863581895828,-962.3451538085938,304.15435791015625,0.5650408267974854,0.0710020288825035,0.0655836835503578,294.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0136413574219,0.4932547211647033,0.050000000745058,0.0488898456096649,293.3255615234375,297.1499938964844,293.1499938964844,0.1689304113388061,-2697.651611328125,304.17022705078125,0.8723406791687012,0.2601661384105682,0.1836046278476715,293.2259216308594,297.1499938964844,293.1499938964844,0.2201506942510604,-4515.0830078125,304.1617736816406,0.9420924782752992,0.3233533501625061,0.3075149953365326,293.364013671875,297.1499938964844,293.1499938964844,0.0044447476975619,-1609.2623291015625,297.7672119140625,0.4932547211647033,0.050000000745058,0.2319123893976211,292.0165405273437,291.1499938964844,266.8166809082031,265.3582458496094,279.1537475585937,293.8125305175781,292.0198974609375,1.0,0.2377378940582275,0.5430184602737427,0.5430184602737427,0.4569815099239349,1.0,-1.0050979852676392,0.5459246039390564,0.4591733515262604,0.3618262112140655,0.0,0.0,0.0,46.02531814575195,55.0,38.67194366455078,-13084.7919921875,136.53651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4730224609375,309.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.295160174369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002995500399265,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393660,293.1871643066406,297.1499938964844,293.1499938964844,0.0242162905633449,-945.3050537109376,304.15435791015625,0.5531793236732483,0.0697414055466651,0.0645683258771896,294.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0411071777344,0.487398087978363,0.050000000745058,0.0489980541169643,293.32598876953125,297.1499938964844,293.1499938964844,0.1649661511182785,-2646.494384765625,304.17010498046875,0.8572359085083008,0.2556308805942535,0.180532306432724,293.22637939453125,297.1499938964844,293.1499938964844,0.2179501801729202,-4478.6669921875,304.1614990234375,0.9271090626716614,0.321338415145874,0.3057315647602081,293.36676025390625,297.1499938964844,293.1499938964844,0.0043855346739292,-1587.7225341796875,297.7054443359375,0.487398087978363,0.050000000745058,0.2324256747961044,292.04400634765625,291.1499938964844,266.85333251953125,265.389404296875,279.1537475585937,293.8287353515625,292.04736328125,1.0,0.2408384382724762,0.5433923006057739,0.5433923006057739,0.4566076993942261,1.0,-0.998796820640564,0.5435167551040649,0.455280065536499,0.3590110242366791,0.0,0.0,0.0,48.656211853027344,58.0,38.39049911499024,-13030.787109375,139.43385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4612731933594,309.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2940099239349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002983827143907,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
