time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393720,293.1871643066406,297.1499938964844,293.1499938964844,0.0242162905633449,-945.3050537109376,304.15435791015625,0.5531793236732483,0.0697414055466651,0.0645683258771896,294.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0411071777344,0.487398087978363,0.050000000745058,0.0489980541169643,293.32598876953125,297.1499938964844,293.1499938964844,0.1649661511182785,-2646.494384765625,304.17010498046875,0.8572359085083008,0.2556308805942535,0.180532306432724,293.22637939453125,297.1499938964844,293.1499938964844,0.2179501801729202,-4478.6669921875,304.1614990234375,0.9271090626716614,0.321338415145874,0.3057315647602081,293.36676025390625,297.1499938964844,293.1499938964844,0.0043855346739292,-1587.7225341796875,297.7054443359375,0.487398087978363,0.050000000745058,0.2324256747961044,292.04400634765625,291.1499938964844,266.85333251953125,265.389404296875,279.1537475585937,293.8287353515625,292.04736328125,1.0,0.2408384382724762,0.5433923006057739,0.5433923006057739,0.4566076993942261,1.0,-0.998796820640564,0.5435167551040649,0.455280065536499,0.3590110242366791,0.0,0.0,0.0,48.656211853027344,58.0,38.39049911499024,-13030.787109375,139.43385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4612731933594,309.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2940099239349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002983827143907,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393780,293.1890563964844,297.1499938964844,293.1499938964844,0.0233283061534166,-927.53173828125,304.1543884277344,0.5414599776268005,0.0684153959155082,0.0634996071457862,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0687866210937,0.4815452098846435,0.050000000745058,0.0491116158664226,293.3265686035156,297.1499938964844,293.1499938964844,0.161009281873703,-2595.15673828125,304.16998291015625,0.8429487347602844,0.2510565519332886,0.1774375885725021,293.2268981933594,297.1499938964844,293.1499938964844,0.2157421857118606,-4442.01123046875,304.1613464355469,0.912652552127838,0.3192954659461975,0.3039287328720093,293.36962890625,297.1499938964844,293.1499938964844,0.0043259863741695,-1565.990234375,297.6430358886719,0.4815452098846435,0.050000000745058,0.2329643666744232,292.0717163085937,291.1499938964844,266.8900146484375,265.4204406738281,279.1537170410156,293.8465881347656,292.0751647949219,1.0,0.2440536171197891,0.5437616109848022,0.5437616109848022,0.4562384188175201,1.0,-0.99241840839386,0.5410831570625305,0.4513352811336517,0.3559671342372894,0.0,0.0,0.0,51.41896438598633,46.0,38.79508209228516,-12976.7509765625,142.49118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45147705078125,309.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2928832769393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002972393122036,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393840,293.1890563964844,297.1499938964844,293.1499938964844,0.0233283061534166,-927.53173828125,304.1543884277344,0.5414599776268005,0.0684153959155082,0.0634996071457862,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0687866210937,0.4815452098846435,0.050000000745058,0.0491116158664226,293.3265686035156,297.1499938964844,293.1499938964844,0.161009281873703,-2595.15673828125,304.16998291015625,0.8429487347602844,0.2510565519332886,0.1774375885725021,293.2268981933594,297.1499938964844,293.1499938964844,0.2157421857118606,-4442.01123046875,304.1613464355469,0.912652552127838,0.3192954659461975,0.3039287328720093,293.36962890625,297.1499938964844,293.1499938964844,0.0043259863741695,-1565.990234375,297.6430358886719,0.4815452098846435,0.050000000745058,0.2329643666744232,292.0717163085937,291.1499938964844,266.8900146484375,265.4204406738281,279.1537170410156,293.8465881347656,292.0751647949219,1.0,0.2440536171197891,0.5437616109848022,0.5437616109848022,0.4562384188175201,1.0,-0.99241840839386,0.5410831570625305,0.4513352811336517,0.3559671342372894,0.0,0.0,0.0,51.41896438598633,46.0,38.79508209228516,-12976.7509765625,142.49118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45147705078125,309.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2928832769393921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002972393122036,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393900,293.19000244140625,297.1499938964844,293.1499938964844,0.0228428170084953,-917.6441650390624,304.15447998046875,0.538995087146759,0.0677349492907524,0.0628964304924011,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829467773437,0.4812872111797333,0.050000000745058,0.0491166971623897,293.3268737792969,297.1499938964844,293.1499938964844,0.1589872986078262,-2568.80078125,304.1700439453125,0.840148389339447,0.2487585097551345,0.1758422553539276,293.2272033691406,297.1499938964844,293.1499938964844,0.2145851701498031,-4422.73828125,304.1614074707031,0.9110594987869264,0.3182671070098877,0.3029665052890777,293.3710632324219,297.1499938964844,293.1499938964844,0.0042911926284432,-1553.339111328125,297.6117553710937,0.4812872111797333,0.050000000745058,0.2329884618520736,292.0859375,291.1499938964844,266.9083251953125,265.4359436035156,279.1537170410156,293.85595703125,292.08953857421875,1.0,0.2434108555316925,0.5439474582672119,0.5439474582672119,0.4560525119304657,1.0,-0.9886600971221924,0.5395575165748596,0.4491025805473327,0.3542539775371551,0.0,0.0,0.0,51.48445129394531,46.0,39.881473541259766,-12945.5732421875,141.64308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476928710937,309.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2923221290111542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002966698084492,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
393960,293.1908874511719,297.1499938964844,293.1499938964844,0.0223342645913362,-907.1327514648438,304.1545715332031,0.538826048374176,0.0670554712414741,0.0622551403939724,294.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0979919433594,0.4829103946685791,0.050000000745058,0.0490849688649177,293.32672119140625,297.1499938964844,293.1499938964844,0.1569439023733139,-2542.07666015625,304.17010498046875,0.8402291536331177,0.2465481460094452,0.1742348819971084,293.2274169921875,297.1499938964844,293.1499938964844,0.2133774161338806,-4402.5634765625,304.1615295410156,0.9131740927696228,0.3172419965267181,0.3019679188728332,293.3724975585937,297.1499938964844,293.1499938964844,0.0042528412304818,-1539.3653564453125,297.5809631347656,0.4829103946685791,0.050000000745058,0.2328379601240158,292.1012268066406,291.1499938964844,266.9266662597656,265.451416015625,279.153564453125,293.8641052246094,292.105224609375,1.0,0.2416412830352783,0.5441176891326904,0.5441176891326904,0.4558822810649872,1.0,-0.9845439195632936,0.5378097295761108,0.4467341601848602,0.3523942530155182,0.0,0.0,0.0,50.61363983154297,34.0,42.327728271484375,-12912.162109375,139.14007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4455261230469,309.2685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.291750818490982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000296089972835,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394020,293.19244384765625,297.1499938964844,293.1499938964844,0.0212858635932207,-884.91064453125,304.1548156738281,0.543923020362854,0.06570415943861,0.0609035976231098,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318359375,0.4903258383274078,0.050000000745058,0.0489432290196418,293.322998046875,297.1499938964844,293.1499938964844,0.1532311588525772,-2493.3505859375,304.1695861816406,0.8478096723556519,0.242821529507637,0.1713940203189849,293.227783203125,297.1499938964844,293.1499938964844,0.2108434736728668,-4360.08203125,304.1618957519531,0.9265927672386168,0.3152055144309997,0.2999040186405182,293.37530517578125,297.1499938964844,293.1499938964844,0.0041685891337692,-1508.5230712890625,297.5212097167969,0.4903258383274078,0.050000000745058,0.2321656048297882,292.1355285644531,291.1499938964844,266.9633483886719,265.4823303222656,279.1528015136719,293.8677978515625,292.1401062011719,1.0,0.2352638244628906,0.5443572402000427,0.5443572402000427,0.4556427597999573,1.0,-0.9760575294494628,0.5339775681495667,0.4420799612998962,0.3483289182186126,0.0,0.0,0.0,46.88677215576172,25.0,48.08385848999024,-12845.1083984375,130.82887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462890625,309.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2905614376068115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002948829205706,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394080,293.19244384765625,297.1499938964844,293.1499938964844,0.0212858635932207,-884.91064453125,304.1548156738281,0.543923020362854,0.06570415943861,0.0609035976231098,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318359375,0.4903258383274078,0.050000000745058,0.0489432290196418,293.322998046875,297.1499938964844,293.1499938964844,0.1532311588525772,-2493.3505859375,304.1695861816406,0.8478096723556519,0.242821529507637,0.1713940203189849,293.227783203125,297.1499938964844,293.1499938964844,0.2108434736728668,-4360.08203125,304.1618957519531,0.9265927672386168,0.3152055144309997,0.2999040186405182,293.37530517578125,297.1499938964844,293.1499938964844,0.0041685891337692,-1508.5230712890625,297.5212097167969,0.4903258383274078,0.050000000745058,0.2321656048297882,292.1355285644531,291.1499938964844,266.9633483886719,265.4823303222656,279.1528015136719,293.8677978515625,292.1401062011719,1.0,0.2352638244628906,0.5443572402000427,0.5443572402000427,0.4556427597999573,1.0,-0.9760575294494628,0.5339775681495667,0.4420799612998962,0.3483289182186126,0.0,0.0,0.0,46.88677215576172,25.0,48.08385848999024,-12845.1083984375,130.82887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462890625,309.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2905614376068115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002948829205706,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394140,293.1937561035156,297.1499938964844,293.1499938964844,0.0202412959188222,-861.950927734375,304.1549377441406,0.5540242791175842,0.0643597170710563,0.0595131255686283,294.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1696472167969,0.5015459060668945,0.050000000745058,0.0487521439790725,293.3183898925781,297.1499938964844,293.1499938964844,0.1497943252325058,-2447.972412109375,304.1687927246094,0.8623756766319275,0.2393751740455627,0.1688250005245208,293.22802734375,297.1499938964844,293.1499938964844,0.2082190662622451,-4315.919921875,304.1623229980469,0.948297381401062,0.3131866753101349,0.2978081703186035,293.3779602050781,297.1499938964844,293.1499938964844,0.0040799849666655,-1475.8609619140625,297.4635925292969,0.5015459060668945,0.050000000745058,0.2312591820955276,292.1737670898437,291.1499938964844,267.0,265.5131225585937,279.1523132324219,293.86785888671875,292.1788330078125,1.0,0.2269831895828247,0.544560968875885,0.544560968875885,0.4554390013217926,1.0,-0.9674720168113708,0.530021071434021,0.4374509751796722,0.3440907001495361,0.0,0.0,0.0,41.909461975097656,25.0,53.5552864074707,-12778.810546875,120.56819152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526672363281,309.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2893011271953583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002936038654297,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394200,293.1937561035156,297.1499938964844,293.1499938964844,0.0202412959188222,-861.950927734375,304.1549377441406,0.5540242791175842,0.0643597170710563,0.0595131255686283,294.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1696472167969,0.5015459060668945,0.050000000745058,0.0487521439790725,293.3183898925781,297.1499938964844,293.1499938964844,0.1497943252325058,-2447.972412109375,304.1687927246094,0.8623756766319275,0.2393751740455627,0.1688250005245208,293.22802734375,297.1499938964844,293.1499938964844,0.2082190662622451,-4315.919921875,304.1623229980469,0.948297381401062,0.3131866753101349,0.2978081703186035,293.3779602050781,297.1499938964844,293.1499938964844,0.0040799849666655,-1475.8609619140625,297.4635925292969,0.5015459060668945,0.050000000745058,0.2312591820955276,292.1737670898437,291.1499938964844,267.0,265.5131225585937,279.1523132324219,293.86785888671875,292.1788330078125,1.0,0.2269831895828247,0.544560968875885,0.544560968875885,0.4554390013217926,1.0,-0.9674720168113708,0.530021071434021,0.4374509751796722,0.3440907001495361,0.0,0.0,0.0,41.909461975097656,25.0,53.5552864074707,-12778.810546875,120.56819152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526672363281,309.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2893011271953583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002936038654297,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394260,293.19500732421875,297.1499938964844,293.1499938964844,0.0192566961050033,-839.4505615234375,304.1549377441406,0.5619117021560669,0.0629981458187103,0.0581602938473224,294.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.21063232421875,0.5116810202598572,0.050000000745058,0.0486091971397399,293.3141784667969,297.1499938964844,293.1499938964844,0.1464502811431884,-2403.5390625,304.1680908203125,0.87467360496521,0.2359615117311477,0.1663429886102676,293.2282409667969,297.1499938964844,293.1499938964844,0.2055963277816772,-4271.65234375,304.1625671386719,0.9653596878051758,0.3111682832241058,0.2957665026187897,293.38055419921875,297.1499938964844,293.1499938964844,0.0039954925887286,-1444.4046630859375,297.407470703125,0.5116810202598572,0.050000000745058,0.2305810898542404,292.2149658203125,291.1499938964844,267.0366516113281,265.5438842773437,279.1521301269531,293.8692321777344,292.2203063964844,1.0,0.220622569322586,0.5447633266448975,0.5447633266448975,0.4552366733551025,1.0,-0.9594326615333556,0.5263664722442627,0.433066189289093,0.3399385809898376,0.0,0.0,0.0,38.1574592590332,25.0,57.3286247253418,-12717.6142578125,112.5973663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624328613281,309.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2879737019538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002922567073255,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394320,293.19500732421875,297.1499938964844,293.1499938964844,0.0192566961050033,-839.4505615234375,304.1549377441406,0.5619117021560669,0.0629981458187103,0.0581602938473224,294.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.21063232421875,0.5116810202598572,0.050000000745058,0.0486091971397399,293.3141784667969,297.1499938964844,293.1499938964844,0.1464502811431884,-2403.5390625,304.1680908203125,0.87467360496521,0.2359615117311477,0.1663429886102676,293.2282409667969,297.1499938964844,293.1499938964844,0.2055963277816772,-4271.65234375,304.1625671386719,0.9653596878051758,0.3111682832241058,0.2957665026187897,293.38055419921875,297.1499938964844,293.1499938964844,0.0039954925887286,-1444.4046630859375,297.407470703125,0.5116810202598572,0.050000000745058,0.2305810898542404,292.2149658203125,291.1499938964844,267.0366516113281,265.5438842773437,279.1521301269531,293.8692321777344,292.2203063964844,1.0,0.220622569322586,0.5447633266448975,0.5447633266448975,0.4552366733551025,1.0,-0.9594326615333556,0.5263664722442627,0.433066189289093,0.3399385809898376,0.0,0.0,0.0,38.1574592590332,25.0,57.3286247253418,-12717.6142578125,112.5973663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624328613281,309.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2879737019538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002922567073255,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394380,293.1962890625,297.1499938964844,293.1499938964844,0.0183155480772256,-817.098876953125,304.15484619140625,0.5670551657676697,0.0615988261997699,0.056813545525074,294.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2528381347656,0.5203292369842529,0.050000000745058,0.0485062897205352,293.3106994628906,297.1499938964844,293.1499938964844,0.1431406438350677,-2359.305419921875,304.1675720214844,0.8838161826133728,0.2325110882520675,0.163869097828865,293.228515625,297.1499938964844,293.1499938964844,0.2029908299446106,-4227.5595703125,304.1627197265625,0.9774418473243712,0.3091325759887695,0.2937509715557098,293.3831481933594,297.1499938964844,293.1499938964844,0.003914438188076,-1414.043701171875,297.3516845703125,0.5203292369842529,0.050000000745058,0.2300929427146911,292.2572631835937,291.1499938964844,267.0733337402344,265.5745544433594,279.1521301269531,293.8727111816406,292.26275634765625,1.0,0.2155724614858627,0.5449763536453247,0.5449763536453247,0.4550236463546753,1.0,-0.9517180919647216,0.5229060649871826,0.4288119971752167,0.3358945250511169,0.0,0.0,0.0,35.424224853515625,25.0,59.170108795166016,-12658.7744140625,106.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47271728515625,309.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2866001427173614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002908626920543,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394440,293.1962890625,297.1499938964844,293.1499938964844,0.0183155480772256,-817.098876953125,304.15484619140625,0.5670551657676697,0.0615988261997699,0.056813545525074,294.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2528381347656,0.5203292369842529,0.050000000745058,0.0485062897205352,293.3106994628906,297.1499938964844,293.1499938964844,0.1431406438350677,-2359.305419921875,304.1675720214844,0.8838161826133728,0.2325110882520675,0.163869097828865,293.228515625,297.1499938964844,293.1499938964844,0.2029908299446106,-4227.5595703125,304.1627197265625,0.9774418473243712,0.3091325759887695,0.2937509715557098,293.3831481933594,297.1499938964844,293.1499938964844,0.003914438188076,-1414.043701171875,297.3516845703125,0.5203292369842529,0.050000000745058,0.2300929427146911,292.2572631835937,291.1499938964844,267.0733337402344,265.5745544433594,279.1521301269531,293.8727111816406,292.26275634765625,1.0,0.2155724614858627,0.5449763536453247,0.5449763536453247,0.4550236463546753,1.0,-0.9517180919647216,0.5229060649871826,0.4288119971752167,0.3358945250511169,0.0,0.0,0.0,35.424224853515625,25.0,59.170108795166016,-12658.7744140625,106.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47271728515625,309.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2866001427173614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002908626920543,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394500,293.1969299316406,297.1499938964844,293.1499938964844,0.0178588144481182,-805.9291381835938,304.1548156738281,0.5687665939331055,0.0608861222863197,0.0561380945146083,294.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2742004394531,0.5241477489471436,0.050000000745058,0.0484654158353805,293.3091735839844,297.1499938964844,293.1499938964844,0.1414959877729416,-2337.232666015625,304.1673889160156,0.8873713612556458,0.2307730764150619,0.1626308709383011,293.2286682128906,297.1499938964844,293.1499938964844,0.2016933709383011,-4205.55810546875,304.16278076171875,0.9820868968963624,0.3081075847148895,0.2927471101284027,293.38446044921875,297.1499938964844,293.1499938964844,0.0038748076185584,-1399.1502685546875,297.32379150390625,0.5241477489471436,0.050000000745058,0.229899063706398,292.27862548828125,291.1499938964844,267.0916748046875,265.58984375,279.15216064453125,293.8748779296875,292.2841796875,1.0,0.2134357243776321,0.5450860261917114,0.5450860261917114,0.4549139440059662,1.0,-0.94793438911438,0.5212178230285645,0.4267165660858154,0.333913654088974,0.0,0.0,0.0,34.3270378112793,25.0,59.66317367553711,-12629.7177734375,103.88903045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,309.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2859005630016327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002901527332141,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394560,293.19757080078125,297.1499938964844,293.1499938964844,0.0174111612141132,-794.7631225585938,304.1547546386719,0.5699564218521118,0.060165885835886,0.0554607547819614,294.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2956237792969,0.5276304483413696,0.050000000745058,0.0484302230179309,293.30780029296875,297.1499938964844,293.1499938964844,0.1398582458496093,-2315.193359375,304.1672058105469,0.8902971148490906,0.2290268838405609,0.1613909155130386,293.22882080078125,297.1499938964844,293.1499938964844,0.2004002034664154,-4183.60107421875,304.1628112792969,0.9859702587127686,0.307078093290329,0.2917445003986358,293.3857727050781,297.1499938964844,293.1499938964844,0.0038356473669409,-1384.410400390625,297.2958679199219,0.5276304483413696,0.050000000745058,0.2297321259975433,292.3000793457031,291.1499938964844,267.1099853515625,265.6051330566406,279.1521911621094,293.87713623046875,292.3056335449219,1.0,0.2115131318569183,0.5451974272727966,0.5451974272727966,0.4548025727272033,1.0,-0.9441871047019958,0.5195483565330505,0.4246387183666229,0.3319633901119232,0.0,0.0,0.0,33.37479019165039,25.0,59.94004440307617,-12600.75390625,101.56820678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48223876953125,309.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2851944863796234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002894361387006,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394620,293.1988220214844,297.1499938964844,293.1499938964844,0.0165437404066324,-772.4696044921875,304.15460205078125,0.5709453225135803,0.0587070621550083,0.0541013069450855,294.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3385009765625,0.5336405634880066,0.050000000745058,0.048373632133007,293.305419921875,297.1499938964844,293.1499938964844,0.1366045475006103,-2271.236328125,304.1669006347656,0.8944472074508667,0.225511685013771,0.1589047610759735,293.22918701171875,297.1499938964844,293.1499938964844,0.1978294849395752,-4139.86572265625,304.1628112792969,0.9918914437294006,0.3050071001052856,0.2897411584854126,293.3883972167969,297.1499938964844,293.1499938964844,0.0037584947422146,-1355.321044921875,297.23974609375,0.5336405634880066,0.050000000745058,0.2294636815786361,292.34295654296875,291.1499938964844,267.14666748046875,265.6356201171875,279.1522521972656,293.8816223144531,292.3485412597656,1.0,0.2081990838050842,0.5454243421554565,0.5454243421554565,0.4545756876468658,1.0,-0.9367765784263612,0.516246497631073,0.4205301105976105,0.3281662464141845,0.0,0.0,0.0,31.82252693176269,25.0,60.01514434814453,-12542.83203125,97.5549774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,309.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2837681770324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000287988630589,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394680,293.1988220214844,297.1499938964844,293.1499938964844,0.0165437404066324,-772.4696044921875,304.15460205078125,0.5709453225135803,0.0587070621550083,0.0541013069450855,294.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3385009765625,0.5336405634880066,0.050000000745058,0.048373632133007,293.305419921875,297.1499938964844,293.1499938964844,0.1366045475006103,-2271.236328125,304.1669006347656,0.8944472074508667,0.225511685013771,0.1589047610759735,293.22918701171875,297.1499938964844,293.1499938964844,0.1978294849395752,-4139.86572265625,304.1628112792969,0.9918914437294006,0.3050071001052856,0.2897411584854126,293.3883972167969,297.1499938964844,293.1499938964844,0.0037584947422146,-1355.321044921875,297.23974609375,0.5336405634880066,0.050000000745058,0.2294636815786361,292.34295654296875,291.1499938964844,267.14666748046875,265.6356201171875,279.1522521972656,293.8816223144531,292.3485412597656,1.0,0.2081990838050842,0.5454243421554565,0.5454243421554565,0.4545756876468658,1.0,-0.9367765784263612,0.516246497631073,0.4205301105976105,0.3281662464141845,0.0,0.0,0.0,31.82252693176269,25.0,60.01514434814453,-12542.83203125,97.5549774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,309.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2837681770324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000287988630589,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394740,293.1999816894531,297.1499938964844,293.1499938964844,0.0157156381756067,-750.3084716796875,304.1544494628906,0.5703177452087402,0.0572361461818218,0.052740179002285,294.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.38116455078125,0.5384631752967834,0.050000000745058,0.048331543803215,293.303466796875,297.1499938964844,293.1499938964844,0.1333824694156646,-2227.481689453125,304.1666259765625,0.8965882658958435,0.2219724506139755,0.1564105153083801,293.22955322265625,297.1499938964844,293.1499938964844,0.1952839493751526,-4096.4453125,304.16278076171875,0.995887577533722,0.3029254376888275,0.2877401709556579,293.3910217285156,297.1499938964844,293.1499938964844,0.0036826108116656,-1326.668701171875,297.1833190917969,0.5384631752967834,0.050000000745058,0.229264035820961,292.38555908203125,291.1499938964844,267.1833190917969,265.6660461425781,279.1522216796875,293.8846435546875,292.3911437988281,1.0,0.2054594308137893,0.545647144317627,0.545647144317627,0.4543528854846954,1.0,-0.929457187652588,0.5129605531692505,0.416496604681015,0.3245151340961456,0.0,0.0,0.0,30.64188766479492,25.0,59.63793563842773,-12484.7255859375,94.20415496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966735839844,309.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2823300361633301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002865291025955,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394800,293.1999816894531,297.1499938964844,293.1499938964844,0.0157156381756067,-750.3084716796875,304.1544494628906,0.5703177452087402,0.0572361461818218,0.052740179002285,294.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.38116455078125,0.5384631752967834,0.050000000745058,0.048331543803215,293.303466796875,297.1499938964844,293.1499938964844,0.1333824694156646,-2227.481689453125,304.1666259765625,0.8965882658958435,0.2219724506139755,0.1564105153083801,293.22955322265625,297.1499938964844,293.1499938964844,0.1952839493751526,-4096.4453125,304.16278076171875,0.995887577533722,0.3029254376888275,0.2877401709556579,293.3910217285156,297.1499938964844,293.1499938964844,0.0036826108116656,-1326.668701171875,297.1833190917969,0.5384631752967834,0.050000000745058,0.229264035820961,292.38555908203125,291.1499938964844,267.1833190917969,265.6660461425781,279.1522216796875,293.8846435546875,292.3911437988281,1.0,0.2054594308137893,0.545647144317627,0.545647144317627,0.4543528854846954,1.0,-0.929457187652588,0.5129605531692505,0.416496604681015,0.3245151340961456,0.0,0.0,0.0,30.64188766479492,25.0,59.63793563842773,-12484.7255859375,94.20415496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966735839844,309.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2823300361633301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002865291025955,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394860,293.20068359375,297.1499938964844,293.1499938964844,0.0149480896070599,-728.9110107421875,304.1542358398437,0.5685504078865051,0.0558250546455383,0.0514208301901817,294.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.42333984375,0.5422770977020264,0.050000000745058,0.048300102353096,293.3016967773437,297.1499938964844,293.1499938964844,0.130208671092987,-2184.1669921875,304.1663818359375,0.8971091508865356,0.2184412628412246,0.1539217978715896,293.2297668457031,297.1499938964844,293.1499938964844,0.19275663793087,-4053.249267578125,304.1627502441406,0.9984793663024902,0.3008654117584228,0.2857300043106079,293.3934631347656,297.1499938964844,293.1499938964844,0.0036080856807529,-1298.5054931640625,297.1268005371094,0.5422770977020264,0.050000000745058,0.2291148900985717,292.4276428222656,291.1499938964844,267.2200012207031,265.6964111328125,279.1518249511719,293.8789367675781,292.4331970214844,1.0,0.2031594216823578,0.5458112359046936,0.5458112359046936,0.4541887640953064,1.0,-0.9222515821456908,0.5095971822738647,0.4126544296741485,0.3209455013275146,0.0,0.0,0.0,29.735754013061523,25.0,58.83175659179688,-12426.705078125,91.3531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501220703125,309.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2808883190155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002850659366231,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394920,293.20068359375,297.1499938964844,293.1499938964844,0.0149480896070599,-728.9110107421875,304.1542358398437,0.5685504078865051,0.0558250546455383,0.0514208301901817,294.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.42333984375,0.5422770977020264,0.050000000745058,0.048300102353096,293.3016967773437,297.1499938964844,293.1499938964844,0.130208671092987,-2184.1669921875,304.1663818359375,0.8971091508865356,0.2184412628412246,0.1539217978715896,293.2297668457031,297.1499938964844,293.1499938964844,0.19275663793087,-4053.249267578125,304.1627502441406,0.9984793663024902,0.3008654117584228,0.2857300043106079,293.3934631347656,297.1499938964844,293.1499938964844,0.0036080856807529,-1298.5054931640625,297.1268005371094,0.5422770977020264,0.050000000745058,0.2291148900985717,292.4276428222656,291.1499938964844,267.2200012207031,265.6964111328125,279.1518249511719,293.8789367675781,292.4331970214844,1.0,0.2031594216823578,0.5458112359046936,0.5458112359046936,0.4541887640953064,1.0,-0.9222515821456908,0.5095971822738647,0.4126544296741485,0.3209455013275146,0.0,0.0,0.0,29.735754013061523,25.0,58.83175659179688,-12426.705078125,91.3531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501220703125,309.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2808883190155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002850659366231,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
394980,293.20074462890625,297.1499938964844,293.1499938964844,0.0142679130658507,-709.1649780273438,304.1539611816406,0.5660560727119446,0.0545258894562721,0.0502071715891361,294.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4649963378906,0.5451366305351257,0.050000000745058,0.0482774972915649,293.29986572265625,297.1499938964844,293.1499938964844,0.1271164268255233,-2141.754150390625,304.16607666015625,0.8962215781211853,0.2149731069803238,0.1514735966920852,293.2294006347656,297.1499938964844,293.1499938964844,0.1899476796388626,-4004.989501953125,304.1631774902344,0.9990000128746032,0.2989194989204407,0.283317357301712,293.3954772949219,297.1499938964844,293.1499938964844,0.003535171970725,-1270.921142578125,297.07080078125,0.5451366305351257,0.050000000745058,0.2290076613426208,292.46923828125,291.1499938964844,267.25665283203125,265.7266540527344,279.15142822265625,293.8656311035156,292.4748229980469,1.0,0.2011936902999878,0.5459343194961548,0.5459343194961548,0.4540656805038452,1.0,-0.9148128032684326,0.5059857368469238,0.4088270962238312,0.3174319863319397,0.0,0.0,0.0,29.0554256439209,25.0,58.41712951660156,-12365.890625,88.84599304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,309.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2794458270072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002836020139511,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395040,293.20074462890625,297.1499938964844,293.1499938964844,0.0142679130658507,-709.1649780273438,304.1539611816406,0.5660560727119446,0.0545258894562721,0.0502071715891361,294.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4649963378906,0.5451366305351257,0.050000000745058,0.0482774972915649,293.29986572265625,297.1499938964844,293.1499938964844,0.1271164268255233,-2141.754150390625,304.16607666015625,0.8962215781211853,0.2149731069803238,0.1514735966920852,293.2294006347656,297.1499938964844,293.1499938964844,0.1899476796388626,-4004.989501953125,304.1631774902344,0.9990000128746032,0.2989194989204407,0.283317357301712,293.3954772949219,297.1499938964844,293.1499938964844,0.003535171970725,-1270.921142578125,297.07080078125,0.5451366305351257,0.050000000745058,0.2290076613426208,292.46923828125,291.1499938964844,267.25665283203125,265.7266540527344,279.15142822265625,293.8656311035156,292.4748229980469,1.0,0.2011936902999878,0.5459343194961548,0.5459343194961548,0.4540656805038452,1.0,-0.9148128032684326,0.5059857368469238,0.4088270962238312,0.3174319863319397,0.0,0.0,0.0,29.0554256439209,25.0,58.41712951660156,-12365.890625,88.84599304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,309.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2794458270072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002836020139511,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395100,293.2006225585937,297.1499938964844,293.1499938964844,0.0139547605067491,-699.8037719726562,304.15380859375,0.5646300911903381,0.0539068542420864,0.0496337562799453,294.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48583984375,0.546306312084198,0.050000000745058,0.0482684783637523,293.29888916015625,297.1499938964844,293.1499938964844,0.1256047040224075,-2120.93798828125,304.1658935546875,0.8954164385795593,0.2132682204246521,0.150271937251091,293.2289123535156,297.1499938964844,293.1499938964844,0.188502162694931,-3980.138671875,304.1634216308594,0.9990000128746032,0.2980097532272339,0.2820586562156677,293.3963623046875,297.1499938964844,293.1499938964844,0.0034991223365068,-1257.266357421875,297.043212890625,0.546306312084198,0.050000000745058,0.2289648801088333,292.4901123046875,291.1499938964844,267.2749938964844,265.74176025390625,279.1513366699219,293.8576354980469,292.4957580566406,1.0,0.2003088742494583,0.5459914803504944,0.5459914803504944,0.4540085196495056,1.0,-0.911107301712036,0.5041640996932983,0.4069432020187378,0.3157468438148498,0.0,0.0,0.0,28.77486801147461,25.0,58.41661071777344,-12335.361328125,87.70097351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5056457519531,309.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2787225544452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002828679862432,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395160,293.200439453125,297.1499938964844,293.1499938964844,0.0136561142280697,-690.7117919921875,304.1536560058594,0.5631133913993835,0.0533035174012184,0.0490771308541297,294.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5067138671875,0.5473471879959106,0.050000000745058,0.0482605583965778,293.2978820800781,297.1499938964844,293.1499938964844,0.1241146400570869,-2100.36767578125,304.16571044921875,0.8944328427314758,0.2115774154663086,0.1490826308727264,293.2283020019531,297.1499938964844,293.1499938964844,0.1871018707752227,-3956.0380859375,304.1635131835937,0.9990000128746032,0.2971300184726715,0.2808494567871094,293.3971252441406,297.1499938964844,293.1499938964844,0.0034634254407137,-1243.7386474609375,297.01580810546875,0.5473471879959106,0.050000000745058,0.2289272993803024,292.5109558105469,291.1499938964844,267.2933349609375,265.7568359375,279.1512756347656,293.8494567871094,292.5165710449219,1.0,0.1994843184947967,0.5460512042045593,0.5460512042045593,0.4539487957954407,1.0,-0.907505452632904,0.5023945569992065,0.4051108956336975,0.3141460120677948,0.0,0.0,0.0,28.524303436279297,25.0,58.23574066162109,-12305.5029296875,86.6294937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067138671875,309.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2779993116855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002821339585352,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395220,293.1999206542969,297.1499938964844,293.1499938964844,0.0130938282236456,-673.1488037109375,304.15338134765625,0.5598623156547546,0.0521299988031387,0.0479992516338825,294.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5478515625,0.5491494536399841,0.050000000745058,0.0482470691204071,293.29595947265625,297.1499938964844,293.1499938964844,0.121191032230854,-2059.859375,304.16534423828125,0.8920608162879944,0.2082233875989914,0.1467275917530059,293.2270202636719,297.1499938964844,293.1499938964844,0.1844911277294159,-3911.04541015625,304.1633605957031,0.9990000128746032,0.2954050302505493,0.2786387801170349,293.3984375,297.1499938964844,293.1499938964844,0.003392735030502,-1216.966552734375,296.9612731933594,0.5491494536399841,0.050000000745058,0.2288633286952972,292.5519714355469,291.1499938964844,267.3299865722656,265.7869567871094,279.1513671875,293.8338317871094,292.5574645996094,1.0,0.1979811191558838,0.5461888909339905,0.5461888909339905,0.4538110792636871,1.0,-0.9006389379501343,0.4990445077419281,0.4015944302082062,0.3112343847751617,0.0,0.0,0.0,28.0897216796875,25.0,57.13206100463867,-12247.8984375,84.67237854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076599121094,309.5456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2765606343746185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002806739066727,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395280,293.1999206542969,297.1499938964844,293.1499938964844,0.0130938282236456,-673.1488037109375,304.15338134765625,0.5598623156547546,0.0521299988031387,0.0479992516338825,294.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5478515625,0.5491494536399841,0.050000000745058,0.0482470691204071,293.29595947265625,297.1499938964844,293.1499938964844,0.121191032230854,-2059.859375,304.16534423828125,0.8920608162879944,0.2082233875989914,0.1467275917530059,293.2270202636719,297.1499938964844,293.1499938964844,0.1844911277294159,-3911.04541015625,304.1633605957031,0.9990000128746032,0.2954050302505493,0.2786387801170349,293.3984375,297.1499938964844,293.1499938964844,0.003392735030502,-1216.966552734375,296.9612731933594,0.5491494536399841,0.050000000745058,0.2288633286952972,292.5519714355469,291.1499938964844,267.3299865722656,265.7869567871094,279.1513671875,293.8338317871094,292.5574645996094,1.0,0.1979811191558838,0.5461888909339905,0.5461888909339905,0.4538110792636871,1.0,-0.9006389379501343,0.4990445077419281,0.4015944302082062,0.3112343847751617,0.0,0.0,0.0,28.0897216796875,25.0,57.13206100463867,-12247.8984375,84.67237854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076599121094,309.5456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2765606343746185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002806739066727,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395340,293.1993103027344,297.1499938964844,293.1499938964844,0.0125718312337994,-656.3068237304688,304.15313720703125,0.5563545823097229,0.0509922243654727,0.0469587445259094,294.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5875549316406,0.5506404042243958,0.050000000745058,0.0482361242175102,293.2940979003906,297.1499938964844,293.1499938964844,0.1183430776000022,-2020.2139892578125,304.1649780273437,0.8892329335212708,0.2049018293619156,0.1443978697061538,293.2259521484375,297.1499938964844,293.1499938964844,0.1821873635053634,-3871.285400390625,304.1627502441406,0.9990000128746032,0.2936700582504272,0.2767599523067474,293.3995056152344,297.1499938964844,293.1499938964844,0.0033229673281311,-1190.6004638671875,296.906494140625,0.5506404042243958,0.050000000745058,0.2288113981485366,292.59149169921875,291.1499938964844,267.3666687011719,265.81695556640625,279.151611328125,293.8199768066406,292.5967712402344,1.0,0.1966544538736343,0.5463603734970093,0.5463603734970093,0.4536395967006683,1.0,-0.8942629098892212,0.4959839284420013,0.3982790112495422,0.3087539672851562,0.0,0.0,0.0,27.729225158691406,25.0,54.97211456298828,-12193.2578125,82.9426498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061950683594,309.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2751467525959015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002792389714159,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395400,293.1993103027344,297.1499938964844,293.1499938964844,0.0125718312337994,-656.3068237304688,304.15313720703125,0.5563545823097229,0.0509922243654727,0.0469587445259094,294.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5875549316406,0.5506404042243958,0.050000000745058,0.0482361242175102,293.2940979003906,297.1499938964844,293.1499938964844,0.1183430776000022,-2020.2139892578125,304.1649780273437,0.8892329335212708,0.2049018293619156,0.1443978697061538,293.2259521484375,297.1499938964844,293.1499938964844,0.1821873635053634,-3871.285400390625,304.1627502441406,0.9990000128746032,0.2936700582504272,0.2767599523067474,293.3995056152344,297.1499938964844,293.1499938964844,0.0033229673281311,-1190.6004638671875,296.906494140625,0.5506404042243958,0.050000000745058,0.2288113981485366,292.59149169921875,291.1499938964844,267.3666687011719,265.81695556640625,279.151611328125,293.8199768066406,292.5967712402344,1.0,0.1966544538736343,0.5463603734970093,0.5463603734970093,0.4536395967006683,1.0,-0.8942629098892212,0.4959839284420013,0.3982790112495422,0.3087539672851562,0.0,0.0,0.0,27.729225158691406,25.0,54.97211456298828,-12193.2578125,82.9426498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061950683594,309.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2751467525959015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002792389714159,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395460,293.1986083984375,297.1499938964844,293.1499938964844,0.0120705869048833,-639.8035278320312,304.1514892578125,0.5527068376541138,0.050000000745058,0.0459621287882328,294.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6251220703125,0.5518838763237,0.050000000745058,0.04822713509202,293.29229736328125,297.1499938964844,293.1499938964844,0.1155758798122406,-1981.5216064453125,304.16461181640625,0.8860489130020142,0.2016163021326065,0.1420935094356537,293.2253112792969,297.1499938964844,293.1499938964844,0.1801750659942627,-3836.49267578125,304.161865234375,0.9990000128746032,0.2918805480003357,0.2751781046390533,293.40045166015625,297.1499938964844,293.1499938964844,0.0032541337423026,-1164.6744384765625,296.85089111328125,0.5518838763237,0.050000000745058,0.228768765926361,292.6288146972656,291.1499938964844,267.4033203125,265.8468933105469,279.15191650390625,293.80816650390625,292.6338195800781,1.0,0.1954766809940338,0.5465705394744873,0.5465705394744873,0.4534294605255127,1.0,-0.8883403539657593,0.4931972026824951,0.3951431214809418,0.3067240715026855,0.0,0.0,0.0,27.42784309387207,25.0,51.99942398071289,-12141.158203125,81.40458679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,309.5743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2737747728824615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002778465859591,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
