time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395520,293.1986083984375,297.1499938964844,293.1499938964844,0.0120705869048833,-639.8035278320312,304.1514892578125,0.5527068376541138,0.050000000745058,0.0459621287882328,294.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6251220703125,0.5518838763237,0.050000000745058,0.04822713509202,293.29229736328125,297.1499938964844,293.1499938964844,0.1155758798122406,-1981.5216064453125,304.16461181640625,0.8860489130020142,0.2016163021326065,0.1420935094356537,293.2253112792969,297.1499938964844,293.1499938964844,0.1801750659942627,-3836.49267578125,304.161865234375,0.9990000128746032,0.2918805480003357,0.2751781046390533,293.40045166015625,297.1499938964844,293.1499938964844,0.0032541337423026,-1164.6744384765625,296.85089111328125,0.5518838763237,0.050000000745058,0.228768765926361,292.6288146972656,291.1499938964844,267.4033203125,265.8468933105469,279.15191650390625,293.80816650390625,292.6338195800781,1.0,0.1954766809940338,0.5465705394744873,0.5465705394744873,0.4534294605255127,1.0,-0.8883403539657593,0.4931972026824951,0.3951431214809418,0.3067240715026855,0.0,0.0,0.0,27.42784309387207,25.0,51.99942398071289,-12141.158203125,81.40458679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,309.5743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2737747728824615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002778465859591,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395580,293.1986389160156,297.1499938964844,293.1499938964844,0.0119306519627571,-634.8806762695312,304.1358337402344,0.553134560585022,0.050000000745058,0.0457881279289722,294.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.65997314453125,0.5531396865844727,0.050000000745058,0.0482181720435619,293.2906494140625,297.1499938964844,293.1499938964844,0.1128879562020301,-1943.7825927734373,304.1642150878906,0.8828548192977905,0.1983487457036972,0.1398067623376846,293.2248840332031,297.1499938964844,293.1499938964844,0.1782230585813522,-3802.65234375,304.1611633300781,0.9990000128746032,0.290056824684143,0.2735791504383087,293.4013061523437,297.1499938964844,293.1499938964844,0.003186002606526,-1139.1402587890625,296.7939147949219,0.5531396865844727,0.050000000745058,0.228726252913475,292.6632995605469,291.1499938964844,267.44000244140625,265.8767395019531,279.15240478515625,293.7998352050781,292.66778564453125,1.0,0.1944331377744674,0.5468339323997498,0.5468339323997498,0.4531660676002502,1.0,-0.8834057450294495,0.4910059869289398,0.3923997581005096,0.3053219318389892,0.0,0.0,0.0,27.14209175109864,25.0,47.39708709716797,-12095.939453125,80.08379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49365234375,309.58087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2724638283252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002765161334536,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395640,293.1986389160156,297.1499938964844,293.1499938964844,0.0119306519627571,-634.8806762695312,304.1358337402344,0.553134560585022,0.050000000745058,0.0457881279289722,294.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.65997314453125,0.5531396865844727,0.050000000745058,0.0482181720435619,293.2906494140625,297.1499938964844,293.1499938964844,0.1128879562020301,-1943.7825927734373,304.1642150878906,0.8828548192977905,0.1983487457036972,0.1398067623376846,293.2248840332031,297.1499938964844,293.1499938964844,0.1782230585813522,-3802.65234375,304.1611633300781,0.9990000128746032,0.290056824684143,0.2735791504383087,293.4013061523437,297.1499938964844,293.1499938964844,0.003186002606526,-1139.1402587890625,296.7939147949219,0.5531396865844727,0.050000000745058,0.228726252913475,292.6632995605469,291.1499938964844,267.44000244140625,265.8767395019531,279.15240478515625,293.7998352050781,292.66778564453125,1.0,0.1944331377744674,0.5468339323997498,0.5468339323997498,0.4531660676002502,1.0,-0.8834057450294495,0.4910059869289398,0.3923997581005096,0.3053219318389892,0.0,0.0,0.0,27.14209175109864,25.0,47.39708709716797,-12095.939453125,80.08379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49365234375,309.58087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2724638283252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002765161334536,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395700,293.1991271972656,297.1499938964844,293.1499938964844,0.01189102884382,-633.4917602539062,304.1269836425781,0.5537052750587463,0.050000000745058,0.0457853004336357,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6757507324219,0.5537055134773254,0.050000000745058,0.0482141748070716,293.28985595703125,297.1499938964844,293.1499938964844,0.1115770861506462,-1925.32861328125,304.1640319824219,0.8811595439910889,0.1967257410287857,0.1386676728725433,293.2247314453125,297.1499938964844,293.1499938964844,0.1773367673158645,-3787.285888671875,304.1607360839844,0.9990000128746032,0.2891383767127991,0.2728491425514221,293.4017333984375,297.1499938964844,293.1499938964844,0.0031522910576313,-1126.5772705078125,296.76446533203125,0.5537055134773254,0.050000000745058,0.2287072837352752,292.6788635253906,291.1499938964844,267.4583435058594,265.89166259765625,279.1526794433594,293.7972717285156,292.6830444335937,1.0,0.1939597278833389,0.5469877123832703,0.5469877123832703,0.4530122876167297,1.0,-0.8811314702033997,0.4900375008583069,0.3910939693450928,0.3048256337642669,0.0,0.0,0.0,27.015369415283203,25.0,44.63694763183594,-12074.2783203125,79.48657989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877014160156,309.5819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2718425691127777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002758856571745,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395760,293.1996765136719,297.1499938964844,293.1499938964844,0.0118520595133304,-632.1361694335938,304.1178894042969,0.5542292594909668,0.050000000745058,0.0457818545401096,294.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6905822753906,0.5542292594909668,0.050000000745058,0.0482104942202568,293.28887939453125,297.1499938964844,293.1499938964844,0.1102980598807334,-1907.2904052734373,304.1637878417969,0.879428505897522,0.1951430141925811,0.1375449746847152,293.2246398925781,297.1499938964844,293.1499938964844,0.1765021830797195,-3772.810791015625,304.1603088378906,0.9990000128746032,0.2882141768932342,0.272160530090332,293.4021301269531,297.1499938964844,293.1499938964844,0.0031188135035336,-1114.13818359375,296.7344665527344,0.5542292594909668,0.050000000745058,0.2286898344755172,292.6934814453125,291.1499938964844,267.4766540527344,265.9065246582031,279.1528625488281,293.79443359375,292.6974182128906,1.0,0.1935115158557891,0.5471457242965698,0.5471457242965698,0.4528543055057525,1.0,-0.8789279460906982,0.4891020655632019,0.3898259103298187,0.3044359683990478,0.0,0.0,0.0,26.898832321166992,25.0,41.91740798950195,-12052.890625,78.9197006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808349609375,309.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2712430357933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002752771833911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395820,293.2008361816406,297.1499938964844,293.1499938964844,0.0117779718711972,-629.5820922851562,304.0995788574219,0.5551648139953613,0.050000000745058,0.0457756593823432,294.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7174987792969,0.5551648139953613,0.050000000745058,0.0482039712369442,293.28643798828125,297.1499938964844,293.1499938964844,0.1078826859593391,-1873.1395263671875,304.1632080078125,0.8759957551956177,0.1921178102493286,0.1353995651006698,293.2244873046875,297.1499938964844,293.1499938964844,0.1749532371759414,-3745.926513671875,304.1594543457031,0.9990000128746032,0.2863550782203674,0.2708626985549927,293.4028625488281,297.1499938964844,293.1499938964844,0.0030526397749781,-1089.6575927734375,296.6730041503906,0.5551648139953613,0.050000000745058,0.2286588996648788,292.72003173828125,291.1499938964844,267.5133361816406,265.93621826171875,279.15313720703125,293.7864074707031,292.7235107421875,1.0,0.1926871538162231,0.5474711656570435,0.5474711656570435,0.4525288343429565,1.0,-0.8747428059577942,0.4873235821723938,0.3874192237854004,0.3039822876453399,0.0,0.0,0.0,26.69349670410156,25.0,36.70304489135742,-12011.1259765625,77.87322235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,309.5792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2701144814491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002741318603511,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395880,293.2008361816406,297.1499938964844,293.1499938964844,0.0117779718711972,-629.5820922851562,304.0995788574219,0.5551648139953613,0.050000000745058,0.0457756593823432,294.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7174987792969,0.5551648139953613,0.050000000745058,0.0482039712369442,293.28643798828125,297.1499938964844,293.1499938964844,0.1078826859593391,-1873.1395263671875,304.1632080078125,0.8759957551956177,0.1921178102493286,0.1353995651006698,293.2244873046875,297.1499938964844,293.1499938964844,0.1749532371759414,-3745.926513671875,304.1594543457031,0.9990000128746032,0.2863550782203674,0.2708626985549927,293.4028625488281,297.1499938964844,293.1499938964844,0.0030526397749781,-1089.6575927734375,296.6730041503906,0.5551648139953613,0.050000000745058,0.2286588996648788,292.72003173828125,291.1499938964844,267.5133361816406,265.93621826171875,279.15313720703125,293.7864074707031,292.7235107421875,1.0,0.1926871538162231,0.5474711656570435,0.5474711656570435,0.4525288343429565,1.0,-0.8747428059577942,0.4873235821723938,0.3874192237854004,0.3039822876453399,0.0,0.0,0.0,26.69349670410156,25.0,36.70304489135742,-12011.1259765625,77.87322235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4645690917969,309.5792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2701144814491272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002741318603511,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
395940,293.2019348144531,297.1499938964844,293.1499938964844,0.011708777397871,-627.2259521484375,304.0812683105469,0.5559395551681519,0.050000000745058,0.0457705743610858,294.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.74102783203125,0.5559395551681519,0.050000000745058,0.0481986217200756,293.28375244140625,297.1499938964844,293.1499938964844,0.1056133061647415,-1840.9385986328125,304.16259765625,0.8725088834762573,0.1892061829566955,0.1333470344543457,293.2243957519531,297.1499938964844,293.1499938964844,0.1735092252492904,-3720.824951171875,304.1587219238281,0.9990000128746032,0.2844841182231903,0.2696065008640289,293.4034729003906,297.1499938964844,293.1499938964844,0.0029872194863855,-1065.588134765625,296.6097717285156,0.5559395551681519,0.050000000745058,0.2286335080862045,292.7432556152344,291.1499938964844,267.54998779296875,265.9658203125,279.1534423828125,293.778076171875,292.7463073730469,1.0,0.1919465810060501,0.547831118106842,0.547831118106842,0.4521688818931579,1.0,-0.8707291483879089,0.4856336414813995,0.3850955367088318,0.3039936423301697,0.0,0.0,0.0,26.525653839111328,25.0,32.20318603515625,-11969.9423828125,76.92025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,309.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2690811455249786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002730831329245,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396000,293.2019348144531,297.1499938964844,293.1499938964844,0.011708777397871,-627.2259521484375,304.0812683105469,0.5559395551681519,0.050000000745058,0.0457705743610858,294.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.74102783203125,0.5559395551681519,0.050000000745058,0.0481986217200756,293.28375244140625,297.1499938964844,293.1499938964844,0.1056133061647415,-1840.9385986328125,304.16259765625,0.8725088834762573,0.1892061829566955,0.1333470344543457,293.2243957519531,297.1499938964844,293.1499938964844,0.1735092252492904,-3720.824951171875,304.1587219238281,0.9990000128746032,0.2844841182231903,0.2696065008640289,293.4034729003906,297.1499938964844,293.1499938964844,0.0029872194863855,-1065.588134765625,296.6097717285156,0.5559395551681519,0.050000000745058,0.2286335080862045,292.7432556152344,291.1499938964844,267.54998779296875,265.9658203125,279.1534423828125,293.778076171875,292.7463073730469,1.0,0.1919465810060501,0.547831118106842,0.547831118106842,0.4521688818931579,1.0,-0.8707291483879089,0.4856336414813995,0.3850955367088318,0.3039936423301697,0.0,0.0,0.0,26.525653839111328,25.0,32.20318603515625,-11969.9423828125,76.92025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,309.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2690811455249786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002730831329245,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396060,293.2029724121094,297.1499938964844,293.1499938964844,0.0116432402282953,-625.0140380859375,304.0629272460937,0.556537389755249,0.050000000745058,0.045766681432724,294.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7620544433594,0.556537389755249,0.050000000745058,0.048194520175457,293.281005859375,297.1499938964844,293.1499938964844,0.1034480407834053,-1810.09765625,304.1620178222656,0.8688927888870239,0.1863761395215988,0.1313573867082595,293.2242736816406,297.1499938964844,293.1499938964844,0.1720514297485351,-3695.427001953125,304.15826416015625,0.9988612532615662,0.2826229035854339,0.2682628035545349,293.4039611816406,297.1499938964844,293.1499938964844,0.002922786399722,-1041.9677734375,296.5453491210937,0.556537389755249,0.050000000745058,0.2286140471696853,292.7640380859375,291.1499938964844,267.5882873535156,265.9967956542969,279.1539001464844,293.77032470703125,292.766845703125,1.0,0.1912685185670852,0.5482442378997803,0.5482442378997803,0.4517557919025421,1.0,-0.8666946291923523,0.4839619696140289,0.3827326595783233,0.3044180870056152,0.0,0.0,0.0,26.39488983154297,25.0,28.91329574584961,-11928.234375,76.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266967773437,309.5681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2681299448013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002721178170759,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396120,293.2029724121094,297.1499938964844,293.1499938964844,0.0116432402282953,-625.0140380859375,304.0629272460937,0.556537389755249,0.050000000745058,0.045766681432724,294.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7620544433594,0.556537389755249,0.050000000745058,0.048194520175457,293.281005859375,297.1499938964844,293.1499938964844,0.1034480407834053,-1810.09765625,304.1620178222656,0.8688927888870239,0.1863761395215988,0.1313573867082595,293.2242736816406,297.1499938964844,293.1499938964844,0.1720514297485351,-3695.427001953125,304.15826416015625,0.9988612532615662,0.2826229035854339,0.2682628035545349,293.4039611816406,297.1499938964844,293.1499938964844,0.002922786399722,-1041.9677734375,296.5453491210937,0.556537389755249,0.050000000745058,0.2286140471696853,292.7640380859375,291.1499938964844,267.5882873535156,265.9967956542969,279.1539001464844,293.77032470703125,292.766845703125,1.0,0.1912685185670852,0.5482442378997803,0.5482442378997803,0.4517557919025421,1.0,-0.8666946291923523,0.4839619696140289,0.3827326595783233,0.3044180870056152,0.0,0.0,0.0,26.39488983154297,25.0,28.91329574584961,-11928.234375,76.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266967773437,309.5681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2681299448013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002721178170759,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396180,293.2039794921875,297.1499938964844,293.1499938964844,0.0115798478946089,-622.8809814453125,304.0444641113281,0.5569298267364502,0.050000000745058,0.0457641407847404,294.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816467285156,0.5569298267364502,0.050000000745058,0.0481918454170227,293.2784423828125,297.1499938964844,293.1499938964844,0.101344846189022,-1780.0126953125,304.1615295410156,0.8650550842285156,0.1835806965827942,0.1294004768133163,293.22393798828125,297.1499938964844,293.1499938964844,0.1704567819833755,-3667.535888671875,304.1581726074219,0.9978830814361572,0.2808126807212829,0.2666940093040466,293.4043884277344,297.1499938964844,293.1499938964844,0.0028587642591446,-1018.5450439453124,296.4804077148437,0.5569298267364502,0.050000000745058,0.2286013662815094,292.7835693359375,291.1499938964844,267.6296691894531,266.030517578125,279.15447998046875,293.7633361816406,292.7862854003906,1.0,0.1906346678733825,0.5487226843833923,0.5487226843833923,0.4512773156166076,1.0,-0.8624438047409058,0.4822306931018829,0.3802131414413452,0.3051642179489136,0.0,0.0,0.0,26.302648544311523,25.0,27.259992599487305,-11884.921875,75.15645599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,309.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2672432363033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002712178975343,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396240,293.2039794921875,297.1499938964844,293.1499938964844,0.0115798478946089,-622.8809814453125,304.0444641113281,0.5569298267364502,0.050000000745058,0.0457641407847404,294.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816467285156,0.5569298267364502,0.050000000745058,0.0481918454170227,293.2784423828125,297.1499938964844,293.1499938964844,0.101344846189022,-1780.0126953125,304.1615295410156,0.8650550842285156,0.1835806965827942,0.1294004768133163,293.22393798828125,297.1499938964844,293.1499938964844,0.1704567819833755,-3667.535888671875,304.1581726074219,0.9978830814361572,0.2808126807212829,0.2666940093040466,293.4043884277344,297.1499938964844,293.1499938964844,0.0028587642591446,-1018.5450439453124,296.4804077148437,0.5569298267364502,0.050000000745058,0.2286013662815094,292.7835693359375,291.1499938964844,267.6296691894531,266.030517578125,279.15447998046875,293.7633361816406,292.7862854003906,1.0,0.1906346678733825,0.5487226843833923,0.5487226843833923,0.4512773156166076,1.0,-0.8624438047409058,0.4822306931018829,0.3802131414413452,0.3051642179489136,0.0,0.0,0.0,26.302648544311523,25.0,27.259992599487305,-11884.921875,75.15645599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,309.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2672432363033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002712178975343,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396300,293.2044372558594,297.1499938964844,293.1499938964844,0.011548419483006,-621.8203735351562,304.0351867675781,0.5570732355117798,0.050000000745058,0.0457632169127464,294.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79132080078125,0.5570732355117798,0.050000000745058,0.0481908731162548,293.2772216796875,297.1499938964844,293.1499938964844,0.1003070101141929,-1765.1153564453125,304.16131591796875,0.8630754351615906,0.1821908205747604,0.1284286826848983,293.2236022949219,297.1499938964844,293.1499938964844,0.1696251332759857,-3652.97265625,304.158203125,0.9972842931747437,0.2799379825592041,0.2658605277538299,293.404541015625,297.1499938964844,293.1499938964844,0.0028269155882298,-1006.895751953125,296.447998046875,0.5570732355117798,0.050000000745058,0.2285967469215393,292.793212890625,291.1499938964844,267.6514892578125,266.0483703613281,279.15478515625,293.76007080078125,292.79595947265625,1.0,0.1903309077024459,0.5489860773086548,0.5489860773086548,0.4510139226913452,1.0,-0.8602683544158936,0.4813595414161682,0.3789087831974029,0.3056620657444,0.0,0.0,0.0,26.26689720153809,25.0,27.036561965942383,-11863.130859375,74.73119354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002685546875,309.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2668180167675018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002707863459363,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396360,293.2049255371094,297.1499938964844,293.1499938964844,0.0115169724449515,-620.756103515625,304.02587890625,0.5572070479393005,0.050000000745058,0.0457623563706874,294.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8009948730469,0.5572070479393005,0.050000000745058,0.0481899641454219,293.276123046875,297.1499938964844,293.1499938964844,0.0992748364806175,-1750.264404296875,304.1611328125,0.861083447933197,0.1808019280433654,0.1274586468935012,293.2232666015625,297.1499938964844,293.1499938964844,0.1688060909509658,-3638.61328125,304.158203125,0.9966809749603271,0.2790764272212982,0.265041321516037,293.4046936035156,297.1499938964844,293.1499938964844,0.0027950261719524,-995.2323608398438,296.41571044921875,0.5572070479393005,0.050000000745058,0.2285924404859542,292.80291748046875,291.1499938964844,267.6739807128906,266.0668029785156,279.15509033203125,293.75714111328125,292.8056945800781,1.0,0.190034806728363,0.5492663383483887,0.5492663383483887,0.4507336318492889,1.0,-0.8581137657165527,0.4805163741111755,0.3775973618030548,0.3062567412853241,0.0,0.0,0.0,26.23408889770508,25.0,26.98402214050293,-11841.7353515625,74.31534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39276123046875,309.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2664015591144562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002703637001104,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396420,293.20587158203125,297.1499938964844,293.1499938964844,0.0114541081711649,-618.617431640625,304.00714111328125,0.5574443936347961,0.050000000745058,0.0457608327269554,294.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.82049560546875,0.5574443936347961,0.050000000745058,0.0481883585453033,293.2740783691406,297.1499938964844,293.1499938964844,0.0972194895148277,-1720.6014404296875,304.1608581542969,0.8570476770401001,0.1780190914869308,0.1255172342061996,293.22247314453125,297.1499938964844,293.1499938964844,0.1671917140483856,-3610.26708984375,304.1581420898437,0.99544495344162,0.2773766219615936,0.2634302377700805,293.4049987792969,297.1499938964844,293.1499938964844,0.002731829881668,-972.1124877929688,296.35137939453125,0.5574443936347961,0.050000000745058,0.2285848259925842,292.82244873046875,291.1499938964844,267.72100830078125,266.10546875,279.15576171875,293.75244140625,292.82525634765625,1.0,0.1894620209932327,0.549877405166626,0.549877405166626,0.450122594833374,1.0,-0.8538373708724976,0.4788976609706878,0.3749396800994873,0.3077212870121002,0.0,0.0,0.0,26.17715644836425,25.0,27.22284698486328,-11799.841796875,73.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797912597656,309.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.265589028596878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002695391012821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396480,293.20587158203125,297.1499938964844,293.1499938964844,0.0114541081711649,-618.617431640625,304.00714111328125,0.5574443936347961,0.050000000745058,0.0457608327269554,294.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.82049560546875,0.5574443936347961,0.050000000745058,0.0481883585453033,293.2740783691406,297.1499938964844,293.1499938964844,0.0972194895148277,-1720.6014404296875,304.1608581542969,0.8570476770401001,0.1780190914869308,0.1255172342061996,293.22247314453125,297.1499938964844,293.1499938964844,0.1671917140483856,-3610.26708984375,304.1581420898437,0.99544495344162,0.2773766219615936,0.2634302377700805,293.4049987792969,297.1499938964844,293.1499938964844,0.002731829881668,-972.1124877929688,296.35137939453125,0.5574443936347961,0.050000000745058,0.2285848259925842,292.82244873046875,291.1499938964844,267.72100830078125,266.10546875,279.15576171875,293.75244140625,292.82525634765625,1.0,0.1894620209932327,0.549877405166626,0.549877405166626,0.450122594833374,1.0,-0.8538373708724976,0.4788976609706878,0.3749396800994873,0.3077212870121002,0.0,0.0,0.0,26.17715644836425,25.0,27.22284698486328,-11799.841796875,73.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797912597656,309.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.265589028596878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002695391012821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396540,293.2067565917969,297.1499938964844,293.1499938964844,0.0113913668319582,-616.4624633789062,303.98834228515625,0.5576452016830444,0.050000000745058,0.0457595437765121,294.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.5576452016830444,0.050000000745058,0.0481870025396347,293.2723388671875,297.1499938964844,293.1499938964844,0.0951684415340423,-1690.9044189453125,304.16064453125,0.852941632270813,0.1752300709486007,0.1235699653625488,293.2216796875,297.1499938964844,293.1499938964844,0.165597602725029,-3582.21240234375,304.1580810546875,0.9941630959510804,0.2757042646408081,0.2618445158004761,293.4052124023437,297.1499938964844,293.1499938964844,0.0026685988996177,-948.9766235351562,296.28765869140625,0.5576452016830444,0.050000000745058,0.2285783886909485,292.84234619140625,291.1499938964844,267.7705383300781,266.1463623046875,279.1562194824219,293.7468566894531,292.8452453613281,1.0,0.1889113485813141,0.5505302548408508,0.5505302548408508,0.4494697451591491,1.0,-0.8495864868164062,0.4773195087909698,0.3722669780254364,0.3094946444034576,0.0,0.0,0.0,26.13068962097168,25.0,27.81361961364746,-11759.0693359375,72.72335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,309.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2647957801818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002687340602278,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396600,293.2067565917969,297.1499938964844,293.1499938964844,0.0113913668319582,-616.4624633789062,303.98834228515625,0.5576452016830444,0.050000000745058,0.0457595437765121,294.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84039306640625,0.5576452016830444,0.050000000745058,0.0481870025396347,293.2723388671875,297.1499938964844,293.1499938964844,0.0951684415340423,-1690.9044189453125,304.16064453125,0.852941632270813,0.1752300709486007,0.1235699653625488,293.2216796875,297.1499938964844,293.1499938964844,0.165597602725029,-3582.21240234375,304.1580810546875,0.9941630959510804,0.2757042646408081,0.2618445158004761,293.4052124023437,297.1499938964844,293.1499938964844,0.0026685988996177,-948.9766235351562,296.28765869140625,0.5576452016830444,0.050000000745058,0.2285783886909485,292.84234619140625,291.1499938964844,267.7705383300781,266.1463623046875,279.1562194824219,293.7468566894531,292.8452453613281,1.0,0.1889113485813141,0.5505302548408508,0.5505302548408508,0.4494697451591491,1.0,-0.8495864868164062,0.4773195087909698,0.3722669780254364,0.3094946444034576,0.0,0.0,0.0,26.13068962097168,25.0,27.81361961364746,-11759.0693359375,72.72335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,309.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2647957801818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002687340602278,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396660,293.2069396972656,297.1499938964844,293.1499938964844,0.0113322474062442,-614.3836669921875,303.9710693359375,0.557844877243042,0.050000000745058,0.0457582622766494,294.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8606872558594,0.557844877243042,0.050000000745058,0.0481856539845466,293.27056884765625,297.1499938964844,293.1499938964844,0.0931470617651939,-1661.575439453125,304.16046142578125,0.8488791584968567,0.1724940836429596,0.1216472163796424,293.2205810546875,297.1499938964844,293.1499938964844,0.1640481501817703,-3554.8837890625,304.1579895019531,0.9929075837135316,0.2741098999977112,0.2603175640106201,293.4051208496094,297.1499938964844,293.1499938964844,0.0026062065735459,-926.1365966796876,296.2251892089844,0.557844877243042,0.050000000745058,0.2285719960927963,292.8627014160156,291.1499938964844,267.8223876953125,266.1892395019531,279.1562194824219,293.7305908203125,292.8656616210937,1.0,0.1883807033300399,0.5511513352394104,0.5511513352394104,0.4488486647605896,1.0,-0.845435619354248,0.4756954908370971,0.3697400987148285,0.3114409148693084,0.0,0.0,0.0,26.088886260986328,25.0,28.397016525268555,-11720.0478515625,71.96936798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,309.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2640150189399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002679416793398,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396720,293.2069396972656,297.1499938964844,293.1499938964844,0.0113322474062442,-614.3836669921875,303.9710693359375,0.557844877243042,0.050000000745058,0.0457582622766494,294.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8606872558594,0.557844877243042,0.050000000745058,0.0481856539845466,293.27056884765625,297.1499938964844,293.1499938964844,0.0931470617651939,-1661.575439453125,304.16046142578125,0.8488791584968567,0.1724940836429596,0.1216472163796424,293.2205810546875,297.1499938964844,293.1499938964844,0.1640481501817703,-3554.8837890625,304.1579895019531,0.9929075837135316,0.2741098999977112,0.2603175640106201,293.4051208496094,297.1499938964844,293.1499938964844,0.0026062065735459,-926.1365966796876,296.2251892089844,0.557844877243042,0.050000000745058,0.2285719960927963,292.8627014160156,291.1499938964844,267.8223876953125,266.1892395019531,279.1562194824219,293.7305908203125,292.8656616210937,1.0,0.1883807033300399,0.5511513352394104,0.5511513352394104,0.4488486647605896,1.0,-0.845435619354248,0.4756954908370971,0.3697400987148285,0.3114409148693084,0.0,0.0,0.0,26.088886260986328,25.0,28.397016525268555,-11720.0478515625,71.96936798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,309.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2640150189399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002679416793398,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396780,293.2062072753906,297.1499938964844,293.1499938964844,0.0112775992602109,-612.4097290039062,303.9559936523437,0.5580704808235168,0.050000000745058,0.0457568168640136,294.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8812866210937,0.5580704808235168,0.050000000745058,0.0481841303408145,293.26861572265625,297.1499938964844,293.1499938964844,0.0911806225776672,-1633.0126953125,304.1602783203125,0.8449545502662659,0.1698336154222488,0.1197765842080116,293.2191162109375,297.1499938964844,293.1499938964844,0.1625750511884689,-3528.847900390625,304.15777587890625,0.9917507767677308,0.2726210653781891,0.2588874995708465,293.4045104980469,297.1499938964844,293.1499938964844,0.0025449120439589,-903.6943969726562,296.1644287109375,0.5580704808235168,0.050000000745058,0.2285647690296173,292.88330078125,291.1499938964844,267.8763427734375,266.2340087890625,279.15625,293.70880126953125,292.8863220214844,1.0,0.1878706067800521,0.5517754554748535,0.5517754554748535,0.4482245147228241,1.0,-0.8414621949195862,0.4741339981555938,0.3673281669616699,0.3136084377765655,0.0,0.0,0.0,26.0473690032959,25.0,28.758968353271484,-11683.0751953125,71.25064849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,309.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2632446587085724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002671598631422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396840,293.2062072753906,297.1499938964844,293.1499938964844,0.0112775992602109,-612.4097290039062,303.9559936523437,0.5580704808235168,0.050000000745058,0.0457568168640136,294.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8812866210937,0.5580704808235168,0.050000000745058,0.0481841303408145,293.26861572265625,297.1499938964844,293.1499938964844,0.0911806225776672,-1633.0126953125,304.1602783203125,0.8449545502662659,0.1698336154222488,0.1197765842080116,293.2191162109375,297.1499938964844,293.1499938964844,0.1625750511884689,-3528.847900390625,304.15777587890625,0.9917507767677308,0.2726210653781891,0.2588874995708465,293.4045104980469,297.1499938964844,293.1499938964844,0.0025449120439589,-903.6943969726562,296.1644287109375,0.5580704808235168,0.050000000745058,0.2285647690296173,292.88330078125,291.1499938964844,267.8763427734375,266.2340087890625,279.15625,293.70880126953125,292.8863220214844,1.0,0.1878706067800521,0.5517754554748535,0.5517754554748535,0.4482245147228241,1.0,-0.8414621949195862,0.4741339981555938,0.3673281669616699,0.3136084377765655,0.0,0.0,0.0,26.0473690032959,25.0,28.758968353271484,-11683.0751953125,71.25064849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,309.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2632446587085724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002671598631422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396900,293.20556640625,297.1499938964844,293.1499938964844,0.011251906864345,-611.4629516601562,303.94921875,0.5581911206245422,0.050000000745058,0.0457560420036315,294.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8916320800781,0.5581911206245422,0.050000000745058,0.0481833145022392,293.26763916015625,297.1499938964844,293.1499938964844,0.0902165174484252,-1619.0052490234375,304.16015625,0.8430373668670654,0.1685277074575424,0.1188591942191124,293.21826171875,297.1499938964844,293.1499938964844,0.1618680953979492,-3516.332763671875,304.1576538085937,0.9912092685699464,0.2719143629074096,0.2582087516784668,293.4040222167969,297.1499938964844,293.1499938964844,0.0025145546533167,-892.5821533203125,296.1347045898437,0.5581911206245422,0.050000000745058,0.2285609096288681,292.8936462402344,291.1499938964844,267.9040832519531,266.25701904296875,279.15631103515625,293.6971740722656,292.89666748046875,1.0,0.1876231878995895,0.5520961284637451,0.5520961284637451,0.4479038715362549,1.0,-0.8395401835441589,0.4733913242816925,0.366148829460144,0.3147758245468139,0.0,0.0,0.0,26.026819229125977,25.0,28.846155166625977,-11665.267578125,70.90414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526916503906,309.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.262863427400589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002667729568202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
396960,293.20477294921875,297.1499938964844,293.1499938964844,0.0112271653488278,-610.540283203125,303.94293212890625,0.558315098285675,0.050000000745058,0.045755248516798,294.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9019775390625,0.558315098285675,0.050000000745058,0.0481824800372123,293.2666320800781,297.1499938964844,293.1499938964844,0.0892635136842727,-1605.1605224609375,304.1600341796875,0.8411435484886169,0.1672359108924865,0.1179520264267921,293.21734619140625,297.1499938964844,293.1499938964844,0.1611799895763397,-3504.13818359375,304.1575012207031,0.990689218044281,0.2712309062480926,0.2575524747371673,293.4034423828125,297.1499938964844,293.1499938964844,0.0024844177532941,-881.553466796875,296.1053771972656,0.558315098285675,0.050000000745058,0.2285569459199905,292.90399169921875,291.1499938964844,267.9322509765625,266.2803955078125,279.1564025878906,293.6853942871094,292.9070129394531,1.0,0.1873807162046432,0.552423894405365,0.552423894405365,0.447576105594635,1.0,-0.8376571536064148,0.4726755917072296,0.3649815618991852,0.3159918487071991,0.0,0.0,0.0,26.006572723388672,25.0,28.874128341674805,-11647.84765625,70.56565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35028076171875,309.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2624849081039428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000266388815362,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397020,293.20281982421875,297.1499938964844,293.1499938964844,0.0111805684864521,-608.7708129882812,303.9315795898437,0.5585678815841675,0.050000000745058,0.0457536317408084,294.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.922607421875,0.5585678815841675,0.050000000745058,0.0481807775795459,293.2646179199219,297.1499938964844,293.1499938964844,0.0873858705163002,-1577.89794921875,304.1598205566406,0.8374065160751343,0.1646867394447326,0.1161632016301155,293.2153625488281,297.1499938964844,293.1499938964844,0.1598556637763977,-3480.63134765625,304.1572265625,0.9897023439407348,0.2699261903762817,0.2562999725341797,293.4019470214844,297.1499938964844,293.1499938964844,0.0024259120691567,-860.1412353515625,296.0477905273437,0.5585678815841675,0.050000000745058,0.2285488694906234,292.9245910644531,291.1499938964844,267.9898681640625,266.32830810546875,279.1566467285156,293.6617431640625,292.9276123046875,1.0,0.1869093924760818,0.5531007647514343,0.5531007647514343,0.446899265050888,1.0,-0.8339936137199402,0.4713218212127685,0.3626717627048492,0.3185370564460754,0.0,0.0,0.0,25.967248916625977,25.0,28.775043487548828,-11613.9853515625,69.91047668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,309.5891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2617361843585968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002656289434526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397080,293.20281982421875,297.1499938964844,293.1499938964844,0.0111805684864521,-608.7708129882812,303.9315795898437,0.5585678815841675,0.050000000745058,0.0457536317408084,294.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.922607421875,0.5585678815841675,0.050000000745058,0.0481807775795459,293.2646179199219,297.1499938964844,293.1499938964844,0.0873858705163002,-1577.89794921875,304.1598205566406,0.8374065160751343,0.1646867394447326,0.1161632016301155,293.2153625488281,297.1499938964844,293.1499938964844,0.1598556637763977,-3480.63134765625,304.1572265625,0.9897023439407348,0.2699261903762817,0.2562999725341797,293.4019470214844,297.1499938964844,293.1499938964844,0.0024259120691567,-860.1412353515625,296.0477905273437,0.5585678815841675,0.050000000745058,0.2285488694906234,292.9245910644531,291.1499938964844,267.9898681640625,266.32830810546875,279.1566467285156,293.6617431640625,292.9276123046875,1.0,0.1869093924760818,0.5531007647514343,0.5531007647514343,0.446899265050888,1.0,-0.8339936137199402,0.4713218212127685,0.3626717627048492,0.3185370564460754,0.0,0.0,0.0,25.967248916625977,25.0,28.775043487548828,-11613.9853515625,69.91047668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459777832031,309.5891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2617361843585968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002656289434526,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397140,293.200439453125,297.1499938964844,293.1499938964844,0.0111375050619244,-607.0977172851562,303.9218444824219,0.5588191151618958,0.050000000745058,0.0457520298659801,294.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.94305419921875,0.5588191151618958,0.050000000745058,0.0481790900230407,293.2626953125,297.1499938964844,293.1499938964844,0.085542045533657,-1551.1614990234375,304.1596374511719,0.8337143063545227,0.1621787250041961,0.1144043207168579,293.2132263183594,297.1499938964844,293.1499938964844,0.1585997492074966,-3458.29052734375,304.1568908691406,0.9887771606445312,0.2687014043331146,0.2551245391368866,293.400146484375,297.1499938964844,293.1499938964844,0.0023680552840232,-838.9888305664062,295.9915466308594,0.5588191151618958,0.050000000745058,0.2285408675670623,292.9450378417969,291.1499938964844,268.0490417480469,266.3775329589844,279.1568908691406,293.6383972167969,292.9480285644531,1.0,0.1864560842514038,0.5538028478622437,0.5538028478622437,0.4461971521377563,1.0,-0.8304585814476013,0.4700717031955719,0.3603868782520294,0.3211716413497925,0.0,0.0,0.0,25.929872512817383,25.0,28.484888076782227,-11581.3134765625,69.28315734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342041015625,309.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2609997391700744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002648815570864,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397200,293.200439453125,297.1499938964844,293.1499938964844,0.0111375050619244,-607.0977172851562,303.9218444824219,0.5588191151618958,0.050000000745058,0.0457520298659801,294.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.94305419921875,0.5588191151618958,0.050000000745058,0.0481790900230407,293.2626953125,297.1499938964844,293.1499938964844,0.085542045533657,-1551.1614990234375,304.1596374511719,0.8337143063545227,0.1621787250041961,0.1144043207168579,293.2132263183594,297.1499938964844,293.1499938964844,0.1585997492074966,-3458.29052734375,304.1568908691406,0.9887771606445312,0.2687014043331146,0.2551245391368866,293.400146484375,297.1499938964844,293.1499938964844,0.0023680552840232,-838.9888305664062,295.9915466308594,0.5588191151618958,0.050000000745058,0.2285408675670623,292.9450378417969,291.1499938964844,268.0490417480469,266.3775329589844,279.1568908691406,293.6383972167969,292.9480285644531,1.0,0.1864560842514038,0.5538028478622437,0.5538028478622437,0.4461971521377563,1.0,-0.8304585814476013,0.4700717031955719,0.3603868782520294,0.3211716413497925,0.0,0.0,0.0,25.929872512817383,25.0,28.484888076782227,-11581.3134765625,69.28315734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342041015625,309.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2609997391700744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002648815570864,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397260,293.1977844238281,297.1499938964844,293.1499938964844,0.011097989976406,-605.5260009765625,303.9136047363281,0.5590595602989197,0.050000000745058,0.0457504987716674,294.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.96319580078125,0.5590595602989197,0.050000000745058,0.0481774806976318,293.26080322265625,297.1499938964844,293.1499938964844,0.0837296992540359,-1524.9344482421875,304.1594543457031,0.8300443291664124,0.1597092747688293,0.1126730218529701,293.2110290527344,297.1499938964844,293.1499938964844,0.1574118137359619,-3437.114501953125,304.1565856933594,0.987902581691742,0.2675532698631286,0.2540232241153717,293.3981018066406,297.1499938964844,293.1499938964844,0.0023112359922379,-818.23876953125,295.9364929199219,0.5590595602989197,0.050000000745058,0.2285332232713699,292.9651184082031,291.1499938964844,268.1095275878906,266.4278869628906,279.1571044921875,293.6156921386719,292.96807861328125,1.0,0.186020627617836,0.5545239448547363,0.5545239448547363,0.4454760253429413,1.0,-0.8270463347434998,0.4689247608184814,0.3581216037273407,0.3238080441951751,0.0,0.0,0.0,25.894739151000977,25.0,28.02545928955078,-11549.728515625,68.68272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382873535156,309.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2602775692939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000264148635324,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
