time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397320,293.1977844238281,297.1499938964844,293.1499938964844,0.011097989976406,-605.5260009765625,303.9136047363281,0.5590595602989197,0.050000000745058,0.0457504987716674,294.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.96319580078125,0.5590595602989197,0.050000000745058,0.0481774806976318,293.26080322265625,297.1499938964844,293.1499938964844,0.0837296992540359,-1524.9344482421875,304.1594543457031,0.8300443291664124,0.1597092747688293,0.1126730218529701,293.2110290527344,297.1499938964844,293.1499938964844,0.1574118137359619,-3437.114501953125,304.1565856933594,0.987902581691742,0.2675532698631286,0.2540232241153717,293.3981018066406,297.1499938964844,293.1499938964844,0.0023112359922379,-818.23876953125,295.9364929199219,0.5590595602989197,0.050000000745058,0.2285332232713699,292.9651184082031,291.1499938964844,268.1095275878906,266.4278869628906,279.1571044921875,293.6156921386719,292.96807861328125,1.0,0.186020627617836,0.5545239448547363,0.5545239448547363,0.4454760253429413,1.0,-0.8270463347434998,0.4689247608184814,0.3581216037273407,0.3238080441951751,0.0,0.0,0.0,25.894739151000977,25.0,28.02545928955078,-11549.728515625,68.68272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382873535156,309.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2602775692939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000264148635324,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397380,293.19488525390625,297.1499938964844,293.1499938964844,0.0110616907477378,-604.0494384765625,303.9066772460937,0.559280276298523,0.050000000745058,0.0457490980625152,294.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9829406738281,0.559280276298523,0.050000000745058,0.0481760017573833,293.25897216796875,297.1499938964844,293.1499938964844,0.0819440707564354,-1499.1622314453125,304.1592712402344,0.8263678550720215,0.1572719067335128,0.1109649613499641,293.208740234375,297.1499938964844,293.1499938964844,0.1562839597463607,-3416.968994140625,304.1562805175781,0.9870585203170776,0.2664699852466583,0.2529849708080292,293.3958740234375,297.1499938964844,293.1499938964844,0.00225540692918,-797.8762817382812,295.8824157714844,0.559280276298523,0.050000000745058,0.2285262197256088,292.9848022460937,291.1499938964844,268.171142578125,266.47918701171875,279.1572265625,293.5938415527344,292.9877014160156,1.0,0.1856009364128112,0.5552557706832886,0.5552557706832886,0.4447442293167114,1.0,-0.823738694190979,0.4678712785243988,0.3558674156665802,0.3263439536094665,0.0,0.0,0.0,25.861785888671875,25.0,27.44804000854492,-11519.0283203125,68.10578918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33453369140625,309.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2595700025558471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002634305565152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397440,293.19488525390625,297.1499938964844,293.1499938964844,0.0110616907477378,-604.0494384765625,303.9066772460937,0.559280276298523,0.050000000745058,0.0457490980625152,294.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9829406738281,0.559280276298523,0.050000000745058,0.0481760017573833,293.25897216796875,297.1499938964844,293.1499938964844,0.0819440707564354,-1499.1622314453125,304.1592712402344,0.8263678550720215,0.1572719067335128,0.1109649613499641,293.208740234375,297.1499938964844,293.1499938964844,0.1562839597463607,-3416.968994140625,304.1562805175781,0.9870585203170776,0.2664699852466583,0.2529849708080292,293.3958740234375,297.1499938964844,293.1499938964844,0.00225540692918,-797.8762817382812,295.8824157714844,0.559280276298523,0.050000000745058,0.2285262197256088,292.9848022460937,291.1499938964844,268.171142578125,266.47918701171875,279.1572265625,293.5938415527344,292.9877014160156,1.0,0.1856009364128112,0.5552557706832886,0.5552557706832886,0.4447442293167114,1.0,-0.823738694190979,0.4678712785243988,0.3558674156665802,0.3263439536094665,0.0,0.0,0.0,25.861785888671875,25.0,27.44804000854492,-11519.0283203125,68.10578918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33453369140625,309.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2595700025558471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002634305565152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397500,293.19342041015625,297.1499938964844,293.1499938964844,0.0110446708276867,-603.345703125,303.9036560058594,0.5593799352645874,0.050000000745058,0.0457484647631645,294.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9926147460937,0.5593799352645874,0.050000000745058,0.0481753386557102,293.25811767578125,297.1499938964844,293.1499938964844,0.0810607597231864,-1486.4432373046875,304.1591796875,0.8245189189910889,0.1560647636651992,0.1101192235946655,293.2076110839844,297.1499938964844,293.1499938964844,0.1557420045137405,-3407.274169921875,304.1561279296875,0.9866433143615724,0.2659513056278229,0.2524883449077606,293.39471435546875,297.1499938964844,293.1499938964844,0.0022274625953286,-787.699462890625,295.8556823730469,0.5593799352645874,0.050000000745058,0.2285230606794357,292.9944763183594,291.1499938964844,268.20233154296875,266.5051574707031,279.15728759765625,293.5833435058594,292.9973449707031,1.0,0.1853969395160675,0.5556230545043945,0.5556230545043945,0.4443769454956054,1.0,-0.8221224546432495,0.4673793017864227,0.3547431230545044,0.3275411427021026,0.0,0.0,0.0,25.846195220947266,25.0,27.12738037109375,-11503.9912109375,67.82584381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,309.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2592222988605499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002630776725709,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397560,293.19189453125,297.1499938964844,293.1499938964844,0.0110283680260181,-602.6642456054688,303.9009094238281,0.5594712495803833,0.050000000745058,0.0457478873431682,294.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.002197265625,0.5594712495803833,0.050000000745058,0.0481747314333915,293.2572631835937,297.1499938964844,293.1499938964844,0.080183245241642,-1473.829833984375,304.1591186523437,0.822658121585846,0.154865026473999,0.1092786118388176,293.2064819335937,297.1499938964844,293.1499938964844,0.1552131921052932,-3397.805419921875,304.1559753417969,0.9862292408943176,0.2654459178447723,0.2520048022270202,293.3935241699219,297.1499938964844,293.1499938964844,0.0022001485340297,-777.7551879882812,295.82916259765625,0.5594712495803833,0.050000000745058,0.2285201698541641,293.0040283203125,291.1499938964844,268.23370361328125,266.5312805175781,279.15728759765625,293.5731506347656,293.0068664550781,1.0,0.1851965188980102,0.555989682674408,0.555989682674408,0.4440103471279144,1.0,-0.8205284476280212,0.4669085144996643,0.3536199033260345,0.3286757171154022,0.0,0.0,0.0,25.831178665161133,25.0,26.793397903442383,-11489.13671875,67.55107116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307189941406,309.6142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2588785886764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002627288631629,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397620,293.1889038085937,297.1499938964844,293.1499938964844,0.0109975757077336,-601.359130859375,303.89605712890625,0.5596248507499695,0.050000000745058,0.0457469187676906,294.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.5596248507499695,0.050000000745058,0.0481737107038497,293.2555847167969,297.1499938964844,293.1499938964844,0.0784443393349647,-1448.9058837890625,304.1589660644531,0.8188856840133667,0.1524858921766281,0.1076119989156723,293.2042541503906,297.1499938964844,293.1499938964844,0.1541909724473953,-3379.4765625,304.1557006835937,0.9853947162628174,0.2644695937633514,0.2510720193386078,293.3911437988281,297.1499938964844,293.1499938964844,0.0021463460288941,-758.1874389648438,295.77655029296875,0.5596248507499695,0.050000000745058,0.2285153269767761,293.02276611328125,291.1499938964844,268.2970275878906,266.583984375,279.15728759765625,293.5538024902344,293.0255432128906,1.0,0.1848055720329284,0.5567166209220886,0.5567166209220886,0.443283349275589,1.0,-0.8174006342887878,0.4660267531871795,0.3513739109039306,0.3307095468044281,0.0,0.0,0.0,25.802818298339844,25.0,26.105674743652344,-11459.9208984375,67.01576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268127441406,309.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2582030296325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002620432642288,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397680,293.1889038085937,297.1499938964844,293.1499938964844,0.0109975757077336,-601.359130859375,303.89605712890625,0.5596248507499695,0.050000000745058,0.0457469187676906,294.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02099609375,0.5596248507499695,0.050000000745058,0.0481737107038497,293.2555847167969,297.1499938964844,293.1499938964844,0.0784443393349647,-1448.9058837890625,304.1589660644531,0.8188856840133667,0.1524858921766281,0.1076119989156723,293.2042541503906,297.1499938964844,293.1499938964844,0.1541909724473953,-3379.4765625,304.1557006835937,0.9853947162628174,0.2644695937633514,0.2510720193386078,293.3911437988281,297.1499938964844,293.1499938964844,0.0021463460288941,-758.1874389648438,295.77655029296875,0.5596248507499695,0.050000000745058,0.2285153269767761,293.02276611328125,291.1499938964844,268.2970275878906,266.583984375,279.15728759765625,293.5538024902344,293.0255432128906,1.0,0.1848055720329284,0.5567166209220886,0.5567166209220886,0.443283349275589,1.0,-0.8174006342887878,0.4660267531871795,0.3513739109039306,0.3307095468044281,0.0,0.0,0.0,25.802818298339844,25.0,26.105674743652344,-11459.9208984375,67.01576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268127441406,309.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2582030296325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002620432642288,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397740,293.1859436035156,297.1499938964844,293.1499938964844,0.010968854650855,-600.1220092773438,303.89190673828125,0.5597339272499084,0.050000000745058,0.0457462333142757,294.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0392761230469,0.5597339272499084,0.050000000745058,0.0481729879975318,293.2539978027344,297.1499938964844,293.1499938964844,0.0767259523272514,-1424.37939453125,304.1588439941406,0.8150195479393005,0.1501338481903076,0.105964608490467,293.2020874023437,297.1499938964844,293.1499938964844,0.1532111763954162,-3361.876220703125,304.1554260253906,0.9845381379127502,0.2635325491428375,0.2501788735389709,293.3887939453125,297.1499938964844,293.1499938964844,0.0020929030142724,-738.7852783203125,295.7244873046875,0.5597339272499084,0.050000000745058,0.2285119146108627,293.041015625,291.1499938964844,268.3608703613281,266.6371154785156,279.1571655273437,293.5360107421875,293.0437316894531,1.0,0.1844272017478943,0.5574296712875366,0.5574296712875366,0.4425703585147857,1.0,-0.8143459558486938,0.4652199149131775,0.3491260111331939,0.3323699831962585,0.0,0.0,0.0,25.77677154541016,25.0,25.42416000366211,-11431.306640625,66.49820709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,309.62518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2575436532497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002613740507513,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397800,293.1859436035156,297.1499938964844,293.1499938964844,0.010968854650855,-600.1220092773438,303.89190673828125,0.5597339272499084,0.050000000745058,0.0457462333142757,294.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0392761230469,0.5597339272499084,0.050000000745058,0.0481729879975318,293.2539978027344,297.1499938964844,293.1499938964844,0.0767259523272514,-1424.37939453125,304.1588439941406,0.8150195479393005,0.1501338481903076,0.105964608490467,293.2020874023437,297.1499938964844,293.1499938964844,0.1532111763954162,-3361.876220703125,304.1554260253906,0.9845381379127502,0.2635325491428375,0.2501788735389709,293.3887939453125,297.1499938964844,293.1499938964844,0.0020929030142724,-738.7852783203125,295.7244873046875,0.5597339272499084,0.050000000745058,0.2285119146108627,293.041015625,291.1499938964844,268.3608703613281,266.6371154785156,279.1571655273437,293.5360107421875,293.0437316894531,1.0,0.1844272017478943,0.5574296712875366,0.5574296712875366,0.4425703585147857,1.0,-0.8143459558486938,0.4652199149131775,0.3491260111331939,0.3323699831962585,0.0,0.0,0.0,25.77677154541016,25.0,25.42416000366211,-11431.306640625,66.49820709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,309.62518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2575436532497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002613740507513,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397860,293.18316650390625,297.1499938964844,293.1499938964844,0.0109417643398046,-598.9405517578125,303.8883056640625,0.5597958564758301,0.050000000745058,0.045745849609375,294.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05712890625,0.5597958564758301,0.050000000745058,0.0481725819408893,293.2524719238281,297.1499938964844,293.1499938964844,0.0750269517302513,-1400.2413330078125,304.1587219238281,0.8110273480415344,0.1478088647127151,0.1043363064527511,293.2000732421875,297.1499938964844,293.1499938964844,0.1522669941186905,-3344.885498046875,304.1552124023437,0.9836469888687134,0.2626262605190277,0.2493171989917755,293.386474609375,297.1499938964844,293.1499938964844,0.0020400020293891,-719.6116943359375,295.6728515625,0.5597958564758301,0.050000000745058,0.2285099923610687,293.0588073730469,291.1499938964844,268.4250793457031,266.69049072265625,279.15704345703125,293.5198669433594,293.0614624023437,1.0,0.1840604692697525,0.5581247806549072,0.5581247806549072,0.4418752193450928,1.0,-0.811354398727417,0.4644791781902313,0.3468752205371856,0.3336319923400879,0.0,0.0,0.0,25.753114700317383,25.0,24.788124084472656,-11403.2177734375,65.99671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,309.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2569002509117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002607210772112,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397920,293.18316650390625,297.1499938964844,293.1499938964844,0.0109417643398046,-598.9405517578125,303.8883056640625,0.5597958564758301,0.050000000745058,0.045745849609375,294.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05712890625,0.5597958564758301,0.050000000745058,0.0481725819408893,293.2524719238281,297.1499938964844,293.1499938964844,0.0750269517302513,-1400.2413330078125,304.1587219238281,0.8110273480415344,0.1478088647127151,0.1043363064527511,293.2000732421875,297.1499938964844,293.1499938964844,0.1522669941186905,-3344.885498046875,304.1552124023437,0.9836469888687134,0.2626262605190277,0.2493171989917755,293.386474609375,297.1499938964844,293.1499938964844,0.0020400020293891,-719.6116943359375,295.6728515625,0.5597958564758301,0.050000000745058,0.2285099923610687,293.0588073730469,291.1499938964844,268.4250793457031,266.69049072265625,279.15704345703125,293.5198669433594,293.0614624023437,1.0,0.1840604692697525,0.5581247806549072,0.5581247806549072,0.4418752193450928,1.0,-0.811354398727417,0.4644791781902313,0.3468752205371856,0.3336319923400879,0.0,0.0,0.0,25.753114700317383,25.0,24.788124084472656,-11403.2177734375,65.99671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,309.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2569002509117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002607210772112,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
397980,293.1806030273437,297.1499938964844,293.1499938964844,0.0109158884733915,-597.8018188476562,303.885009765625,0.5598152279853821,0.050000000745058,0.0457457341253757,294.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0745544433594,0.5598152279853821,0.050000000745058,0.0481724627315998,293.2510070800781,297.1499938964844,293.1499938964844,0.073346696794033,-1376.488037109375,304.1586303710937,0.8068788051605225,0.1455124616622924,0.1027276888489723,293.1981811523437,297.1499938964844,293.1499938964844,0.151351198554039,-3328.377197265625,304.1549987792969,0.9827178716659546,0.2617429792881012,0.2484791129827499,293.3843078613281,297.1499938964844,293.1499938964844,0.0019875818397849,-700.6427001953125,295.6214904785156,0.5598152279853821,0.050000000745058,0.2285094261169433,293.0762023925781,291.1499938964844,268.4894104003906,266.7439880371094,279.1568603515625,293.5052185058594,293.07879638671875,1.0,0.1837041229009628,0.5588024258613586,0.5588024258613586,0.4411975443363189,1.0,-0.808417022228241,0.4637922048568725,0.3446248173713684,0.3345396518707275,0.0,0.0,0.0,25.7317123413086,25.0,24.227209091186523,-11375.5908203125,65.50950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150634765625,309.6353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2562718093395233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002600832958705,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398040,293.1806030273437,297.1499938964844,293.1499938964844,0.0109158884733915,-597.8018188476562,303.885009765625,0.5598152279853821,0.050000000745058,0.0457457341253757,294.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0745544433594,0.5598152279853821,0.050000000745058,0.0481724627315998,293.2510070800781,297.1499938964844,293.1499938964844,0.073346696794033,-1376.488037109375,304.1586303710937,0.8068788051605225,0.1455124616622924,0.1027276888489723,293.1981811523437,297.1499938964844,293.1499938964844,0.151351198554039,-3328.377197265625,304.1549987792969,0.9827178716659546,0.2617429792881012,0.2484791129827499,293.3843078613281,297.1499938964844,293.1499938964844,0.0019875818397849,-700.6427001953125,295.6214904785156,0.5598152279853821,0.050000000745058,0.2285094261169433,293.0762023925781,291.1499938964844,268.4894104003906,266.7439880371094,279.1568603515625,293.5052185058594,293.07879638671875,1.0,0.1837041229009628,0.5588024258613586,0.5588024258613586,0.4411975443363189,1.0,-0.808417022228241,0.4637922048568725,0.3446248173713684,0.3345396518707275,0.0,0.0,0.0,25.7317123413086,25.0,24.227209091186523,-11375.5908203125,65.50950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150634765625,309.6353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2562718093395233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002600832958705,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398100,293.1794128417969,297.1499938964844,293.1499938964844,0.010903307236731,-597.2454223632812,303.88348388671875,0.5598128437995911,0.050000000745058,0.0457457564771175,294.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0831298828125,0.5598128437995911,0.050000000745058,0.0481724813580513,293.25030517578125,297.1499938964844,293.1499938964844,0.0725139901041984,-1364.7626953125,304.1585693359375,0.8047412037849426,0.1443760395050048,0.1019315421581268,293.1972961425781,297.1499938964844,293.1499938964844,0.1509025692939758,-3320.279541015625,304.1549072265625,0.9822421073913574,0.2613087594509125,0.2480674982070922,293.3832702636719,297.1499938964844,293.1499938964844,0.0019611848983913,-691.10498046875,295.5959167480469,0.5598128437995911,0.050000000745058,0.2285095155239105,293.0847473144531,291.1499938964844,268.5215759277344,266.77069091796875,279.15679931640625,293.4983825683594,293.0873413085937,1.0,0.1835296750068664,0.5591368079185486,0.5591368079185486,0.440863162279129,1.0,-0.8069677352905273,0.4634653031826019,0.3435024321079254,0.3349000513553619,0.0,0.0,0.0,25.72180938720703,25.0,23.981969833374023,-11361.9443359375,65.2709732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,309.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.255962997674942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002597698767203,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398160,293.1782531738281,297.1499938964844,293.1499938964844,0.0108909821137785,-596.6976928710938,303.8819885253906,0.5598055124282837,0.050000000745058,0.0457458049058914,294.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09161376953125,0.5598055124282837,0.050000000745058,0.0481725372374057,293.24957275390625,297.1499938964844,293.1499938964844,0.0716860368847847,-1353.1357421875,304.15850830078125,0.8025904893875122,0.1432476490736007,0.1011408120393753,293.1964416503906,297.1499938964844,293.1499938964844,0.150459349155426,-3312.2734375,304.1548156738281,0.9817623496055604,0.2608792781829834,0.247660294175148,293.3822631835937,297.1499938964844,293.1499938964844,0.0019353290554136,-681.7656860351562,295.5704040527344,0.5598055124282837,0.050000000745058,0.2285097688436508,293.0932312011719,291.1499938964844,268.5537109375,266.79736328125,279.15673828125,293.49176025390625,293.0957946777344,1.0,0.1833574324846267,0.5594698190689087,0.5594698190689087,0.4405301809310913,1.0,-0.8055304288864136,0.4631465673446655,0.342383861541748,0.3352296948432922,0.0,0.0,0.0,25.712358474731445,25.0,23.76019287109375,-11348.4033203125,65.03555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31134033203125,309.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2556574046611786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002594597754068,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398220,293.17608642578125,297.1499938964844,293.1499938964844,0.0108670564368367,-595.6263427734375,303.8792419433594,0.5597819685935974,0.050000000745058,0.0457459650933742,294.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084289550781,0.5597819685935974,0.050000000745058,0.0481727048754692,293.24810791015625,297.1499938964844,293.1499938964844,0.0700467601418495,-1330.2120361328125,304.1584167480469,0.7982909679412842,0.1410235166549682,0.0995787382125854,293.1947937011719,297.1499938964844,293.1499938964844,0.1495887190103531,-3296.52783203125,304.1546630859375,0.980798363685608,0.2600352466106415,0.2468594163656234,293.3803100585937,297.1499938964844,293.1499938964844,0.0018838802352547,-663.2020263671875,295.5196228027344,0.5597819685935974,0.050000000745058,0.2285105586051941,293.1099853515625,291.1499938964844,268.6177673339844,266.8504638671875,279.1566467285156,293.47869873046875,293.112548828125,1.0,0.1830191314220428,0.5601300001144409,0.5601300001144409,0.4398699700832367,1.0,-0.8026958107948303,0.4625294804573059,0.3401663303375244,0.335820198059082,0.0,0.0,0.0,25.694305419921875,25.0,23.36320304870605,-11321.69140625,64.57386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,309.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2550550699234009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002588484494481,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398280,293.17608642578125,297.1499938964844,293.1499938964844,0.0108670564368367,-595.6263427734375,303.8792419433594,0.5597819685935974,0.050000000745058,0.0457459650933742,294.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084289550781,0.5597819685935974,0.050000000745058,0.0481727048754692,293.24810791015625,297.1499938964844,293.1499938964844,0.0700467601418495,-1330.2120361328125,304.1584167480469,0.7982909679412842,0.1410235166549682,0.0995787382125854,293.1947937011719,297.1499938964844,293.1499938964844,0.1495887190103531,-3296.52783203125,304.1546630859375,0.980798363685608,0.2600352466106415,0.2468594163656234,293.3803100585937,297.1499938964844,293.1499938964844,0.0018838802352547,-663.2020263671875,295.5196228027344,0.5597819685935974,0.050000000745058,0.2285105586051941,293.1099853515625,291.1499938964844,268.6177673339844,266.8504638671875,279.1566467285156,293.47869873046875,293.112548828125,1.0,0.1830191314220428,0.5601300001144409,0.5601300001144409,0.4398699700832367,1.0,-0.8026958107948303,0.4625294804573059,0.3401663303375244,0.335820198059082,0.0,0.0,0.0,25.694305419921875,25.0,23.36320304870605,-11321.69140625,64.57386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,309.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2550550699234009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002588484494481,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398340,293.1739501953125,297.1499938964844,293.1499938964844,0.0108445649966597,-594.6013793945312,303.8769836425781,0.5597690343856812,0.050000000745058,0.0457460545003414,294.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1249389648437,0.5597690343856812,0.050000000745058,0.0481727980077266,293.2461853027344,297.1499938964844,293.1499938964844,0.068470761179924,-1308.3006591796875,304.1582336425781,0.7941471934318542,0.1389275044202804,0.0980858281254768,293.1932067871094,297.1499938964844,293.1499938964844,0.1487451791763305,-3281.25048828125,304.1545104980469,0.9798672795295716,0.2592225968837738,0.2460843324661255,293.37847900390625,297.1499938964844,293.1499938964844,0.0018325868295505,-644.723876953125,295.4691467285156,0.5597690343856812,0.050000000745058,0.2285110205411911,293.12646484375,291.1499938964844,268.681396484375,266.90313720703125,279.1564636230469,293.464111328125,293.12896728515625,1.0,0.1826901137828827,0.5607677102088928,0.5607677102088928,0.4392323195934295,1.0,-0.7999745607376099,0.4619479477405548,0.3380266427993774,0.3363300263881683,0.0,0.0,0.0,25.674461364746094,25.0,22.8847599029541,-11296.0263671875,64.12947082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,309.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2544649839401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002582496090326,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398400,293.1739501953125,297.1499938964844,293.1499938964844,0.0108445649966597,-594.6013793945312,303.8769836425781,0.5597690343856812,0.050000000745058,0.0457460545003414,294.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1249389648437,0.5597690343856812,0.050000000745058,0.0481727980077266,293.2461853027344,297.1499938964844,293.1499938964844,0.068470761179924,-1308.3006591796875,304.1582336425781,0.7941471934318542,0.1389275044202804,0.0980858281254768,293.1932067871094,297.1499938964844,293.1499938964844,0.1487451791763305,-3281.25048828125,304.1545104980469,0.9798672795295716,0.2592225968837738,0.2460843324661255,293.37847900390625,297.1499938964844,293.1499938964844,0.0018325868295505,-644.723876953125,295.4691467285156,0.5597690343856812,0.050000000745058,0.2285110205411911,293.12646484375,291.1499938964844,268.681396484375,266.90313720703125,279.1564636230469,293.464111328125,293.12896728515625,1.0,0.1826901137828827,0.5607677102088928,0.5607677102088928,0.4392323195934295,1.0,-0.7999745607376099,0.4619479477405548,0.3380266427993774,0.3363300263881683,0.0,0.0,0.0,25.674461364746094,25.0,22.8847599029541,-11296.0263671875,64.12947082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,309.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2544649839401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002582496090326,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398460,293.1717529296875,297.1499938964844,293.1499938964844,0.0108241802081465,-593.6475830078125,303.87548828125,0.5597870349884033,0.050000000745058,0.045745950192213,294.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.14093017578125,0.5597870349884033,0.050000000745058,0.048172689974308,293.2437438964844,297.1499938964844,293.1499938964844,0.0670033767819404,-1288.0166015625,304.1579284667969,0.7903187274932861,0.1369872391223907,0.0967067405581474,293.1916198730469,297.1499938964844,293.1499938964844,0.1479410976171493,-3266.671142578125,304.15435791015625,0.9790118336677552,0.2584516108036041,0.2453473955392837,293.37664794921875,297.1499938964844,293.1499938964844,0.0017818300984799,-626.4710693359375,295.4189453125,0.5597870349884033,0.050000000745058,0.2285104990005493,293.14239501953125,291.1499938964844,268.744384765625,266.9552001953125,279.15625,293.447509765625,293.1448059082031,1.0,0.182373046875,0.5613812804222107,0.5613812804222107,0.4386187493801117,1.0,-0.7974340915679932,0.4614337980747223,0.3360002934932709,0.3367987871170044,0.0,0.0,0.0,25.65043258666992,25.0,22.10283660888672,-11271.8935546875,63.7091178894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,309.6546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2538909018039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002576669794507,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398520,293.1717529296875,297.1499938964844,293.1499938964844,0.0108241802081465,-593.6475830078125,303.87548828125,0.5597870349884033,0.050000000745058,0.045745950192213,294.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.14093017578125,0.5597870349884033,0.050000000745058,0.048172689974308,293.2437438964844,297.1499938964844,293.1499938964844,0.0670033767819404,-1288.0166015625,304.1579284667969,0.7903187274932861,0.1369872391223907,0.0967067405581474,293.1916198730469,297.1499938964844,293.1499938964844,0.1479410976171493,-3266.671142578125,304.15435791015625,0.9790118336677552,0.2584516108036041,0.2453473955392837,293.37664794921875,297.1499938964844,293.1499938964844,0.0017818300984799,-626.4710693359375,295.4189453125,0.5597870349884033,0.050000000745058,0.2285104990005493,293.14239501953125,291.1499938964844,268.744384765625,266.9552001953125,279.15625,293.447509765625,293.1448059082031,1.0,0.182373046875,0.5613812804222107,0.5613812804222107,0.4386187493801117,1.0,-0.7974340915679932,0.4614337980747223,0.3360002934932709,0.3367987871170044,0.0,0.0,0.0,25.65043258666992,25.0,22.10283660888672,-11271.8935546875,63.7091178894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,309.6546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2538909018039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002576669794507,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398580,293.1695251464844,297.1499938964844,293.1499938964844,0.0108060855418443,-592.7750854492188,303.874755859375,0.5598192811012268,0.050000000745058,0.0457457564771175,294.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1562194824219,0.5598192811012268,0.050000000745058,0.0481724850833416,293.2410583496094,297.1499938964844,293.1499938964844,0.0656184628605842,-1268.9783935546875,304.1575927734375,0.7867108583450317,0.1351601928472519,0.0954111739993095,293.1900634765625,297.1499938964844,293.1499938964844,0.1471782028675079,-3252.825927734375,304.1541748046875,0.9782109260559082,0.2577186524868011,0.2446473985910415,293.3747863769531,297.1499938964844,293.1499938964844,0.0017316612647846,-608.4647216796875,295.3689270019531,0.5598192811012268,0.050000000745058,0.2285095304250717,293.1576232910156,291.1499938964844,268.8065185546875,267.0064697265625,279.1560974121094,293.4306030273437,293.159912109375,1.0,0.1820688545703888,0.5619819164276123,0.5619819164276123,0.4380180835723877,1.0,-0.7950373888015747,0.4609823524951935,0.3340550661087036,0.3372507393360138,0.0,0.0,0.0,25.62491226196289,25.0,21.1256160736084,-11248.8681640625,63.31050491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,309.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2533367574214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002571046061348,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398640,293.1695251464844,297.1499938964844,293.1499938964844,0.0108060855418443,-592.7750854492188,303.874755859375,0.5598192811012268,0.050000000745058,0.0457457564771175,294.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1562194824219,0.5598192811012268,0.050000000745058,0.0481724850833416,293.2410583496094,297.1499938964844,293.1499938964844,0.0656184628605842,-1268.9783935546875,304.1575927734375,0.7867108583450317,0.1351601928472519,0.0954111739993095,293.1900634765625,297.1499938964844,293.1499938964844,0.1471782028675079,-3252.825927734375,304.1541748046875,0.9782109260559082,0.2577186524868011,0.2446473985910415,293.3747863769531,297.1499938964844,293.1499938964844,0.0017316612647846,-608.4647216796875,295.3689270019531,0.5598192811012268,0.050000000745058,0.2285095304250717,293.1576232910156,291.1499938964844,268.8065185546875,267.0064697265625,279.1560974121094,293.4306030273437,293.159912109375,1.0,0.1820688545703888,0.5619819164276123,0.5619819164276123,0.4380180835723877,1.0,-0.7950373888015747,0.4609823524951935,0.3340550661087036,0.3372507393360138,0.0,0.0,0.0,25.62491226196289,25.0,21.1256160736084,-11248.8681640625,63.31050491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967834472656,309.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2533367574214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002571046061348,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398700,293.1683959960937,297.1499938964844,293.1499938964844,0.0107978926971554,-592.369873046875,303.8746643066406,0.5598400235176086,0.050000000745058,0.0457456298172473,294.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.16357421875,0.5598400235176086,0.050000000745058,0.0481723546981811,293.2396240234375,297.1499938964844,293.1499938964844,0.0649569854140281,-1259.92236328125,304.1574401855469,0.7849904298782349,0.1342929452657699,0.0947944074869155,293.18927001953125,297.1499938964844,293.1499938964844,0.1468116194009781,-3246.168701171875,304.1540832519531,0.9778290390968324,0.257365345954895,0.2443100810050964,293.3738708496094,297.1499938964844,293.1499938964844,0.0017062743427231,-599.3702392578125,295.343994140625,0.5598400235176086,0.050000000745058,0.2285089045763015,293.1649169921875,291.1499938964844,268.83721923828125,267.03173828125,279.1560363769531,293.4221496582031,293.16717529296875,1.0,0.1819217354059219,0.5622780323028564,0.5622780323028564,0.4377219676971435,1.0,-0.7938913106918335,0.4607794284820556,0.3331118822097778,0.3374767005443573,0.0,0.0,0.0,25.61178207397461,25.0,20.59212875366211,-11237.7529296875,63.11925506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945861816406,309.6595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2530680000782013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002568318450357,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398760,293.1672668457031,297.1499938964844,293.1499938964844,0.0107902539893984,-591.9849853515625,303.874755859375,0.5598646998405457,0.050000000745058,0.0457454808056354,294.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.17071533203125,0.5598646998405457,0.050000000745058,0.0481721945106983,293.23809814453125,297.1499938964844,293.1499938964844,0.06431794911623,-1251.196533203125,304.1572570800781,0.7833325862884521,0.1334593296051025,0.0941999852657318,293.1885070800781,297.1499938964844,293.1499938964844,0.1464544236660003,-3239.6796875,304.15399169921875,0.9774600267410278,0.2570202350616455,0.2439804971218109,293.3729248046875,297.1499938964844,293.1499938964844,0.0016816216520965,-590.54345703125,295.3190612792969,0.5598646998405457,0.050000000745058,0.2285081446170807,293.1720275878906,291.1499938964844,268.8676452636719,267.0567626953125,279.1559753417969,293.4136657714844,293.1742248535156,1.0,0.1817779093980789,0.5625712871551514,0.5625712871551514,0.4374287128448486,1.0,-0.7927810549736023,0.4605918228626251,0.3321892321109772,0.3377066552639007,0.0,0.0,0.0,25.598339080810547,25.0,20.02910804748535,-11226.9150390625,62.933406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922668457031,309.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2528049945831299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002565649338066,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398820,293.1649780273437,297.1499938964844,293.1499938964844,0.0107766101136803,-591.2764282226562,303.8753967285156,0.5599289536476135,0.050000000745058,0.0457450859248638,294.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.18438720703125,0.5599289536476135,0.050000000745058,0.0481717772781848,293.2347717285156,297.1499938964844,293.1499938964844,0.0631156042218208,-1234.8416748046875,304.1568298339844,0.7802345752716064,0.1319052726030349,0.0930862873792648,293.1869812011719,297.1499938964844,293.1499938964844,0.1457679122686386,-3227.202392578125,304.15380859375,0.9767641425132751,0.2563533186912536,0.2433434873819351,293.3710327148437,297.1499938964844,293.1499938964844,0.0016331388615071,-573.2079467773438,295.26922607421875,0.5599289536476135,0.050000000745058,0.2285061627626419,293.18560791015625,291.1499938964844,268.9275207519531,267.10595703125,279.1558532714844,293.3965148925781,293.1876525878906,1.0,0.1815004795789718,0.5631486773490906,0.5631486773490906,0.436851292848587,1.0,-0.7906765341758728,0.460265040397644,0.3304114937782287,0.3381896018981933,0.0,0.0,0.0,25.57019424438477,25.0,18.80195426940918,-11206.150390625,62.578590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872314453125,309.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2522971332073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002560495049692,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398880,293.1649780273437,297.1499938964844,293.1499938964844,0.0107766101136803,-591.2764282226562,303.8753967285156,0.5599289536476135,0.050000000745058,0.0457450859248638,294.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.18438720703125,0.5599289536476135,0.050000000745058,0.0481717772781848,293.2347717285156,297.1499938964844,293.1499938964844,0.0631156042218208,-1234.8416748046875,304.1568298339844,0.7802345752716064,0.1319052726030349,0.0930862873792648,293.1869812011719,297.1499938964844,293.1499938964844,0.1457679122686386,-3227.202392578125,304.15380859375,0.9767641425132751,0.2563533186912536,0.2433434873819351,293.3710327148437,297.1499938964844,293.1499938964844,0.0016331388615071,-573.2079467773438,295.26922607421875,0.5599289536476135,0.050000000745058,0.2285061627626419,293.18560791015625,291.1499938964844,268.9275207519531,267.10595703125,279.1558532714844,293.3965148925781,293.1876525878906,1.0,0.1815004795789718,0.5631486773490906,0.5631486773490906,0.436851292848587,1.0,-0.7906765341758728,0.460265040397644,0.3304114937782287,0.3381896018981933,0.0,0.0,0.0,25.57019424438477,25.0,18.80195426940918,-11206.150390625,62.578590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872314453125,309.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2522971332073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002560495049692,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
398940,293.1626892089844,297.1499938964844,293.1499938964844,0.0107652628794312,-590.6554565429688,303.876708984375,0.5600191354751587,0.050000000745058,0.0457445234060287,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.19708251953125,0.5600191354751587,0.050000000745058,0.0481711849570274,293.2309875488281,297.1499938964844,293.1499938964844,0.0620326213538646,-1220.1817626953125,304.1563720703125,0.7774885892868042,0.1305274814367294,0.0920901373028755,293.1855163574219,297.1499938964844,293.1499938964844,0.1451195776462555,-3215.4140625,304.15362548828125,0.9761330485343932,0.2557171583175659,0.2427355051040649,293.369140625,297.1499938964844,293.1499938964844,0.0015847064787521,-555.929931640625,295.2193298339844,0.5600191354751587,0.050000000745058,0.2285033613443374,293.1982421875,291.1499938964844,268.9859924316406,267.1538391113281,279.1557006835937,293.3791198730469,293.2001037597656,1.0,0.1812376677989959,0.5637125968933105,0.5637125968933105,0.4362874031066894,1.0,-0.7887465357780457,0.4600100517272949,0.3287364542484283,0.3387239277362823,0.0,0.0,0.0,25.539819717407227,25.0,17.411727905273438,-11186.7626953125,62.2483024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,309.6631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2518160939216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002555613173171,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399000,293.1626892089844,297.1499938964844,293.1499938964844,0.0107652628794312,-590.6554565429688,303.876708984375,0.5600191354751587,0.050000000745058,0.0457445234060287,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.19708251953125,0.5600191354751587,0.050000000745058,0.0481711849570274,293.2309875488281,297.1499938964844,293.1499938964844,0.0620326213538646,-1220.1817626953125,304.1563720703125,0.7774885892868042,0.1305274814367294,0.0920901373028755,293.1855163574219,297.1499938964844,293.1499938964844,0.1451195776462555,-3215.4140625,304.15362548828125,0.9761330485343932,0.2557171583175659,0.2427355051040649,293.369140625,297.1499938964844,293.1499938964844,0.0015847064787521,-555.929931640625,295.2193298339844,0.5600191354751587,0.050000000745058,0.2285033613443374,293.1982421875,291.1499938964844,268.9859924316406,267.1538391113281,279.1557006835937,293.3791198730469,293.2001037597656,1.0,0.1812376677989959,0.5637125968933105,0.5637125968933105,0.4362874031066894,1.0,-0.7887465357780457,0.4600100517272949,0.3287364542484283,0.3387239277362823,0.0,0.0,0.0,25.539819717407227,25.0,17.411727905273438,-11186.7626953125,62.2483024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,309.6631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2518160939216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002555613173171,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399060,293.1602478027344,297.1499938964844,293.1499938964844,0.010757265612483,-590.1547241210938,303.87896728515625,0.560145378112793,0.050000000745058,0.0457437373697757,294.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.208740234375,0.560145378112793,0.050000000745058,0.0481703579425811,293.2265930175781,297.1499938964844,293.1499938964844,0.0610941164195537,-1207.5340576171875,304.15582275390625,0.775179922580719,0.1293680220842361,0.0912353992462158,293.1840209960937,297.1499938964844,293.1499938964844,0.1445133984088897,-3204.3916015625,304.1534118652344,0.9755864143371582,0.2551219761371612,0.24216029047966,293.3672180175781,297.1499938964844,293.1499938964844,0.001537011237815,-538.9505615234375,295.1693115234375,0.560145378112793,0.050000000745058,0.2284994423389434,293.20977783203125,291.1499938964844,269.0428161621094,267.20025634765625,279.156005859375,293.3671264648437,293.21148681640625,1.0,0.1809909343719482,0.5643174648284912,0.5643174648284912,0.4356825351715088,1.0,-0.7870236039161682,0.4599240124225616,0.3270996212959289,0.3394187986850738,0.0,0.0,0.0,25.50614547729492,25.0,15.88178253173828,-11168.853515625,61.94568634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,309.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2513649463653564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002551034558564,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
