time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399120,293.1602478027344,297.1499938964844,293.1499938964844,0.010757265612483,-590.1547241210938,303.87896728515625,0.560145378112793,0.050000000745058,0.0457437373697757,294.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.208740234375,0.560145378112793,0.050000000745058,0.0481703579425811,293.2265930175781,297.1499938964844,293.1499938964844,0.0610941164195537,-1207.5340576171875,304.15582275390625,0.775179922580719,0.1293680220842361,0.0912353992462158,293.1840209960937,297.1499938964844,293.1499938964844,0.1445133984088897,-3204.3916015625,304.1534118652344,0.9755864143371582,0.2551219761371612,0.24216029047966,293.3672180175781,297.1499938964844,293.1499938964844,0.001537011237815,-538.9505615234375,295.1693115234375,0.560145378112793,0.050000000745058,0.2284994423389434,293.20977783203125,291.1499938964844,269.0428161621094,267.20025634765625,279.156005859375,293.3671264648437,293.21148681640625,1.0,0.1809909343719482,0.5643174648284912,0.5643174648284912,0.4356825351715088,1.0,-0.7870236039161682,0.4599240124225616,0.3270996212959289,0.3394187986850738,0.0,0.0,0.0,25.50614547729492,25.0,15.88178253173828,-11168.853515625,61.94568634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,309.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2513649463653564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002551034558564,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399180,293.1571044921875,297.1499938964844,293.1499938964844,0.0107552055269479,-589.8509521484375,303.8835754394531,0.5603435635566711,0.050000000745058,0.0457424968481063,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2192077636719,0.5603435635566711,0.050000000745058,0.0481690540909767,293.22125244140625,297.1499938964844,293.1499938964844,0.0603580921888351,-1197.6541748046875,304.15509033203125,0.7735195755958557,0.1285098940134048,0.0905792415142059,293.1822814941406,297.1499938964844,293.1499938964844,0.1439799070358276,-3194.696044921875,304.1531677246094,0.9752249121665956,0.254613995552063,0.2416582852602005,293.3652648925781,297.1499938964844,293.1499938964844,0.0014899254310876,-522.2259521484375,295.1190795898437,0.5603435635566711,0.050000000745058,0.2284932434558868,293.2200927734375,291.1499938964844,269.09783935546875,267.2450256347656,279.1563720703125,293.36541748046875,293.2215881347656,1.0,0.1807641088962555,0.5649768710136414,0.5649768710136414,0.435023158788681,1.0,-0.7856230735778809,0.4601103365421295,0.3255127370357513,0.3403705954551697,0.0,0.0,0.0,25.46466064453125,25.0,13.999112129211426,-11153.6259765625,61.68155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,309.66046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.250948965549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002546813047956,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399240,293.1571044921875,297.1499938964844,293.1499938964844,0.0107552055269479,-589.8509521484375,303.8835754394531,0.5603435635566711,0.050000000745058,0.0457424968481063,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2192077636719,0.5603435635566711,0.050000000745058,0.0481690540909767,293.22125244140625,297.1499938964844,293.1499938964844,0.0603580921888351,-1197.6541748046875,304.15509033203125,0.7735195755958557,0.1285098940134048,0.0905792415142059,293.1822814941406,297.1499938964844,293.1499938964844,0.1439799070358276,-3194.696044921875,304.1531677246094,0.9752249121665956,0.254613995552063,0.2416582852602005,293.3652648925781,297.1499938964844,293.1499938964844,0.0014899254310876,-522.2259521484375,295.1190795898437,0.5603435635566711,0.050000000745058,0.2284932434558868,293.2200927734375,291.1499938964844,269.09783935546875,267.2450256347656,279.1563720703125,293.36541748046875,293.2215881347656,1.0,0.1807641088962555,0.5649768710136414,0.5649768710136414,0.435023158788681,1.0,-0.7856230735778809,0.4601103365421295,0.3255127370357513,0.3403705954551697,0.0,0.0,0.0,25.46466064453125,25.0,13.999112129211426,-11153.6259765625,61.68155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,309.66046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.250948965549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002546813047956,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399300,293.15533447265625,297.1499938964844,293.1499938964844,0.0107561852782964,-589.7717895507812,303.8866271972656,0.5604687333106995,0.050000000745058,0.0457417145371437,294.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2237854003906,0.5604687333106995,0.050000000745058,0.0481682270765304,293.21826171875,297.1499938964844,293.1499938964844,0.0600752048194408,-1193.8681640625,304.1546936035156,0.7729535102844238,0.1281947642564773,0.0903328284621238,293.1813659667969,297.1499938964844,293.1499938964844,0.1437442302703857,-3190.41845703125,304.15301513671875,0.9751142263412476,0.2543864846229553,0.2414356172084808,293.3642272949219,297.1499938964844,293.1499938964844,0.0014666627394035,-513.9807739257812,295.0937805175781,0.5604687333106995,0.050000000745058,0.228489339351654,293.224609375,291.1499938964844,269.1246032714844,267.2667236328125,279.15643310546875,293.3644104003906,293.2259521484375,1.0,0.1806597113609314,0.5653034448623657,0.5653034448623657,0.4346965551376343,1.0,-0.7850534915924072,0.4602687954902649,0.3247846662998199,0.340907335281372,0.0,0.0,0.0,25.44129753112793,25.0,12.803218841552734,-11147.068359375,61.5656623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,309.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2507577836513519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000254487269558,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399360,293.1535339355469,297.1499938964844,293.1499938964844,0.0107583831995725,-589.7386474609375,303.8900451660156,0.5606062412261963,0.050000000745058,0.045740857720375,294.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2279052734375,0.5606062412261963,0.050000000745058,0.0481673255562782,293.2151184082031,297.1499938964844,293.1499938964844,0.0598449073731899,-1190.7918701171875,304.1542663574219,0.772544264793396,0.1279512345790863,0.0901360735297203,293.180419921875,297.1499938964844,293.1499938964844,0.1435257345438003,-3186.45703125,304.1528625488281,0.9750362038612366,0.2541718184947967,0.2412259876728058,293.3631591796875,297.1499938964844,293.1499938964844,0.0014435979537665,-505.8177795410156,295.0682983398437,0.5606062412261963,0.050000000745058,0.2284850478172302,293.2286376953125,291.1499938964844,269.1508483886719,267.2879638671875,279.15643310546875,293.36334228515625,293.2298278808594,1.0,0.1805613487958908,0.5656269192695618,0.5656269192695618,0.4343730807304382,1.0,-0.7845584750175476,0.4604625403881073,0.3240959048271179,0.341478943824768,0.0,0.0,0.0,25.41691970825196,25.0,11.49792194366455,-11141.0888671875,61.459617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597351074219,309.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2505787312984466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002543055452406,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399420,293.1498107910156,297.1499938964844,293.1499938964844,0.0107662165537476,-589.8054809570312,303.8978576660156,0.5609143972396851,0.050000000745058,0.0457389317452907,294.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.234619140625,0.5609143972396851,0.050000000745058,0.0481652989983558,293.20831298828125,297.1499938964844,293.1499938964844,0.0595459081232547,-1186.8125,304.1533508300781,0.7722024917602539,0.1276845037937164,0.0898945778608322,293.1785888671875,297.1499938964844,293.1499938964844,0.1431366801261901,-3179.419921875,304.1525573730469,0.9749659895896912,0.2537756860256195,0.2408397048711776,293.3609924316406,297.1499938964844,293.1499938964844,0.0013981437077745,-489.76605224609375,295.0167541503906,0.5609143972396851,0.050000000745058,0.2284754365682602,293.23516845703125,291.1499938964844,269.2016296386719,267.3289489746094,279.1563720703125,293.3611755371094,293.2359924316406,1.0,0.1803833842277526,0.5662620067596436,0.5662620067596436,0.4337379932403564,1.0,-0.7837887406349182,0.4609508514404297,0.3228378593921661,0.3427193760871887,0.0,0.0,0.0,25.36565971374512,25.0,8.654722213745117,-11130.81640625,61.2771110534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,309.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2502596080303192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002539817069191,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399480,293.1498107910156,297.1499938964844,293.1499938964844,0.0107662165537476,-589.8054809570312,303.8978576660156,0.5609143972396851,0.050000000745058,0.0457389317452907,294.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.234619140625,0.5609143972396851,0.050000000745058,0.0481652989983558,293.20831298828125,297.1499938964844,293.1499938964844,0.0595459081232547,-1186.8125,304.1533508300781,0.7722024917602539,0.1276845037937164,0.0898945778608322,293.1785888671875,297.1499938964844,293.1499938964844,0.1431366801261901,-3179.419921875,304.1525573730469,0.9749659895896912,0.2537756860256195,0.2408397048711776,293.3609924316406,297.1499938964844,293.1499938964844,0.0013981437077745,-489.76605224609375,295.0167541503906,0.5609143972396851,0.050000000745058,0.2284754365682602,293.23516845703125,291.1499938964844,269.2016296386719,267.3289489746094,279.1563720703125,293.3611755371094,293.2359924316406,1.0,0.1803833842277526,0.5662620067596436,0.5662620067596436,0.4337379932403564,1.0,-0.7837887406349182,0.4609508514404297,0.3228378593921661,0.3427193760871887,0.0,0.0,0.0,25.36565971374512,25.0,8.654722213745117,-11130.81640625,61.2771110534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,309.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2502596080303192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002539817069191,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399540,293.1460266113281,297.1499938964844,293.1499938964844,0.0107787027955055,-590.0558471679688,303.90679931640625,0.5612633228302002,0.050000000745058,0.0457367599010467,294.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2391357421875,0.5612633228302002,0.050000000745058,0.0481630116701126,293.2008361816406,297.1499938964844,293.1499938964844,0.0594747364521026,-1185.8880615234375,304.15234375,0.77252596616745,0.1277241855859756,0.0898665934801101,293.1767883300781,297.1499938964844,293.1499938964844,0.1428106129169464,-3173.55029296875,304.1522521972656,0.9749994874000548,0.2534198760986328,0.2404925972223281,293.3587341308594,297.1499938964844,293.1499938964844,0.0013533483725041,-473.995361328125,294.9642333984375,0.5612633228302002,0.050000000745058,0.228464588522911,293.2394714355469,291.1499938964844,269.25,267.3677673339844,279.1562194824219,293.3589172363281,293.2399597167969,1.0,0.1802322566509246,0.5668774843215942,0.5668774843215942,0.4331225454807281,1.0,-0.7833201885223389,0.461574375629425,0.3217457830905914,0.3440771102905273,0.0,0.0,0.0,25.31163215637207,25.0,5.593655109405518,-11122.8564453125,61.13572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,309.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2499986439943313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002537168329581,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399600,293.1460266113281,297.1499938964844,293.1499938964844,0.0107787027955055,-590.0558471679688,303.90679931640625,0.5612633228302002,0.050000000745058,0.0457367599010467,294.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2391357421875,0.5612633228302002,0.050000000745058,0.0481630116701126,293.2008361816406,297.1499938964844,293.1499938964844,0.0594747364521026,-1185.8880615234375,304.15234375,0.77252596616745,0.1277241855859756,0.0898665934801101,293.1767883300781,297.1499938964844,293.1499938964844,0.1428106129169464,-3173.55029296875,304.1522521972656,0.9749994874000548,0.2534198760986328,0.2404925972223281,293.3587341308594,297.1499938964844,293.1499938964844,0.0013533483725041,-473.995361328125,294.9642333984375,0.5612633228302002,0.050000000745058,0.228464588522911,293.2394714355469,291.1499938964844,269.25,267.3677673339844,279.1562194824219,293.3589172363281,293.2399597167969,1.0,0.1802322566509246,0.5668774843215942,0.5668774843215942,0.4331225454807281,1.0,-0.7833201885223389,0.461574375629425,0.3217457830905914,0.3440771102905273,0.0,0.0,0.0,25.31163215637207,25.0,5.593655109405518,-11122.8564453125,61.13572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,309.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2499986439943313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002537168329581,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399660,293.1422424316406,297.1499938964844,293.1499938964844,0.0107954852283,-590.4784545898438,303.9167785644531,0.561648428440094,0.050000000745058,0.0457343719899654,294.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.241455078125,0.561648428440094,0.050000000745058,0.0481604970991611,293.1928100585937,297.1499938964844,293.1499938964844,0.0596260577440261,-1187.9443359375,304.1513366699219,0.7734963893890381,0.1280676126480102,0.0900468677282333,293.1750183105469,297.1499938964844,293.1499938964844,0.1425423920154571,-3168.755615234375,304.1519470214844,0.9751225113868712,0.2530979216098785,0.2401782721281051,293.3564147949219,297.1499938964844,293.1499938964844,0.0013097340706735,-458.6839294433594,294.9107360839844,0.561648428440094,0.050000000745058,0.2284526526927948,293.2415771484375,291.1499938964844,269.29656982421875,267.4049987792969,279.1560974121094,293.3565979003906,293.2417297363281,1.0,0.1801077425479889,0.567478597164154,0.567478597164154,0.4325214326381683,1.0,-0.7831390500068665,0.4623340368270874,0.320805013179779,0.3455537855625152,0.0,0.0,0.0,25.255491256713867,25.0,2.423628807067871,-11117.1083984375,61.03411483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257080078125,309.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2497971504926681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535123494453,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399720,293.1422424316406,297.1499938964844,293.1499938964844,0.0107954852283,-590.4784545898438,303.9167785644531,0.561648428440094,0.050000000745058,0.0457343719899654,294.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.241455078125,0.561648428440094,0.050000000745058,0.0481604970991611,293.1928100585937,297.1499938964844,293.1499938964844,0.0596260577440261,-1187.9443359375,304.1513366699219,0.7734963893890381,0.1280676126480102,0.0900468677282333,293.1750183105469,297.1499938964844,293.1499938964844,0.1425423920154571,-3168.755615234375,304.1519470214844,0.9751225113868712,0.2530979216098785,0.2401782721281051,293.3564147949219,297.1499938964844,293.1499938964844,0.0013097340706735,-458.6839294433594,294.9107360839844,0.561648428440094,0.050000000745058,0.2284526526927948,293.2415771484375,291.1499938964844,269.29656982421875,267.4049987792969,279.1560974121094,293.3565979003906,293.2417297363281,1.0,0.1801077425479889,0.567478597164154,0.567478597164154,0.4325214326381683,1.0,-0.7831390500068665,0.4623340368270874,0.320805013179779,0.3455537855625152,0.0,0.0,0.0,25.255491256713867,25.0,2.423628807067871,-11117.1083984375,61.03411483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257080078125,309.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2497971504926681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535123494453,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399780,293.13848876953125,297.1499938964844,293.1499938964844,0.0108169130980968,-591.086181640625,303.9277648925781,0.5620717406272888,0.050000000745058,0.0457317531108856,294.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.241455078125,0.5620717406272888,0.050000000745058,0.0481577403843402,293.18414306640625,297.1499938964844,293.1499938964844,0.0600249655544757,-1193.3232421875,304.1502380371094,0.7751896381378174,0.1287454962730407,0.0904601588845253,293.1733093261719,297.1499938964844,293.1499938964844,0.1423330157995224,-3165.058349609375,304.1516418457031,0.9753357768058776,0.252808928489685,0.2398952096700668,293.35400390625,297.1499938964844,293.1499938964844,0.0012665814720094,-443.5784606933594,294.8561096191406,0.5620717406272888,0.050000000745058,0.2284395843744278,293.2413635253906,291.1499938964844,269.3420715332031,267.4412536621094,279.1559753417969,293.3542175292969,293.2411499023437,1.0,0.1800123453140258,0.5680708885192871,0.5680708885192871,0.4319290816783905,1.0,-0.7832731604576111,0.4632605314254761,0.3200126588344574,0.3471511304378509,0.0,0.0,0.0,25.196964263916016,25.0,-0.816777229309082,-11113.859375,60.97589492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,309.6170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2496613562107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002533745428081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399840,293.13848876953125,297.1499938964844,293.1499938964844,0.0108169130980968,-591.086181640625,303.9277648925781,0.5620717406272888,0.050000000745058,0.0457317531108856,294.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.241455078125,0.5620717406272888,0.050000000745058,0.0481577403843402,293.18414306640625,297.1499938964844,293.1499938964844,0.0600249655544757,-1193.3232421875,304.1502380371094,0.7751896381378174,0.1287454962730407,0.0904601588845253,293.1733093261719,297.1499938964844,293.1499938964844,0.1423330157995224,-3165.058349609375,304.1516418457031,0.9753357768058776,0.252808928489685,0.2398952096700668,293.35400390625,297.1499938964844,293.1499938964844,0.0012665814720094,-443.5784606933594,294.8561096191406,0.5620717406272888,0.050000000745058,0.2284395843744278,293.2413635253906,291.1499938964844,269.3420715332031,267.4412536621094,279.1559753417969,293.3542175292969,293.2411499023437,1.0,0.1800123453140258,0.5680708885192871,0.5680708885192871,0.4319290816783905,1.0,-0.7832731604576111,0.4632605314254761,0.3200126588344574,0.3471511304378509,0.0,0.0,0.0,25.196964263916016,25.0,-0.816777229309082,-11113.859375,60.97589492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,309.6170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2496613562107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002533745428081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399900,293.1366271972656,297.1499938964844,293.1499938964844,0.0108293630182743,-591.4596557617188,303.93365478515625,0.5622937679290771,0.050000000745058,0.045730385929346,294.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24053955078125,0.5622937679290771,0.050000000745058,0.0481562986969947,293.1796264648437,297.1499938964844,293.1499938964844,0.0603145062923431,-1197.226318359375,304.149658203125,0.7762945890426636,0.1292016953229904,0.0907513350248336,293.1724853515625,297.1499938964844,293.1499938964844,0.142250508069992,-3163.6240234375,304.1515197753906,0.97547048330307,0.2526764273643493,0.2397651076316833,293.352783203125,297.1499938964844,293.1499938964844,0.0012454439420253,-436.195068359375,294.8283386230469,0.5622937679290771,0.050000000745058,0.2284327447414398,293.2403259277344,291.1499938964844,269.3643798828125,267.458984375,279.1559143066406,293.3529968261719,293.23992919921875,1.0,0.1799759268760681,0.5683620572090149,0.5683620572090149,0.4316379427909851,1.0,-0.783454954624176,0.4637844562530517,0.3196704685688019,0.3479762077331543,0.0,0.0,0.0,25.167200088500977,25.0,-2.4476511478424072,-11113.1591796875,60.96303939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20458984375,309.6099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2496193200349807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002533318765927,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
399960,293.134765625,297.1499938964844,293.1499938964844,0.0108429547399282,-591.8783569335938,303.9397888183594,0.5625196695327759,0.050000000745058,0.0457289926707744,294.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2390441894531,0.5625196695327759,0.050000000745058,0.0481548346579074,293.1750793457031,297.1499938964844,293.1499938964844,0.0606572516262531,-1201.849609375,304.14910888671875,0.7775486707687378,0.1297266185283661,0.0910922065377235,293.17169189453125,297.1499938964844,293.1499938964844,0.1421819776296615,-3162.450439453125,304.1513671875,0.9756189584732056,0.2525513470172882,0.2396420687437057,293.3515319824219,297.1499938964844,293.1499938964844,0.001224469509907,-428.8780822753906,294.80029296875,0.5625196695327759,0.050000000745058,0.2284258008003235,293.2387390136719,291.1499938964844,269.3863830566406,267.4764709472656,279.1558532714844,293.35174560546875,293.2381591796875,1.0,0.1799467951059341,0.5686492323875427,0.5686492323875427,0.4313507378101349,1.0,-0.7837045788764954,0.4643438160419464,0.3193607926368713,0.3488101661205292,0.0,0.0,0.0,25.13744735717773,25.0,-4.063343048095703,-11113.015625,60.96022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,309.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2495941817760467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002533063816372,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400020,293.131103515625,297.1499938964844,293.1499938964844,0.0108733102679252,-592.8408813476562,303.95269775390625,0.5629790425300598,0.050000000745058,0.0457261763513088,294.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.23443603515625,0.5629790425300598,0.050000000745058,0.0481518656015396,293.16583251953125,297.1499938964844,293.1499938964844,0.0614863410592079,-1213.05419921875,304.1480407714844,0.780455470085144,0.1309663504362106,0.0919083207845687,293.17010498046875,297.1499938964844,293.1499938964844,0.1420833468437194,-3160.82275390625,304.15106201171875,0.9759493470191956,0.2523209154605865,0.239415168762207,293.3489990234375,297.1499938964844,293.1499938964844,0.0011830463772639,-414.4521179199219,294.7433776855469,0.5629790425300598,0.050000000745058,0.2284117192029953,293.2339172363281,291.1499938964844,269.429443359375,267.5106201171875,279.1557006835937,293.3492126464844,293.2330017089844,1.0,0.1799091398715973,0.5692113637924194,0.5692113637924194,0.4307886064052582,1.0,-0.7843879461288452,0.4655565321445465,0.3188313841819763,0.3504989445209503,0.0,0.0,0.0,25.07845687866211,25.0,-7.197571754455566,-11114.267578125,60.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181640625,309.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2495922744274139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002533044316805,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400080,293.131103515625,297.1499938964844,293.1499938964844,0.0108733102679252,-592.8408813476562,303.95269775390625,0.5629790425300598,0.050000000745058,0.0457261763513088,294.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.23443603515625,0.5629790425300598,0.050000000745058,0.0481518656015396,293.16583251953125,297.1499938964844,293.1499938964844,0.0614863410592079,-1213.05419921875,304.1480407714844,0.780455470085144,0.1309663504362106,0.0919083207845687,293.17010498046875,297.1499938964844,293.1499938964844,0.1420833468437194,-3160.82275390625,304.15106201171875,0.9759493470191956,0.2523209154605865,0.239415168762207,293.3489990234375,297.1499938964844,293.1499938964844,0.0011830463772639,-414.4521179199219,294.7433776855469,0.5629790425300598,0.050000000745058,0.2284117192029953,293.2339172363281,291.1499938964844,269.429443359375,267.5106201171875,279.1557006835937,293.3492126464844,293.2330017089844,1.0,0.1799091398715973,0.5692113637924194,0.5692113637924194,0.4307886064052582,1.0,-0.7843879461288452,0.4655565321445465,0.3188313841819763,0.3504989445209503,0.0,0.0,0.0,25.07845687866211,25.0,-7.197571754455566,-11114.267578125,60.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181640625,309.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2495922744274139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002533044316805,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400140,293.1274719238281,297.1499938964844,293.1499938964844,0.010907900519669,-593.9688110351562,303.96649169921875,0.5634515881538391,0.050000000745058,0.0457232892513275,294.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2276916503906,0.5634515881538391,0.050000000745058,0.048148825764656,293.15643310546875,297.1499938964844,293.1499938964844,0.0625137537717819,-1226.9847412109375,304.14697265625,0.7839176058769226,0.1324775964021682,0.0929120332002639,293.1686096191406,297.1499938964844,293.1499938964844,0.1420349180698394,-3160.13330078125,304.1507873535156,0.976326823234558,0.2521159946918487,0.239212766289711,293.346435546875,297.1499938964844,293.1499938964844,0.0011424233671277,-400.3348083496094,294.6854248046875,0.5634515881538391,0.050000000745058,0.2283972948789596,293.2269592285156,291.1499938964844,269.4711608886719,267.5435791015625,279.1555480957031,293.3466491699219,293.2257080078125,1.0,0.1798998564481735,0.5697580575942993,0.5697580575942993,0.430241972208023,1.0,-0.7853252291679382,0.4668980836868286,0.3184271454811096,0.3522396385669708,0.0,0.0,0.0,25.020082473754883,25.0,-10.157106399536133,-11117.708984375,61.04298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,309.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.249656468629837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002533695951569,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400200,293.1274719238281,297.1499938964844,293.1499938964844,0.010907900519669,-593.9688110351562,303.96649169921875,0.5634515881538391,0.050000000745058,0.0457232892513275,294.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2276916503906,0.5634515881538391,0.050000000745058,0.048148825764656,293.15643310546875,297.1499938964844,293.1499938964844,0.0625137537717819,-1226.9847412109375,304.14697265625,0.7839176058769226,0.1324775964021682,0.0929120332002639,293.1686096191406,297.1499938964844,293.1499938964844,0.1420349180698394,-3160.13330078125,304.1507873535156,0.976326823234558,0.2521159946918487,0.239212766289711,293.346435546875,297.1499938964844,293.1499938964844,0.0011424233671277,-400.3348083496094,294.6854248046875,0.5634515881538391,0.050000000745058,0.2283972948789596,293.2269592285156,291.1499938964844,269.4711608886719,267.5435791015625,279.1555480957031,293.3466491699219,293.2257080078125,1.0,0.1798998564481735,0.5697580575942993,0.5697580575942993,0.430241972208023,1.0,-0.7853252291679382,0.4668980836868286,0.3184271454811096,0.3522396385669708,0.0,0.0,0.0,25.020082473754883,25.0,-10.157106399536133,-11117.708984375,61.04298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,309.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.249656468629837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002533695951569,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400260,293.1239318847656,297.1499938964844,293.1499938964844,0.0109466658905148,-595.2570190429688,303.9811706542969,0.5639380812644958,0.050000000745058,0.0457203276455402,294.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2188720703125,0.5639380812644958,0.050000000745058,0.0481457076966762,293.1468505859375,297.1499938964844,293.1499938964844,0.0637424662709236,-1243.7156982421875,304.1459655761719,0.7879438400268555,0.1342633664608001,0.0941089019179344,293.16717529296875,297.1499938964844,293.1499938964844,0.1420342028141021,-3160.336181640625,304.1505432128906,0.9767502546310424,0.2519351840019226,0.2390334457159042,293.3438415527344,297.1499938964844,293.1499938964844,0.0011025049025192,-386.4878540039063,294.62646484375,0.5639380812644958,0.050000000745058,0.2283825129270553,293.2179870605469,291.1499938964844,269.511474609375,267.5753173828125,279.1553649902344,293.34405517578125,293.2164306640625,1.0,0.1799191832542419,0.5702871680259705,0.5702871680259705,0.4297128319740295,1.0,-0.7865213751792908,0.4683708250522613,0.3181505799293518,0.3540208339691162,0.0,0.0,0.0,24.962114334106445,25.0,-12.946551322937012,-11123.462890625,61.14248275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,309.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2497860789299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535011153668,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400320,293.1239318847656,297.1499938964844,293.1499938964844,0.0109466658905148,-595.2570190429688,303.9811706542969,0.5639380812644958,0.050000000745058,0.0457203276455402,294.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2188720703125,0.5639380812644958,0.050000000745058,0.0481457076966762,293.1468505859375,297.1499938964844,293.1499938964844,0.0637424662709236,-1243.7156982421875,304.1459655761719,0.7879438400268555,0.1342633664608001,0.0941089019179344,293.16717529296875,297.1499938964844,293.1499938964844,0.1420342028141021,-3160.336181640625,304.1505432128906,0.9767502546310424,0.2519351840019226,0.2390334457159042,293.3438415527344,297.1499938964844,293.1499938964844,0.0011025049025192,-386.4878540039063,294.62646484375,0.5639380812644958,0.050000000745058,0.2283825129270553,293.2179870605469,291.1499938964844,269.511474609375,267.5753173828125,279.1553649902344,293.34405517578125,293.2164306640625,1.0,0.1799191832542419,0.5702871680259705,0.5702871680259705,0.4297128319740295,1.0,-0.7865213751792908,0.4683708250522613,0.3181505799293518,0.3540208339691162,0.0,0.0,0.0,24.962114334106445,25.0,-12.946551322937012,-11123.462890625,61.14248275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,309.5520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2497860789299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535011153668,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400380,293.1204833984375,297.1499938964844,293.1499938964844,0.0109893791377544,-596.694580078125,303.9967041015625,0.564432680606842,0.050000000745058,0.0457173325121402,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2081604003906,0.564432680606842,0.050000000745058,0.0481425561010837,293.13720703125,297.1499938964844,293.1499938964844,0.0651574954390525,-1263.0814208984375,304.1449584960937,0.792478621006012,0.1363048553466797,0.0954864844679832,293.16583251953125,297.1499938964844,293.1499938964844,0.142077624797821,-3161.364013671875,304.1502990722656,0.9772090911865234,0.2517766654491424,0.2388753443956375,293.3411865234375,297.1499938964844,293.1499938964844,0.0010633795754984,-372.9369201660156,294.5666198730469,0.564432680606842,0.050000000745058,0.2283675521612167,293.20709228515625,291.1499938964844,269.55029296875,267.6058044433594,279.1551818847656,293.3414001464844,293.20526123046875,1.0,0.1799663305282592,0.5707957744598389,0.5707957744598389,0.4292041957378387,1.0,-0.787959635257721,0.4699640572071075,0.3179956078529358,0.3558131456375122,0.0,0.0,0.0,24.9050521850586,25.0,-15.552831649780272,-11131.439453125,61.27925491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,309.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.249978169798851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002536960528232,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400440,293.1204833984375,297.1499938964844,293.1499938964844,0.0109893791377544,-596.694580078125,303.9967041015625,0.564432680606842,0.050000000745058,0.0457173325121402,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2081604003906,0.564432680606842,0.050000000745058,0.0481425561010837,293.13720703125,297.1499938964844,293.1499938964844,0.0651574954390525,-1263.0814208984375,304.1449584960937,0.792478621006012,0.1363048553466797,0.0954864844679832,293.16583251953125,297.1499938964844,293.1499938964844,0.142077624797821,-3161.364013671875,304.1502990722656,0.9772090911865234,0.2517766654491424,0.2388753443956375,293.3411865234375,297.1499938964844,293.1499938964844,0.0010633795754984,-372.9369201660156,294.5666198730469,0.564432680606842,0.050000000745058,0.2283675521612167,293.20709228515625,291.1499938964844,269.55029296875,267.6058044433594,279.1551818847656,293.3414001464844,293.20526123046875,1.0,0.1799663305282592,0.5707957744598389,0.5707957744598389,0.4292041957378387,1.0,-0.787959635257721,0.4699640572071075,0.3179956078529358,0.3558131456375122,0.0,0.0,0.0,24.9050521850586,25.0,-15.552831649780272,-11131.439453125,61.27925491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,309.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.249978169798851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002536960528232,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400500,293.1187438964844,297.1499938964844,293.1499938964844,0.0110122850164771,-597.4699096679688,304.0048217773437,0.5646849274635315,0.050000000745058,0.0457158125936985,294.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021484375,0.5646849274635315,0.050000000745058,0.0481409505009651,293.1322937011719,297.1499938964844,293.1499938964844,0.0659377947449684,-1273.8055419921875,304.1444702148437,0.794945240020752,0.137436106801033,0.0962470844388008,293.1651611328125,297.1499938964844,293.1499938964844,0.1421159356832504,-3162.18798828125,304.1501770019531,0.9774553179740906,0.2517078816890716,0.2388051003217697,293.33984375,297.1499938964844,293.1499938964844,0.0010441088816151,-366.2691955566406,294.536376953125,0.5646849274635315,0.050000000745058,0.2283599376678466,293.20098876953125,291.1499938964844,269.5691223144531,267.6205139160156,279.15509033203125,293.340087890625,293.1990051269531,1.0,0.1800003945827484,0.5710415840148926,0.5710415840148926,0.4289584159851074,1.0,-0.7887753248214722,0.4708088338375091,0.317966490983963,0.3567094504833221,0.0,0.0,0.0,24.87653923034668,25.0,-16.791292190551758,-11136.3291015625,61.362117767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,309.5242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2500970959663391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002538167755119,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400560,293.1170349121094,297.1499938964844,293.1499938964844,0.011036342009902,-598.285400390625,304.0132141113281,0.5649457573890686,0.050000000745058,0.0457142405211925,294.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1956787109375,0.5649457573890686,0.050000000745058,0.0481392964720726,293.12725830078125,297.1499938964844,293.1499938964844,0.0667745321989059,-1285.3408203125,304.1439514160156,0.7975727915763855,0.1386533081531524,0.0970645099878311,293.1644897460937,297.1499938964844,293.1499938964844,0.1421665102243423,-3163.240234375,304.1500549316406,0.9777222871780396,0.2516488432884216,0.2387428879737854,293.3385009765625,297.1499938964844,293.1499938964844,0.0010249868500977,-359.65643310546875,294.5059509277344,0.5649457573890686,0.050000000745058,0.2283520996570587,293.1944580078125,291.1499938964844,269.5875549316406,267.6349182128906,279.15496826171875,293.3387451171875,293.1923522949219,1.0,0.1800415217876434,0.5712813138961792,0.5712813138961792,0.4287186861038208,1.0,-0.7896683812141418,0.4716933369636535,0.3179750442504883,0.3576087355613708,0.0,0.0,0.0,24.84731101989746,25.0,-18.0222225189209,-11141.935546875,61.45563507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,309.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.250230610370636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002539522538427,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400620,293.113525390625,297.1499938964844,293.1499938964844,0.0110878646373748,-600.0364379882812,304.0308837890625,0.56548672914505,0.050000000745058,0.0457109957933425,294.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.181396484375,0.56548672914505,0.050000000745058,0.0481358803808689,293.1170654296875,297.1499938964844,293.1499938964844,0.0686082392930984,-1310.74658203125,304.1429138183594,0.8032615780830383,0.1412970274686813,0.0988605991005897,293.1631164550781,297.1499938964844,293.1499938964844,0.1423073559999466,-3166.08349609375,304.1498107910156,0.9783124923706056,0.2515575587749481,0.2386450469493866,293.3357849121094,297.1499938964844,293.1499938964844,0.0009873588569462,-346.6553955078125,294.44451904296875,0.56548672914505,0.050000000745058,0.2283358871936798,293.17999267578125,291.1499938964844,269.6231384277344,267.6626281738281,279.1547241210937,293.33599853515625,293.1776123046875,1.0,0.1801458001136779,0.5717411637306213,0.5717411637306213,0.4282588064670563,1.0,-0.7916791439056396,0.4735759496688843,0.318103164434433,0.3594037294387817,0.0,0.0,0.0,24.7876033782959,25.0,-20.51364517211914,-11155.2060546875,61.67486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031494140625,309.4950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2505424916744232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002542687871027,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400680,293.113525390625,297.1499938964844,293.1499938964844,0.0110878646373748,-600.0364379882812,304.0308837890625,0.56548672914505,0.050000000745058,0.0457109957933425,294.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.181396484375,0.56548672914505,0.050000000745058,0.0481358803808689,293.1170654296875,297.1499938964844,293.1499938964844,0.0686082392930984,-1310.74658203125,304.1429138183594,0.8032615780830383,0.1412970274686813,0.0988605991005897,293.1631164550781,297.1499938964844,293.1499938964844,0.1423073559999466,-3166.08349609375,304.1498107910156,0.9783124923706056,0.2515575587749481,0.2386450469493866,293.3357849121094,297.1499938964844,293.1499938964844,0.0009873588569462,-346.6553955078125,294.44451904296875,0.56548672914505,0.050000000745058,0.2283358871936798,293.17999267578125,291.1499938964844,269.6231384277344,267.6626281738281,279.1547241210937,293.33599853515625,293.1776123046875,1.0,0.1801458001136779,0.5717411637306213,0.5717411637306213,0.4282588064670563,1.0,-0.7916791439056396,0.4735759496688843,0.318103164434433,0.3594037294387817,0.0,0.0,0.0,24.7876033782959,25.0,-20.51364517211914,-11155.2060546875,61.67486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031494140625,309.4950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2505424916744232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002542687871027,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400740,293.11004638671875,297.1499938964844,293.1499938964844,0.0111435493454337,-601.93408203125,304.0495300292969,0.5660207867622375,0.050000000745058,0.0457078069448471,294.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1654052734375,0.5660207867622375,0.050000000745058,0.0481325201690197,293.1072082519531,297.1499938964844,293.1499938964844,0.0705934390425682,-1338.44091796875,304.1419677734375,0.8092297911643982,0.1441348642110824,0.1008080095052719,293.1618347167969,297.1499938964844,293.1499938964844,0.1424935013055801,-3169.770263671875,304.1495666503906,0.9789228439331056,0.2514907717704773,0.2385734915733337,293.3330078125,297.1499938964844,293.1499938964844,0.0009504795307293,-333.92486572265625,294.3822937011719,0.5660207867622375,0.050000000745058,0.2283199578523636,293.1638488769531,291.1499938964844,269.6570129394531,267.6888427734375,279.1544494628906,293.3332214355469,293.16119384765625,1.0,0.1802778840065002,0.572172224521637,0.572172224521637,0.427827775478363,1.0,-0.7939034700393677,0.4755579531192779,0.3183455169200897,0.3611415922641754,0.0,0.0,0.0,24.73025703430176,25.0,-22.86077690124512,-11170.4599609375,61.92995071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,309.4750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2509121894836426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000254643993685,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400800,293.11004638671875,297.1499938964844,293.1499938964844,0.0111435493454337,-601.93408203125,304.0495300292969,0.5660207867622375,0.050000000745058,0.0457078069448471,294.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1654052734375,0.5660207867622375,0.050000000745058,0.0481325201690197,293.1072082519531,297.1499938964844,293.1499938964844,0.0705934390425682,-1338.44091796875,304.1419677734375,0.8092297911643982,0.1441348642110824,0.1008080095052719,293.1618347167969,297.1499938964844,293.1499938964844,0.1424935013055801,-3169.770263671875,304.1495666503906,0.9789228439331056,0.2514907717704773,0.2385734915733337,293.3330078125,297.1499938964844,293.1499938964844,0.0009504795307293,-333.92486572265625,294.3822937011719,0.5660207867622375,0.050000000745058,0.2283199578523636,293.1638488769531,291.1499938964844,269.6570129394531,267.6888427734375,279.1544494628906,293.3332214355469,293.16119384765625,1.0,0.1802778840065002,0.572172224521637,0.572172224521637,0.427827775478363,1.0,-0.7939034700393677,0.4755579531192779,0.3183455169200897,0.3611415922641754,0.0,0.0,0.0,24.73025703430176,25.0,-22.86077690124512,-11170.4599609375,61.92995071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,309.4750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2509121894836426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000254643993685,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400860,293.1067199707031,297.1499938964844,293.1499938964844,0.011202816851437,-603.9555053710938,304.0689392089844,0.5665269494056702,0.050000000745058,0.0457047969102859,294.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478576660156,0.5665269494056702,0.050000000745058,0.048129353672266,293.0978698730469,297.1499938964844,293.1499938964844,0.0726885348558425,-1367.8714599609375,304.14117431640625,0.8151474595069885,0.1471197009086609,0.1028654724359512,293.1606140136719,297.1499938964844,293.1499938964844,0.142714649438858,-3174.107177734375,304.1493530273437,0.9795140027999878,0.251439094543457,0.2385184466838836,293.3302001953125,297.1499938964844,293.1499938964844,0.0009142548660747,-321.4266357421875,294.3194274902344,0.5665269494056702,0.050000000745058,0.2283049374818802,293.14617919921875,291.1499938964844,269.6890869140625,267.71356201171875,279.1541442871094,293.3304443359375,293.1433410644531,1.0,0.180435836315155,0.5725716352462769,0.5725716352462769,0.4274283647537231,1.0,-0.7962812781333923,0.4776020348072052,0.3186792433261871,0.3627794086933136,0.0,0.0,0.0,24.677631378173828,25.0,-24.861019134521484,-11187.2412109375,62.21539688110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0734558105469,309.4550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2513361573219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002550742356106,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
