time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400920,293.1067199707031,297.1499938964844,293.1499938964844,0.011202816851437,-603.9555053710938,304.0689392089844,0.5665269494056702,0.050000000745058,0.0457047969102859,294.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478576660156,0.5665269494056702,0.050000000745058,0.048129353672266,293.0978698730469,297.1499938964844,293.1499938964844,0.0726885348558425,-1367.8714599609375,304.14117431640625,0.8151474595069885,0.1471197009086609,0.1028654724359512,293.1606140136719,297.1499938964844,293.1499938964844,0.142714649438858,-3174.107177734375,304.1493530273437,0.9795140027999878,0.251439094543457,0.2385184466838836,293.3302001953125,297.1499938964844,293.1499938964844,0.0009142548660747,-321.4266357421875,294.3194274902344,0.5665269494056702,0.050000000745058,0.2283049374818802,293.14617919921875,291.1499938964844,269.6890869140625,267.71356201171875,279.1541442871094,293.3304443359375,293.1433410644531,1.0,0.180435836315155,0.5725716352462769,0.5725716352462769,0.4274283647537231,1.0,-0.7962812781333923,0.4776020348072052,0.3186792433261871,0.3627794086933136,0.0,0.0,0.0,24.677631378173828,25.0,-24.861019134521484,-11187.2412109375,62.21539688110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0734558105469,309.4550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2513361573219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002550742356106,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
400980,293.10357666015625,297.1499938964844,293.1499938964844,0.0112650459632277,-606.0748901367188,304.0888977050781,0.5669969916343689,0.050000000745058,0.0457020178437233,294.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291198730469,0.5669969916343689,0.050000000745058,0.0481264255940914,293.089111328125,297.1499938964844,293.1499938964844,0.0748677551746368,-1398.6900634765625,304.1405029296875,0.8210078477859497,0.1502196490764618,0.1050085127353668,293.15948486328125,297.1499938964844,293.1499938964844,0.1429613381624221,-3178.916748046875,304.1491394042969,0.980067253112793,0.2513962090015411,0.2384732663631439,293.3274841308594,297.1499938964844,293.1499938964844,0.000878578342963,-309.1175231933594,294.2560729980469,0.5669969916343689,0.050000000745058,0.2282910346984863,293.1273193359375,291.1499938964844,269.7192687988281,267.73663330078125,279.15380859375,293.32769775390625,293.12432861328125,1.0,0.1806169599294662,0.5729372501373291,0.5729372501373291,0.4270627498626709,1.0,-0.7987755537033081,0.4796846807003021,0.319090873003006,0.364286869764328,0.0,0.0,0.0,24.63036727905273,25.0,-26.44036102294922,-11205.3193359375,62.52680969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059814453125,309.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2518079280853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002555530227255,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401040,293.10357666015625,297.1499938964844,293.1499938964844,0.0112650459632277,-606.0748901367188,304.0888977050781,0.5669969916343689,0.050000000745058,0.0457020178437233,294.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291198730469,0.5669969916343689,0.050000000745058,0.0481264255940914,293.089111328125,297.1499938964844,293.1499938964844,0.0748677551746368,-1398.6900634765625,304.1405029296875,0.8210078477859497,0.1502196490764618,0.1050085127353668,293.15948486328125,297.1499938964844,293.1499938964844,0.1429613381624221,-3178.916748046875,304.1491394042969,0.980067253112793,0.2513962090015411,0.2384732663631439,293.3274841308594,297.1499938964844,293.1499938964844,0.000878578342963,-309.1175231933594,294.2560729980469,0.5669969916343689,0.050000000745058,0.2282910346984863,293.1273193359375,291.1499938964844,269.7192687988281,267.73663330078125,279.15380859375,293.32769775390625,293.12432861328125,1.0,0.1806169599294662,0.5729372501373291,0.5729372501373291,0.4270627498626709,1.0,-0.7987755537033081,0.4796846807003021,0.319090873003006,0.364286869764328,0.0,0.0,0.0,24.63036727905273,25.0,-26.44036102294922,-11205.3193359375,62.52680969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059814453125,309.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2518079280853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002555530227255,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401100,293.1020812988281,297.1499938964844,293.1499938964844,0.0112970834597945,-607.1636352539062,304.0990600585937,0.567216694355011,0.050000000745058,0.0457007214426994,294.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.119384765625,0.567216694355011,0.050000000745058,0.0481250584125518,293.0849914550781,297.1499938964844,293.1499938964844,0.0759828612208366,-1414.5352783203125,304.14019775390625,0.8239258527755737,0.1518046706914901,0.1061063408851623,293.15899658203125,297.1499938964844,293.1499938964844,0.1430918276309967,-3181.453125,304.1490783691406,0.9803258776664734,0.2513766288757324,0.2384529411792755,293.3261413574219,297.1499938964844,293.1499938964844,0.0008609365322627,-303.02911376953125,294.2242736816406,0.567216694355011,0.050000000745058,0.2282845675945282,293.1175231933594,291.1499938964844,269.733642578125,267.74755859375,279.1536560058594,293.32635498046875,293.114501953125,1.0,0.1807154715061187,0.5731066465377808,0.5731066465377808,0.4268933236598968,1.0,-0.8000577688217163,0.4807347357273102,0.3193230330944061,0.3649837672710418,0.0,0.0,0.0,24.60883903503418,25.0,-27.063894271850582,-11214.7998046875,62.69117736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,309.42608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2520597279071808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002558085543569,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401160,293.1006774902344,297.1499938964844,293.1499938964844,0.0113296341150999,-608.267333984375,304.1093139648437,0.5674262046813965,0.050000000745058,0.0456994883716106,294.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1094665527344,0.5674262046813965,0.050000000745058,0.048123762011528,293.0810241699219,297.1499938964844,293.1499938964844,0.0771107375621795,-1430.6104736328125,304.1399230957031,0.8268373012542725,0.1534074395895004,0.1072176620364189,293.15850830078125,297.1499938964844,293.1499938964844,0.1432255655527115,-3184.048828125,304.14898681640625,0.9805716872215272,0.2513576149940491,0.2384333908557891,293.3247985839844,297.1499938964844,293.1499938964844,0.0008433861657977,-296.9700012207031,294.1924133300781,0.5674262046813965,0.050000000745058,0.2282783985137939,293.1075744628906,291.1499938964844,269.7474975585937,267.7580871582031,279.1534729003906,293.32501220703125,293.1045227050781,1.0,0.1808184832334518,0.573266863822937,0.573266863822937,0.4267331063747406,1.0,-0.801357626914978,0.4817870855331421,0.3195705413818359,0.3656386435031891,0.0,0.0,0.0,24.58861923217773,25.0,-27.585983276367188,-11224.529296875,62.86035537719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473327636719,309.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2523202300071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002560729626566,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401220,293.0980224609375,297.1499938964844,293.1499938964844,0.0113960141316056,-610.5091552734375,304.13006591796875,0.5678116679191589,0.050000000745058,0.0456972233951091,294.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0892333984375,0.5678116679191589,0.050000000745058,0.048121377825737,293.0736389160156,297.1499938964844,293.1499938964844,0.0793975740671157,-1463.34033203125,304.13946533203125,0.832646906375885,0.1566551327705383,0.1094733551144599,293.1576232910156,297.1499938964844,293.1499938964844,0.143499881029129,-3189.36279296875,304.1488647460937,0.9810197949409484,0.2513194978237152,0.2383951246738433,293.322265625,297.1499938964844,293.1499938964844,0.000808578741271,-284.9445495605469,294.12860107421875,0.5678116679191589,0.050000000745058,0.2282670885324478,293.0873107910156,291.1499938964844,269.773681640625,267.7778015136719,279.1531066894531,293.32244873046875,293.0841979980469,1.0,0.1810372322797775,0.5735586881637573,0.5735586881637573,0.4264412820339203,1.0,-0.8039997816085815,0.483891099691391,0.3201086521148681,0.3668118715286255,0.0,0.0,0.0,24.552295684814453,25.0,-28.32118225097656,-11244.681640625,63.21192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362548828125,309.3992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2528647184371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002566255570854,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401280,293.0980224609375,297.1499938964844,293.1499938964844,0.0113960141316056,-610.5091552734375,304.13006591796875,0.5678116679191589,0.050000000745058,0.0456972233951091,294.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0892333984375,0.5678116679191589,0.050000000745058,0.048121377825737,293.0736389160156,297.1499938964844,293.1499938964844,0.0793975740671157,-1463.34033203125,304.13946533203125,0.832646906375885,0.1566551327705383,0.1094733551144599,293.1576232910156,297.1499938964844,293.1499938964844,0.143499881029129,-3189.36279296875,304.1488647460937,0.9810197949409484,0.2513194978237152,0.2383951246738433,293.322265625,297.1499938964844,293.1499938964844,0.000808578741271,-284.9445495605469,294.12860107421875,0.5678116679191589,0.050000000745058,0.2282670885324478,293.0873107910156,291.1499938964844,269.773681640625,267.7778015136719,279.1531066894531,293.32244873046875,293.0841979980469,1.0,0.1810372322797775,0.5735586881637573,0.5735586881637573,0.4264412820339203,1.0,-0.8039997816085815,0.483891099691391,0.3201086521148681,0.3668118715286255,0.0,0.0,0.0,24.552295684814453,25.0,-28.32118225097656,-11244.681640625,63.21192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362548828125,309.3992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2528647184371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002566255570854,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401340,293.0956420898437,297.1499938964844,293.1499938964844,0.0114300614222884,-611.9617309570312,304.1497497558594,0.5682618618011475,0.0501162894070148,0.0457155667245388,294.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0686950683594,0.5681582689285278,0.050000000745058,0.0481192395091056,293.0670166015625,297.1499938964844,293.1499938964844,0.08171296864748,-1496.6414794921875,304.1391296386719,0.8384473919868469,0.1599404215812683,0.1117598414421081,293.1568908691406,297.1499938964844,293.1499938964844,0.1437777578830719,-3194.7373046875,304.1487731933594,0.9814141392707824,0.2512781322002411,0.2383549660444259,293.3198547363281,297.1499938964844,293.1499938964844,0.0007740345899946,-272.9950256347656,294.0647888183594,0.5681582689285278,0.050000000745058,0.228256955742836,293.0667419433594,291.1499938964844,269.7977294921875,267.79571533203125,279.1527099609375,293.3200378417969,293.0635986328125,1.0,0.1812717318534851,0.573810875415802,0.573810875415802,0.4261890947818756,1.0,-0.8067029118537903,0.4859949052333832,0.3207080364227295,0.3677966594696045,0.0,0.0,0.0,24.520469665527344,25.0,-28.660457611083984,-11265.8544921875,63.580596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267944335937,309.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2534354925155639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000257204810623,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401400,293.0956420898437,297.1499938964844,293.1499938964844,0.0114300614222884,-611.9617309570312,304.1497497558594,0.5682618618011475,0.0501162894070148,0.0457155667245388,294.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0686950683594,0.5681582689285278,0.050000000745058,0.0481192395091056,293.0670166015625,297.1499938964844,293.1499938964844,0.08171296864748,-1496.6414794921875,304.1391296386719,0.8384473919868469,0.1599404215812683,0.1117598414421081,293.1568908691406,297.1499938964844,293.1499938964844,0.1437777578830719,-3194.7373046875,304.1487731933594,0.9814141392707824,0.2512781322002411,0.2383549660444259,293.3198547363281,297.1499938964844,293.1499938964844,0.0007740345899946,-272.9950256347656,294.0647888183594,0.5681582689285278,0.050000000745058,0.228256955742836,293.0667419433594,291.1499938964844,269.7977294921875,267.79571533203125,279.1527099609375,293.3200378417969,293.0635986328125,1.0,0.1812717318534851,0.573810875415802,0.573810875415802,0.4261890947818756,1.0,-0.8067029118537903,0.4859949052333832,0.3207080364227295,0.3677966594696045,0.0,0.0,0.0,24.520469665527344,25.0,-28.660457611083984,-11265.8544921875,63.580596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267944335937,309.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2534354925155639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000257204810623,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401460,293.0947570800781,297.1499938964844,293.1499938964844,0.0119538120925426,-629.552490234375,304.1489562988281,0.5749149322509766,0.0516775622963905,0.0468774549663066,294.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0473022460937,0.5689588785171509,0.050000000745058,0.0481143370270729,293.061279296875,297.1499938964844,293.1499938964844,0.0840362682938575,-1530.204833984375,304.1388854980469,0.8447728157043457,0.1632061749696731,0.1140439212322235,293.15631103515625,297.1499938964844,293.1499938964844,0.144065260887146,-3200.303466796875,304.1487121582031,0.9823679327964784,0.2512228488922119,0.2383027374744415,293.317626953125,297.1499938964844,293.1499938964844,0.0007394198328256,-261.0133056640625,294.0000915527344,0.5689588785171509,0.050000000745058,0.2282337099313736,293.0451354980469,291.1499938964844,269.819580078125,267.811767578125,279.15240478515625,293.3177795410156,293.04156494140625,1.0,0.1815476417541504,0.5740350484848022,0.5740350484848022,0.4259649813175201,1.0,-0.8107418417930603,0.488863080739975,0.3218787610530853,0.3691669702529907,0.0,0.0,0.0,24.43210220336914,25.0,-31.278196334838867,-11298.732421875,64.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170593261719,309.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.254044234752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000257822626736,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401520,293.0947570800781,297.1499938964844,293.1499938964844,0.0119538120925426,-629.552490234375,304.1489562988281,0.5749149322509766,0.0516775622963905,0.0468774549663066,294.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0473022460937,0.5689588785171509,0.050000000745058,0.0481143370270729,293.061279296875,297.1499938964844,293.1499938964844,0.0840362682938575,-1530.204833984375,304.1388854980469,0.8447728157043457,0.1632061749696731,0.1140439212322235,293.15631103515625,297.1499938964844,293.1499938964844,0.144065260887146,-3200.303466796875,304.1487121582031,0.9823679327964784,0.2512228488922119,0.2383027374744415,293.317626953125,297.1499938964844,293.1499938964844,0.0007394198328256,-261.0133056640625,294.0000915527344,0.5689588785171509,0.050000000745058,0.2282337099313736,293.0451354980469,291.1499938964844,269.819580078125,267.811767578125,279.15240478515625,293.3177795410156,293.04156494140625,1.0,0.1815476417541504,0.5740350484848022,0.5740350484848022,0.4259649813175201,1.0,-0.8107418417930603,0.488863080739975,0.3218787610530853,0.3691669702529907,0.0,0.0,0.0,24.43210220336914,25.0,-31.278196334838867,-11298.732421875,64.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170593261719,309.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.254044234752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000257822626736,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401580,293.0959167480469,297.1499938964844,293.1499938964844,0.0124478647485375,-645.9176635742188,304.14849853515625,0.5809755325317383,0.0528454706072807,0.0479900054633617,294.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02276611328125,0.5695760846138,0.050000000745058,0.048110581934452,293.0565490722656,297.1499938964844,293.1499938964844,0.0863535329699516,-1563.8218994140625,304.13873291015625,0.8508124351501465,0.1664140373468399,0.1162892282009124,293.1559143066406,297.1499938964844,293.1499938964844,0.1443828791379928,-3206.46826171875,304.14862060546875,0.983056664466858,0.2511410415172577,0.238228291273117,293.315673828125,297.1499938964844,293.1499938964844,0.0007049638661555,-249.0977020263672,293.9323425292969,0.5695760846138,0.050000000745058,0.2282158732414245,293.02032470703125,291.1499938964844,269.8391418457031,267.825927734375,279.1520080566406,293.3157958984375,293.0164794921875,1.0,0.1818567961454391,0.5742172002792358,0.5742172002792358,0.4257827997207641,1.0,-0.8146566152572632,0.491620123386383,0.3230364918708801,0.3702594041824341,0.0,0.0,0.0,24.36870765686035,25.0,-34.43411636352539,-11329.740234375,64.59481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,309.34088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.254717081785202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002585054608061,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401640,293.0959167480469,297.1499938964844,293.1499938964844,0.0124478647485375,-645.9176635742188,304.14849853515625,0.5809755325317383,0.0528454706072807,0.0479900054633617,294.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02276611328125,0.5695760846138,0.050000000745058,0.048110581934452,293.0565490722656,297.1499938964844,293.1499938964844,0.0863535329699516,-1563.8218994140625,304.13873291015625,0.8508124351501465,0.1664140373468399,0.1162892282009124,293.1559143066406,297.1499938964844,293.1499938964844,0.1443828791379928,-3206.46826171875,304.14862060546875,0.983056664466858,0.2511410415172577,0.238228291273117,293.315673828125,297.1499938964844,293.1499938964844,0.0007049638661555,-249.0977020263672,293.9323425292969,0.5695760846138,0.050000000745058,0.2282158732414245,293.02032470703125,291.1499938964844,269.8391418457031,267.825927734375,279.1520080566406,293.3157958984375,293.0164794921875,1.0,0.1818567961454391,0.5742172002792358,0.5742172002792358,0.4257827997207641,1.0,-0.8146566152572632,0.491620123386383,0.3230364918708801,0.3702594041824341,0.0,0.0,0.0,24.36870765686035,25.0,-34.43411636352539,-11329.740234375,64.59481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,309.34088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.254717081785202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002585054608061,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401700,293.0967102050781,297.1499938964844,293.1499938964844,0.0126707488670945,-653.1669921875,304.1483764648437,0.5835137367248535,0.0533704236149787,0.048472810536623,294.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0099182128906,0.5698031187057495,0.050000000745058,0.0481092035770416,293.05450439453125,297.1499938964844,293.1499938964844,0.0875064507126808,-1580.5816650390625,304.138671875,0.8537128567695618,0.1680018603801727,0.1173997223377227,293.1557922363281,297.1499938964844,293.1499938964844,0.1445415765047073,-3209.552978515625,304.1485900878906,0.983286440372467,0.2510903775691986,0.2381819784641266,293.3147888183594,297.1499938964844,293.1499938964844,0.0006876703700982,-243.1118011474609,293.8979187011719,0.5698031187057495,0.050000000745058,0.2282093465328216,293.0074462890625,291.1499938964844,269.8480529785156,267.832275390625,279.1517944335937,293.31494140625,293.0035400390625,1.0,0.1820191442966461,0.5742910504341125,0.5742910504341125,0.425708919763565,1.0,-0.8165038228034973,0.4929172396659851,0.3235865831375122,0.3706667125225067,0.0,0.0,0.0,24.34733009338379,25.0,-35.30629348754883,-11344.2275390625,64.85154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,309.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2550722360610962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002588658826425,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401760,293.0975952148437,297.1499938964844,293.1499938964844,0.0128881409764289,-660.1533813476562,304.14825439453125,0.5858879685401917,0.0538748055696487,0.048934519290924,294.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9969482421875,0.5699967741966248,0.050000000745058,0.0481080263853073,293.0526428222656,297.1499938964844,293.1499938964844,0.0886558815836906,-1597.3057861328125,304.1386413574219,0.8565608859062195,0.1695802807807922,0.1185037717223167,293.1557006835937,297.1499938964844,293.1499938964844,0.1446981877088546,-3212.599365234375,304.1485595703125,0.9834678173065186,0.2510344386100769,0.2381305396556854,293.3139953613281,297.1499938964844,293.1499938964844,0.0006704523111693,-237.1472625732422,293.8633117675781,0.5699967741966248,0.050000000745058,0.2282037734985351,292.99444580078125,291.1499938964844,269.8563537597656,267.8381042480469,279.1515808105469,293.3141174316406,292.99053955078125,1.0,0.1821851581335067,0.5743535757064819,0.5743535757064819,0.4256464540958404,1.0,-0.8183131217956543,0.4941809475421905,0.3241322040557861,0.3709971904754638,0.0,0.0,0.0,24.32999420166016,25.0,-35.860992431640625,-11358.4501953125,65.10883331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,309.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2554360926151275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002592351520434,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401820,293.0993957519531,297.1499938964844,293.1499938964844,0.0133110908791422,-673.508544921875,304.14813232421875,0.5902405381202698,0.0548310130834579,0.0498085469007492,294.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.97088623046875,0.5703011155128479,0.050000000745058,0.0481061860918998,293.0494079589844,297.1499938964844,293.1499938964844,0.0909417495131492,-1630.5908203125,304.1386413574219,0.8621121048927307,0.1727051734924316,0.1206910535693168,293.1556091308594,297.1499938964844,293.1499938964844,0.1450028419494629,-3218.532470703125,304.1485290527344,0.9837104678153992,0.2509084641933441,0.2380144149065017,293.3125305175781,297.1499938964844,293.1499938964844,0.0006358683458529,-225.14747619628903,293.7938537597656,0.5703011155128479,0.050000000745058,0.2281950414180755,292.9683837890625,291.1499938964844,269.8711242675781,267.8482666015625,279.1511535644531,293.3126525878906,292.9645080566406,1.0,0.1825251430273056,0.5744438767433167,0.5744438767433167,0.4255561530590057,1.0,-0.8218351602554321,0.4966168105602264,0.3252183198928833,0.3714342415332794,0.0,0.0,0.0,24.304893493652344,25.0,-36.22114181518555,-11386.392578125,65.62406921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98388671875,309.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2561822235584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000259992404608,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401880,293.0993957519531,297.1499938964844,293.1499938964844,0.0133110908791422,-673.508544921875,304.14813232421875,0.5902405381202698,0.0548310130834579,0.0498085469007492,294.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.97088623046875,0.5703011155128479,0.050000000745058,0.0481061860918998,293.0494079589844,297.1499938964844,293.1499938964844,0.0909417495131492,-1630.5908203125,304.1386413574219,0.8621121048927307,0.1727051734924316,0.1206910535693168,293.1556091308594,297.1499938964844,293.1499938964844,0.1450028419494629,-3218.532470703125,304.1485290527344,0.9837104678153992,0.2509084641933441,0.2380144149065017,293.3125305175781,297.1499938964844,293.1499938964844,0.0006358683458529,-225.14747619628903,293.7938537597656,0.5703011155128479,0.050000000745058,0.2281950414180755,292.9683837890625,291.1499938964844,269.8711242675781,267.8482666015625,279.1511535644531,293.3126525878906,292.9645080566406,1.0,0.1825251430273056,0.5744438767433167,0.5744438767433167,0.4255561530590057,1.0,-0.8218351602554321,0.4966168105602264,0.3252183198928833,0.3714342415332794,0.0,0.0,0.0,24.304893493652344,25.0,-36.22114181518555,-11386.392578125,65.62406921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98388671875,309.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2561822235584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000259992404608,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
401940,293.1013488769531,297.1499938964844,293.1499938964844,0.0137188667431473,-686.0948486328125,304.1480712890625,0.5941257476806641,0.0557215996086597,0.0506230555474758,294.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.945068359375,0.5705075860023499,0.050000000745058,0.0481049381196498,293.0468444824219,297.1499938964844,293.1499938964844,0.0932033285498619,-1663.522216796875,304.1386413574219,0.8674637079238892,0.1757796108722686,0.1228452399373054,293.1556091308594,297.1499938964844,293.1499938964844,0.1452906280755996,-3224.148193359375,304.1485290527344,0.9838111996650696,0.2507647275924682,0.2378818988800048,293.3113098144531,297.1499938964844,293.1499938964844,0.0006012193625792,-213.096435546875,293.724365234375,0.5705075860023499,0.050000000745058,0.2281891256570816,292.942626953125,291.1499938964844,269.88336181640625,267.8562927246094,279.1506652832031,293.3114013671875,292.9388427734375,1.0,0.1828718185424804,0.5744861364364624,0.5744861364364624,0.4255138635635376,1.0,-0.8252303600311279,0.4989296197891235,0.3263007402420044,0.3715636432170868,0.0,0.0,0.0,24.2904052734375,25.0,-35.75164794921875,-11413.841796875,66.1374282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,309.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2569422423839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002607637143228,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402000,293.1013488769531,297.1499938964844,293.1499938964844,0.0137188667431473,-686.0948486328125,304.1480712890625,0.5941257476806641,0.0557215996086597,0.0506230555474758,294.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.945068359375,0.5705075860023499,0.050000000745058,0.0481049381196498,293.0468444824219,297.1499938964844,293.1499938964844,0.0932033285498619,-1663.522216796875,304.1386413574219,0.8674637079238892,0.1757796108722686,0.1228452399373054,293.1556091308594,297.1499938964844,293.1499938964844,0.1452906280755996,-3224.148193359375,304.1485290527344,0.9838111996650696,0.2507647275924682,0.2378818988800048,293.3113098144531,297.1499938964844,293.1499938964844,0.0006012193625792,-213.096435546875,293.724365234375,0.5705075860023499,0.050000000745058,0.2281891256570816,292.942626953125,291.1499938964844,269.88336181640625,267.8562927246094,279.1506652832031,293.3114013671875,292.9388427734375,1.0,0.1828718185424804,0.5744861364364624,0.5744861364364624,0.4255138635635376,1.0,-0.8252303600311279,0.4989296197891235,0.3263007402420044,0.3715636432170868,0.0,0.0,0.0,24.2904052734375,25.0,-35.75164794921875,-11413.841796875,66.1374282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,309.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2569422423839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002607637143228,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402060,293.10333251953125,297.1499938964844,293.1499938964844,0.0141092743724584,-697.8873901367188,304.1480712890625,0.5975652933120728,0.0565459132194519,0.0513788685202598,294.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9200134277344,0.5706136226654053,0.050000000745058,0.0481042973697185,293.0448913574219,297.1499938964844,293.1499938964844,0.0954309776425361,-1695.919677734375,304.13873291015625,0.8725825548171997,0.1787927150726318,0.1249586194753646,293.1557312011719,297.1499938964844,293.1499938964844,0.1455545872449875,-3229.31396484375,304.1485900878906,0.98376727104187,0.2506029307842254,0.2377331405878067,293.310302734375,297.1499938964844,293.1499938964844,0.0005663285264745,-200.92794799804688,293.6552429199219,0.5706136226654053,0.050000000745058,0.228186085820198,292.9176330566406,291.1499938964844,269.8930358886719,267.8621826171875,279.1501159667969,293.31036376953125,292.9140014648437,1.0,0.1832209974527359,0.5744683146476746,0.5744683146476746,0.4255316853523254,1.0,-0.8284908533096313,0.5011137127876282,0.3273771405220032,0.3712488710880279,0.0,0.0,0.0,24.28485870361328,25.0,-34.625274658203125,-11440.8798828125,66.64512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,309.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2577039897441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002615367702674,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402120,293.10333251953125,297.1499938964844,293.1499938964844,0.0141092743724584,-697.8873901367188,304.1480712890625,0.5975652933120728,0.0565459132194519,0.0513788685202598,294.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9200134277344,0.5706136226654053,0.050000000745058,0.0481042973697185,293.0448913574219,297.1499938964844,293.1499938964844,0.0954309776425361,-1695.919677734375,304.13873291015625,0.8725825548171997,0.1787927150726318,0.1249586194753646,293.1557312011719,297.1499938964844,293.1499938964844,0.1455545872449875,-3229.31396484375,304.1485900878906,0.98376727104187,0.2506029307842254,0.2377331405878067,293.310302734375,297.1499938964844,293.1499938964844,0.0005663285264745,-200.92794799804688,293.6552429199219,0.5706136226654053,0.050000000745058,0.228186085820198,292.9176330566406,291.1499938964844,269.8930358886719,267.8621826171875,279.1501159667969,293.31036376953125,292.9140014648437,1.0,0.1832209974527359,0.5744683146476746,0.5744683146476746,0.4255316853523254,1.0,-0.8284908533096313,0.5011137127876282,0.3273771405220032,0.3712488710880279,0.0,0.0,0.0,24.28485870361328,25.0,-34.625274658203125,-11440.8798828125,66.64512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,309.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2577039897441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002615367702674,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402180,293.10546875,297.1499938964844,293.1499938964844,0.01447762735188,-708.7930297851562,304.1481018066406,0.6005488634109497,0.0572962686419487,0.0520713403820991,294.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8960266113281,0.5706086158752441,0.050000000745058,0.0481043271720409,293.04351806640625,297.1499938964844,293.1499938964844,0.0976161062717437,-1727.621826171875,304.1388244628906,0.8774269819259644,0.1817325800657272,0.1270239204168319,293.1559143066406,297.1499938964844,293.1499938964844,0.1457875669002533,-3233.895751953125,304.148681640625,0.9835622906684875,0.2504190504550934,0.2375655770301818,293.3094787597656,297.1499938964844,293.1499938964844,0.0005351096624508,-188.47866821289065,293.5867919921875,0.5706086158752441,0.050000000745058,0.2281862199306488,292.8937683105469,291.1499938964844,269.8999938964844,267.8658142089844,279.1494140625,293.3095397949219,292.89031982421875,1.0,0.1835688948631286,0.5743756294250488,0.5743756294250488,0.4256243705749511,1.0,-0.8315995335578918,0.5031579732894897,0.3284415900707245,0.3703184127807617,0.0,0.0,0.0,24.287294387817383,25.0,-32.996612548828125,-11467.4169921875,67.14291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,309.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2584564983844757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002623004838824,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402240,293.10546875,297.1499938964844,293.1499938964844,0.01447762735188,-708.7930297851562,304.1481018066406,0.6005488634109497,0.0572962686419487,0.0520713403820991,294.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8960266113281,0.5706086158752441,0.050000000745058,0.0481043271720409,293.04351806640625,297.1499938964844,293.1499938964844,0.0976161062717437,-1727.621826171875,304.1388244628906,0.8774269819259644,0.1817325800657272,0.1270239204168319,293.1559143066406,297.1499938964844,293.1499938964844,0.1457875669002533,-3233.895751953125,304.148681640625,0.9835622906684875,0.2504190504550934,0.2375655770301818,293.3094787597656,297.1499938964844,293.1499938964844,0.0005351096624508,-188.47866821289065,293.5867919921875,0.5706086158752441,0.050000000745058,0.2281862199306488,292.8937683105469,291.1499938964844,269.8999938964844,267.8658142089844,279.1494140625,293.3095397949219,292.89031982421875,1.0,0.1835688948631286,0.5743756294250488,0.5743756294250488,0.4256243705749511,1.0,-0.8315995335578918,0.5031579732894897,0.3284415900707245,0.3703184127807617,0.0,0.0,0.0,24.287294387817383,25.0,-32.996612548828125,-11467.4169921875,67.14291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,309.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2584564983844757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002623004838824,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402300,293.1065979003906,297.1499938964844,293.1499938964844,0.014650534838438,-713.8421020507812,304.14813232421875,0.60185307264328,0.0576381161808967,0.052389271557331,294.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8845520019531,0.5705607533454895,0.050000000745058,0.0481046140193939,293.0430908203125,297.1499938964844,293.1499938964844,0.0986877456307411,-1743.1292724609375,304.138916015625,0.8797277808189392,0.183167889714241,0.1280339807271957,293.15606689453125,297.1499938964844,293.1499938964844,0.1458889842033386,-3235.90380859375,304.1487121582031,0.9833917021751404,0.2503160238265991,0.2374724596738815,293.3091735839844,297.1499938964844,293.1499938964844,0.0005240992177277,-182.15928649902344,293.5528564453125,0.5705607533454895,0.050000000745058,0.2281875759363174,292.8823547363281,291.1499938964844,269.9024658203125,267.8667907714844,279.1490478515625,293.3092041015625,292.8790588378906,1.0,0.1837410926818847,0.5742990374565125,0.5742990374565125,0.4257009625434875,1.0,-0.8330835103988647,0.5041178464889526,0.3289656341075897,0.3695971071720123,0.0,0.0,0.0,24.291654586791992,25.0,-32.0100212097168,-11480.3876953125,67.38605499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,309.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2588258683681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002626753412187,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402360,293.1077880859375,297.1499938964844,293.1499938964844,0.0148144764825701,-718.59033203125,304.1481628417969,0.6030279397964478,0.0579558946192264,0.0526864044368267,294.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8735046386719,0.5704829096794128,0.050000000745058,0.0481050834059715,293.0428161621094,297.1499938964844,293.1499938964844,0.0997430682182312,-1758.368896484375,304.1390075683594,0.8819416165351868,0.1845772862434387,0.1290268898010254,293.1562194824219,297.1499938964844,293.1499938964844,0.1459785997867584,-3237.69091796875,304.1488037109375,0.9831741452217102,0.2502042651176452,0.2373717427253723,293.30889892578125,297.1499938964844,293.1499938964844,0.0005141542642377,-175.32972717285156,293.5191650390625,0.5704829096794128,0.050000000745058,0.2281898111104965,292.8713684082031,291.1499938964844,269.9042358398437,267.8671875,279.148681640625,293.3089599609375,292.8681945800781,1.0,0.1839113980531692,0.5742027163505554,0.5742027163505554,0.4257972836494446,1.0,-0.8345140218734741,0.5050318837165833,0.3294821381568908,0.3687097728252411,0.0,0.0,0.0,24.29812812805176,25.0,-30.91535186767578,-11493.09765625,67.62429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,309.250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2591889798641205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002630438539199,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402420,293.1102600097656,297.1499938964844,293.1499938964844,0.015113491564989,-727.1574096679688,304.1482849121094,0.6050005555152893,0.0585186444222927,0.0532169714570045,294.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8526306152344,0.5702428817749023,0.050000000745058,0.0481065325438976,293.042724609375,297.1499938964844,293.1499938964844,0.1017995923757553,-1787.9619140625,304.1392517089844,0.8861032724380493,0.1873112767934799,0.130956694483757,293.1567077636719,297.1499938964844,293.1499938964844,0.1461195051670074,-3240.549072265625,304.1489562988281,0.9826014041900636,0.2499525994062423,0.2371454536914825,293.3086242675781,297.1499938964844,293.1499938964844,0.0005884905112907,-209.34214782714844,293.4523620605469,0.5702428817749023,0.050000000745058,0.2281966805458068,292.8506774902344,291.1499938964844,269.9056091308594,267.8661804199219,279.1479187011719,293.3086242675781,292.8478088378906,1.0,0.1842447072267532,0.5739542841911316,0.5739542841911316,0.426045686006546,1.0,-0.8372049927711487,0.5067142248153687,0.33049076795578,0.366479754447937,0.0,0.0,0.0,24.317148208618164,25.0,-28.433048248291016,-11517.6181640625,68.08392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,309.2445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2598926424980163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002637580037117,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402480,293.1102600097656,297.1499938964844,293.1499938964844,0.015113491564989,-727.1574096679688,304.1482849121094,0.6050005555152893,0.0585186444222927,0.0532169714570045,294.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8526306152344,0.5702428817749023,0.050000000745058,0.0481065325438976,293.042724609375,297.1499938964844,293.1499938964844,0.1017995923757553,-1787.9619140625,304.1392517089844,0.8861032724380493,0.1873112767934799,0.130956694483757,293.1567077636719,297.1499938964844,293.1499938964844,0.1461195051670074,-3240.549072265625,304.1489562988281,0.9826014041900636,0.2499525994062423,0.2371454536914825,293.3086242675781,297.1499938964844,293.1499938964844,0.0005884905112907,-209.34214782714844,293.4523620605469,0.5702428817749023,0.050000000745058,0.2281966805458068,292.8506774902344,291.1499938964844,269.9056091308594,267.8661804199219,279.1479187011719,293.3086242675781,292.8478088378906,1.0,0.1842447072267532,0.5739542841911316,0.5739542841911316,0.426045686006546,1.0,-0.8372049927711487,0.5067142248153687,0.33049076795578,0.366479754447937,0.0,0.0,0.0,24.317148208618164,25.0,-28.433048248291016,-11517.6181640625,68.08392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,309.2445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2598926424980163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002637580037117,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402540,293.11297607421875,297.1499938964844,293.1499938964844,0.015367685817182,-734.3535766601562,304.1484375,0.6064655780792236,0.058978222310543,0.0536551475524902,294.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.83380126953125,0.5699012279510498,0.050000000745058,0.0481086000800132,293.04327392578125,297.1499938964844,293.1499938964844,0.1037661582231521,-1816.12451171875,304.1395568847656,0.8898909091949463,0.1899164468050003,0.1327984482049942,293.1573181152344,297.1499938964844,293.1499938964844,0.146199956536293,-3242.280029296875,304.149169921875,0.9818492531776428,0.2496584057807922,0.2368802726268768,293.3086242675781,297.1499938964844,293.1499938964844,0.000484451331431,-150.57186889648438,293.3869934082031,0.5699012279510498,0.050000000745058,0.2282064855098724,292.8320617675781,291.1499938964844,269.9040832519531,267.8627624511719,279.147216796875,293.3086242675781,292.8294982910156,1.0,0.1845644563436508,0.5736405849456787,0.5736405849456787,0.4263593852519989,1.0,-0.8396369814872742,0.5081783533096313,0.3314586877822876,0.3637521266937256,0.0,0.0,0.0,24.344215393066406,25.0,-25.578866958618164,-11540.6650390625,68.5154037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,309.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2605568170547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000264432048425,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402600,293.11297607421875,297.1499938964844,293.1499938964844,0.015367685817182,-734.3535766601562,304.1484375,0.6064655780792236,0.058978222310543,0.0536551475524902,294.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.83380126953125,0.5699012279510498,0.050000000745058,0.0481086000800132,293.04327392578125,297.1499938964844,293.1499938964844,0.1037661582231521,-1816.12451171875,304.1395568847656,0.8898909091949463,0.1899164468050003,0.1327984482049942,293.1573181152344,297.1499938964844,293.1499938964844,0.146199956536293,-3242.280029296875,304.149169921875,0.9818492531776428,0.2496584057807922,0.2368802726268768,293.3086242675781,297.1499938964844,293.1499938964844,0.000484451331431,-150.57186889648438,293.3869934082031,0.5699012279510498,0.050000000745058,0.2282064855098724,292.8320617675781,291.1499938964844,269.9040832519531,267.8627624511719,279.147216796875,293.3086242675781,292.8294982910156,1.0,0.1845644563436508,0.5736405849456787,0.5736405849456787,0.4263593852519989,1.0,-0.8396369814872742,0.5081783533096313,0.3314586877822876,0.3637521266937256,0.0,0.0,0.0,24.344215393066406,25.0,-25.578866958618164,-11540.6650390625,68.5154037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,309.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2605568170547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000264432048425,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402660,293.1157531738281,297.1499938964844,293.1499938964844,0.0155792087316513,-740.2861328125,304.1485900878906,0.6075084209442139,0.0593480765819549,0.0540100671350955,294.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.817138671875,0.569491446018219,0.050000000745058,0.0481110885739326,293.0443420410156,297.1499938964844,293.1499938964844,0.1056423783302307,-1842.8690185546875,304.1399230957031,0.8933584690093994,0.1924034804105758,0.1345560103654861,293.1580505371094,297.1499938964844,293.1499938964844,0.1462194770574569,-3242.8759765625,304.1494140625,0.9809592366218568,0.2493258267641067,0.2365782260894775,293.3089294433594,297.1499938964844,293.1499938964844,0.0004698546254076,-137.30014038085938,293.3226928710937,0.569491446018219,0.050000000745058,0.2282183021306991,292.81561279296875,291.1499938964844,269.8995666503906,267.8568725585937,279.14666748046875,293.30889892578125,292.8133850097656,1.0,0.1848682463169098,0.5732759833335876,0.5732759833335876,0.4267239868640899,1.0,-0.8418266177177429,0.5094306468963623,0.332396000623703,0.3607119917869568,0.0,0.0,0.0,24.377103805541992,25.0,-22.49293327331543,-11562.3017578125,68.91777038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,309.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2611751556396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002650595852173,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
