time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402720,293.1157531738281,297.1499938964844,293.1499938964844,0.0155792087316513,-740.2861328125,304.1485900878906,0.6075084209442139,0.0593480765819549,0.0540100671350955,294.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.817138671875,0.569491446018219,0.050000000745058,0.0481110885739326,293.0443420410156,297.1499938964844,293.1499938964844,0.1056423783302307,-1842.8690185546875,304.1399230957031,0.8933584690093994,0.1924034804105758,0.1345560103654861,293.1580505371094,297.1499938964844,293.1499938964844,0.1462194770574569,-3242.8759765625,304.1494140625,0.9809592366218568,0.2493258267641067,0.2365782260894775,293.3089294433594,297.1499938964844,293.1499938964844,0.0004698546254076,-137.30014038085938,293.3226928710937,0.569491446018219,0.050000000745058,0.2282183021306991,292.81561279296875,291.1499938964844,269.8995666503906,267.8568725585937,279.14666748046875,293.30889892578125,292.8133850097656,1.0,0.1848682463169098,0.5732759833335876,0.5732759833335876,0.4267239868640899,1.0,-0.8418266177177429,0.5094306468963623,0.332396000623703,0.3607119917869568,0.0,0.0,0.0,24.377103805541992,25.0,-22.49293327331543,-11562.3017578125,68.91777038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,309.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2611751556396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002650595852173,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402780,293.1185607910156,297.1499938964844,293.1499938964844,0.0157530233263969,-745.1243286132812,304.1487731933594,0.6082295179367065,0.0596452318131923,0.0542950183153152,294.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8027648925781,0.5690515041351318,0.050000000745058,0.0481137707829475,293.0458068847656,297.1499938964844,293.1499938964844,0.1074319928884506,-1868.2650146484373,304.1402893066406,0.8965762853622437,0.1947839558124542,0.1362369656562805,293.1588134765625,297.1499938964844,293.1499938964844,0.1461808830499649,-3242.388916015625,304.1496887207031,0.9799840450286864,0.2489624172449112,0.2362449616193771,293.3094482421875,297.1499938964844,293.1499938964844,0.0004550814628601,-123.8529815673828,293.2597045898437,0.5690515041351318,0.050000000745058,0.2282310128211975,292.8014221191406,291.1499938964844,269.8919982910156,267.84844970703125,279.1462097167969,293.3094177246094,292.7995300292969,1.0,0.1851543486118316,0.5728752613067627,0.5728752613067627,0.4271247386932373,1.0,-0.8438042402267456,0.5104858875274658,0.3333183526992798,0.3575570285320282,0.0,0.0,0.0,24.41311454772949,25.0,-19.362287521362305,-11582.6953125,69.2916488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9904479980469,309.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2617418467998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000265634706011,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402840,293.1185607910156,297.1499938964844,293.1499938964844,0.0157530233263969,-745.1243286132812,304.1487731933594,0.6082295179367065,0.0596452318131923,0.0542950183153152,294.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8027648925781,0.5690515041351318,0.050000000745058,0.0481137707829475,293.0458068847656,297.1499938964844,293.1499938964844,0.1074319928884506,-1868.2650146484373,304.1402893066406,0.8965762853622437,0.1947839558124542,0.1362369656562805,293.1588134765625,297.1499938964844,293.1499938964844,0.1461808830499649,-3242.388916015625,304.1496887207031,0.9799840450286864,0.2489624172449112,0.2362449616193771,293.3094482421875,297.1499938964844,293.1499938964844,0.0004550814628601,-123.8529815673828,293.2597045898437,0.5690515041351318,0.050000000745058,0.2282310128211975,292.8014221191406,291.1499938964844,269.8919982910156,267.84844970703125,279.1462097167969,293.3094177246094,292.7995300292969,1.0,0.1851543486118316,0.5728752613067627,0.5728752613067627,0.4271247386932373,1.0,-0.8438042402267456,0.5104858875274658,0.3333183526992798,0.3575570285320282,0.0,0.0,0.0,24.41311454772949,25.0,-19.362287521362305,-11582.6953125,69.2916488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9904479980469,309.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2617418467998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000265634706011,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402900,293.11993408203125,297.1499938964844,293.1499938964844,0.0158279072493314,-747.1975708007812,304.1488647460937,0.6085023283958435,0.0597724728286266,0.0544162057340145,294.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7964172363281,0.5688316226005554,0.050000000745058,0.0481151156127452,293.0466613769531,297.1499938964844,293.1499938964844,0.1082936823368072,-1880.45263671875,304.1404724121094,0.8981086015701294,0.195933997631073,0.1370490491390228,293.1592102050781,297.1499938964844,293.1499938964844,0.1461412906646728,-3241.767333984375,304.1498107910156,0.9794818162918092,0.2487722188234329,0.2360691875219345,293.309814453125,297.1499938964844,293.1499938964844,0.0004477746842894,-117.29935455322266,293.2287902832031,0.5688316226005554,0.050000000745058,0.2282374054193496,292.79522705078125,291.1499938964844,269.88702392578125,267.8432312011719,279.14605712890625,293.30975341796875,292.7934875488281,1.0,0.1852902323007583,0.5726656913757324,0.5726656913757324,0.4273343384265899,1.0,-0.8447225093841553,0.5109436511993408,0.3337788581848144,0.3559972047805786,0.0,0.0,0.0,24.431474685668945,25.0,-17.84881591796875,-11592.4619140625,69.46807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,309.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2620037794113159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002659005403984,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
402960,293.12127685546875,297.1499938964844,293.1499938964844,0.0158971063792705,-749.106201171875,304.14892578125,0.6087412238121033,0.0598904639482498,0.0545277744531631,294.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7906188964844,0.5686176419258118,0.050000000745058,0.0481164269149303,293.047607421875,297.1499938964844,293.1499938964844,0.1091349944472312,-1892.3277587890625,304.14068603515625,0.8996016979217529,0.1970590651035308,0.1378436684608459,293.1596069335937,297.1499938964844,293.1499938964844,0.1460910141468048,-3240.946044921875,304.1499328613281,0.978980302810669,0.2485789656639099,0.235889732837677,293.3101806640625,297.1499938964844,293.1499938964844,0.0004399411845952,-110.38341522216795,293.1981811523437,0.5686176419258118,0.050000000745058,0.2282436192035675,292.7895202636719,291.1499938964844,269.8812561035156,267.8373718261719,279.1459350585937,293.31011962890625,292.7879333496094,1.0,0.1854216903448104,0.5724525451660156,0.5724525451660156,0.4275474846363067,1.0,-0.8456035852432251,0.5113610625267029,0.3342425227165222,0.3544812798500061,0.0,0.0,0.0,24.449670791625977,25.0,-16.40070152282715,-11601.994140625,69.63848114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,309.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2622522413730621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002661526668816,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403020,293.1237487792969,297.1499938964844,293.1499938964844,0.016023825854063,-752.5792846679688,304.1490783691406,0.6091700196266174,0.0601098574697971,0.0547321625053882,294.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7804260253906,0.5682194232940674,0.050000000745058,0.0481188744306564,293.0496520996094,297.1499938964844,293.1499938964844,0.1107575744390487,-1915.1630859375,304.1410827636719,0.9024882912635804,0.1992328613996505,0.139380469918251,293.1603088378906,297.1499938964844,293.1499938964844,0.1459652632474899,-3238.832763671875,304.150146484375,0.9780027270317078,0.2481894195079803,0.2355256080627441,293.31103515625,297.1499938964844,293.1499938964844,0.0004235258384142,-96.35314178466795,293.13787841796875,0.5682194232940674,0.050000000745058,0.2282552272081375,292.77947998046875,291.1499938964844,269.8672790527344,267.8236694335937,279.1457824707031,293.3109436035156,292.77813720703125,1.0,0.185672178864479,0.572020947933197,0.572020947933197,0.4279790222644806,1.0,-0.8472728133201599,0.5120841264724731,0.3351886868476867,0.3516618013381958,0.0,0.0,0.0,24.48491477966309,25.0,-13.75418186187744,-11620.4111328125,69.96318054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0122375488281,309.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.262710839509964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002666180953383,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403080,293.1237487792969,297.1499938964844,293.1499938964844,0.016023825854063,-752.5792846679688,304.1490783691406,0.6091700196266174,0.0601098574697971,0.0547321625053882,294.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7804260253906,0.5682194232940674,0.050000000745058,0.0481188744306564,293.0496520996094,297.1499938964844,293.1499938964844,0.1107575744390487,-1915.1630859375,304.1410827636719,0.9024882912635804,0.1992328613996505,0.139380469918251,293.1603088378906,297.1499938964844,293.1499938964844,0.1459652632474899,-3238.832763671875,304.150146484375,0.9780027270317078,0.2481894195079803,0.2355256080627441,293.31103515625,297.1499938964844,293.1499938964844,0.0004235258384142,-96.35314178466795,293.13787841796875,0.5682194232940674,0.050000000745058,0.2282552272081375,292.77947998046875,291.1499938964844,269.8672790527344,267.8236694335937,279.1457824707031,293.3109436035156,292.77813720703125,1.0,0.185672178864479,0.572020947933197,0.572020947933197,0.4279790222644806,1.0,-0.8472728133201599,0.5120841264724731,0.3351886868476867,0.3516618013381958,0.0,0.0,0.0,24.48491477966309,25.0,-13.75418186187744,-11620.4111328125,69.96318054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0122375488281,309.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.262710839509964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002666180953383,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403140,293.1259765625,297.1499938964844,293.1499938964844,0.0161432474851608,-755.81884765625,304.1492004394531,0.6096121668815613,0.0603246875107288,0.0549269765615463,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.5678783059120178,0.050000000745058,0.0481209754943847,293.052001953125,297.1499938964844,293.1499938964844,0.112297810614109,-1936.7584228515625,304.1414794921875,0.9053022265434264,0.2013005018234253,0.1408436894416809,293.1609191894531,297.1499938964844,293.1499938964844,0.1458165198564529,-3236.286376953125,304.1503601074219,0.9770949482917786,0.2478062808513641,0.235163927078247,293.3118896484375,297.1499938964844,293.1499938964844,0.0004063123778905,-82.40667724609375,293.0787658691406,0.5678783059120178,0.050000000745058,0.2282651960849762,292.7710266113281,291.1499938964844,269.8500061035156,267.80718994140625,279.1457214355469,293.31182861328125,292.7699279785156,1.0,0.1859071254730224,0.5715906023979187,0.5715906023979187,0.4284093976020813,1.0,-0.8488428592681885,0.5126703977584839,0.3361724317073822,0.3492459058761596,0.0,0.0,0.0,24.5177001953125,25.0,-11.507210731506348,-11638.0302734375,70.26895904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,309.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2631211578845978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002670345420483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403200,293.1259765625,297.1499938964844,293.1499938964844,0.0161432474851608,-755.81884765625,304.1492004394531,0.6096121668815613,0.0603246875107288,0.0549269765615463,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.5678783059120178,0.050000000745058,0.0481209754943847,293.052001953125,297.1499938964844,293.1499938964844,0.112297810614109,-1936.7584228515625,304.1414794921875,0.9053022265434264,0.2013005018234253,0.1408436894416809,293.1609191894531,297.1499938964844,293.1499938964844,0.1458165198564529,-3236.286376953125,304.1503601074219,0.9770949482917786,0.2478062808513641,0.235163927078247,293.3118896484375,297.1499938964844,293.1499938964844,0.0004063123778905,-82.40667724609375,293.0787658691406,0.5678783059120178,0.050000000745058,0.2282651960849762,292.7710266113281,291.1499938964844,269.8500061035156,267.80718994140625,279.1457214355469,293.31182861328125,292.7699279785156,1.0,0.1859071254730224,0.5715906023979187,0.5715906023979187,0.4284093976020813,1.0,-0.8488428592681885,0.5126703977584839,0.3361724317073822,0.3492459058761596,0.0,0.0,0.0,24.5177001953125,25.0,-11.507210731506348,-11638.0302734375,70.26895904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,309.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2631211578845978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002670345420483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403260,293.1278076171875,297.1499938964844,293.1499938964844,0.0162662342190742,-759.1137084960938,304.1492614746094,0.6101529002189636,0.0605568513274192,0.0551320388913154,294.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7645874023437,0.5676016807556152,0.050000000745058,0.0481226854026317,293.0545959472656,297.1499938964844,293.1499938964844,0.1137531027197837,-1957.091796875,304.1418762207031,0.9080931544303894,0.2032579481601715,0.1422292292118072,293.1613464355469,297.1499938964844,293.1499938964844,0.1456588506698608,-3233.56640625,304.1504821777344,0.9762860536575316,0.2474441826343536,0.234818160533905,293.31268310546875,297.1499938964844,293.1499938964844,0.0003877712879329,-68.31533813476562,293.0207214355469,0.5676016807556152,0.050000000745058,0.2282732874155044,292.763916015625,291.1499938964844,269.829345703125,267.7890014648437,279.14569091796875,293.3126220703125,292.7629699707031,1.0,0.1861276030540466,0.5711576342582703,0.5711576342582703,0.4288423657417297,1.0,-0.8503484129905701,0.5131425261497498,0.3372059166431427,0.3472037017345428,0.0,0.0,0.0,24.5465030670166,25.0,-9.774282455444336,-11655.0146484375,70.55916595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.035400390625,309.2656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.263485848903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002674046263564,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403320,293.1278076171875,297.1499938964844,293.1499938964844,0.0162662342190742,-759.1137084960938,304.1492614746094,0.6101529002189636,0.0605568513274192,0.0551320388913154,294.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7645874023437,0.5676016807556152,0.050000000745058,0.0481226854026317,293.0545959472656,297.1499938964844,293.1499938964844,0.1137531027197837,-1957.091796875,304.1418762207031,0.9080931544303894,0.2032579481601715,0.1422292292118072,293.1613464355469,297.1499938964844,293.1499938964844,0.1456588506698608,-3233.56640625,304.1504821777344,0.9762860536575316,0.2474441826343536,0.234818160533905,293.31268310546875,297.1499938964844,293.1499938964844,0.0003877712879329,-68.31533813476562,293.0207214355469,0.5676016807556152,0.050000000745058,0.2282732874155044,292.763916015625,291.1499938964844,269.829345703125,267.7890014648437,279.14569091796875,293.3126220703125,292.7629699707031,1.0,0.1861276030540466,0.5711576342582703,0.5711576342582703,0.4288423657417297,1.0,-0.8503484129905701,0.5131425261497498,0.3372059166431427,0.3472037017345428,0.0,0.0,0.0,24.5465030670166,25.0,-9.774282455444336,-11655.0146484375,70.55916595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.035400390625,309.2656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.263485848903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002674046263564,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403380,293.1293029785156,297.1499938964844,293.1499938964844,0.0164006017148494,-762.6698608398438,304.1492614746094,0.6108325719833374,0.0608158595860004,0.0553601905703544,294.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.75830078125,0.5673806667327881,0.050000000745058,0.0481240525841712,293.0574035644531,297.1499938964844,293.1499938964844,0.1151245161890983,-1976.194580078125,304.1423034667969,0.9108233451843262,0.2050989270210266,0.1435344666242599,293.1615600585937,297.1499938964844,293.1499938964844,0.1455072462558746,-3230.949462890625,304.15057373046875,0.975580394268036,0.247112363576889,0.2344992905855178,293.3133850097656,297.1499938964844,293.1499938964844,0.0003680331283248,-54.39150238037109,292.9635009765625,0.5673806667327881,0.050000000745058,0.2282797843217849,292.7576904296875,291.1499938964844,269.8054504394531,267.7702331542969,279.1455993652344,293.3133239746094,292.7568664550781,1.0,0.1863358467817306,0.5707125663757324,0.5707125663757324,0.4292874336242676,1.0,-0.8518153429031372,0.5135191082954407,0.3382961750030517,0.3454091250896454,0.0,0.0,0.0,24.57097625732422,25.0,-8.601396560668945,-11671.4111328125,70.83747100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461120605469,309.27105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2638121843338012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000267735827947,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403440,293.1293029785156,297.1499938964844,293.1499938964844,0.0164006017148494,-762.6698608398438,304.1492614746094,0.6108325719833374,0.0608158595860004,0.0553601905703544,294.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.75830078125,0.5673806667327881,0.050000000745058,0.0481240525841712,293.0574035644531,297.1499938964844,293.1499938964844,0.1151245161890983,-1976.194580078125,304.1423034667969,0.9108233451843262,0.2050989270210266,0.1435344666242599,293.1615600585937,297.1499938964844,293.1499938964844,0.1455072462558746,-3230.949462890625,304.15057373046875,0.975580394268036,0.247112363576889,0.2344992905855178,293.3133850097656,297.1499938964844,293.1499938964844,0.0003680331283248,-54.39150238037109,292.9635009765625,0.5673806667327881,0.050000000745058,0.2282797843217849,292.7576904296875,291.1499938964844,269.8054504394531,267.7702331542969,279.1455993652344,293.3133239746094,292.7568664550781,1.0,0.1863358467817306,0.5707125663757324,0.5707125663757324,0.4292874336242676,1.0,-0.8518153429031372,0.5135191082954407,0.3382961750030517,0.3454091250896454,0.0,0.0,0.0,24.57097625732422,25.0,-8.601396560668945,-11671.4111328125,70.83747100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461120605469,309.27105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2638121843338012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000267735827947,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403500,293.1299133300781,297.1499938964844,293.1499938964844,0.0164721645414829,-764.5488891601562,304.1492614746094,0.6112199425697327,0.0609544776380062,0.0554825402796268,294.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.75537109375,0.5672883987426758,0.050000000745058,0.0481246225535869,293.05889892578125,297.1499938964844,293.1499938964844,0.1157796308398246,-1985.3006591796875,304.1424865722656,0.9121564626693726,0.2059755027294159,0.1441567838191986,293.1615905761719,297.1499938964844,293.1499938964844,0.1454360634088516,-3229.723388671875,304.1506042480469,0.975264310836792,0.2469580322504043,0.2343505322933197,293.3136901855469,297.1499938964844,293.1499938964844,0.0003574776928871,-47.40634536743164,292.93511962890625,0.5672883987426758,0.050000000745058,0.228282481431961,292.7548217773437,291.1499938964844,269.7923583984375,267.7606506347656,279.1455383300781,293.3136291503906,292.7539978027344,1.0,0.1864360719919204,0.5704860687255859,0.5704860687255859,0.4295139014720917,1.0,-0.8525343537330627,0.513672947883606,0.3388614058494568,0.3446046113967895,0.0,0.0,0.0,24.58194732666016,25.0,-8.188267707824707,-11679.3515625,70.97267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05108642578125,309.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2639637589454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002678896416909,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403560,293.1304626464844,297.1499938964844,293.1499938964844,0.0165466591715812,-766.4951782226562,304.1492614746094,0.6116353273391724,0.0610990487039089,0.0556101910769939,294.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7525634765625,0.5672070384025574,0.050000000745058,0.0481251254677772,293.0604553222656,297.1499938964844,293.1499938964844,0.1164141744375228,-1994.1094970703125,304.1427001953125,0.91346275806427,0.2068222761154174,0.1447583585977554,293.1615905761719,297.1499938964844,293.1499938964844,0.1453687697649002,-3228.56689453125,304.1506042480469,0.974971354007721,0.2468115836381912,0.2342090755701065,293.31396484375,297.1499938964844,293.1499938964844,0.0003463281609583,-40.38682556152344,292.9068603515625,0.5672070384025574,0.050000000745058,0.2282848805189132,292.75201416015625,291.1499938964844,269.7785339355469,267.7509155273437,279.1455078125,293.3139038085937,292.751220703125,1.0,0.1865339130163192,0.5702571868896484,0.5702571868896484,0.4297428131103515,1.0,-0.8532432317733765,0.5138041973114014,0.3394390046596527,0.3438598811626434,0.0,0.0,0.0,24.59223747253418,25.0,-7.870514392852783,-11687.1005859375,71.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557556152344,309.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2641087174415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002680367615539,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403620,293.1313781738281,297.1499938964844,293.1499938964844,0.0167049150913953,-770.6001586914062,304.1492614746094,0.6125457286834717,0.0614066496491432,0.055881667882204,294.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74713134765625,0.5670740008354187,0.050000000745058,0.0481259487569332,293.0636901855469,297.1499938964844,293.1499938964844,0.1176225170493125,-2010.8546142578125,304.14312744140625,0.915986180305481,0.2084273248910904,0.145899549126625,293.1614685058594,297.1499938964844,293.1499938964844,0.1452479809522628,-3226.5029296875,304.1506042480469,0.9744527339935304,0.2465430349111557,0.2339486181735992,293.3143920898437,297.1499938964844,293.1499938964844,0.0003215899923816,-26.23201560974121,292.85064697265625,0.5670740008354187,0.050000000745058,0.228288784623146,292.7466125488281,291.1499938964844,269.74884033203125,267.7310791015625,279.1454162597656,293.3143615722656,292.745849609375,1.0,0.1867230087518692,0.5697927474975586,0.5697927474975586,0.4302072525024414,1.0,-0.8546316027641296,0.514002799987793,0.340628832578659,0.3425394296646118,0.0,0.0,0.0,24.61100006103516,25.0,-7.471867084503174,-11702.0322265625,71.36369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064208984375,309.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2643819153308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002683140337467,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403680,293.1313781738281,297.1499938964844,293.1499938964844,0.0167049150913953,-770.6001586914062,304.1492614746094,0.6125457286834717,0.0614066496491432,0.055881667882204,294.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74713134765625,0.5670740008354187,0.050000000745058,0.0481259487569332,293.0636901855469,297.1499938964844,293.1499938964844,0.1176225170493125,-2010.8546142578125,304.14312744140625,0.915986180305481,0.2084273248910904,0.145899549126625,293.1614685058594,297.1499938964844,293.1499938964844,0.1452479809522628,-3226.5029296875,304.1506042480469,0.9744527339935304,0.2465430349111557,0.2339486181735992,293.3143920898437,297.1499938964844,293.1499938964844,0.0003215899923816,-26.23201560974121,292.85064697265625,0.5670740008354187,0.050000000745058,0.228288784623146,292.7466125488281,291.1499938964844,269.74884033203125,267.7310791015625,279.1454162597656,293.3143615722656,292.745849609375,1.0,0.1867230087518692,0.5697927474975586,0.5697927474975586,0.4302072525024414,1.0,-0.8546316027641296,0.514002799987793,0.340628832578659,0.3425394296646118,0.0,0.0,0.0,24.61100006103516,25.0,-7.471867084503174,-11702.0322265625,71.36369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064208984375,309.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2643819153308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002683140337467,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403740,293.1320495605469,297.1499938964844,293.1499938964844,0.0168766286224126,-775.0125122070312,304.1492004394531,0.613559901714325,0.061740580946207,0.0561757124960422,294.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7418518066406,0.5669780373573303,0.050000000745058,0.0481265448033809,293.0671081542969,297.1499938964844,293.1499938964844,0.118753582239151,-2026.495361328125,304.1435241699219,0.918385922908783,0.2099180519580841,0.1469607800245285,293.16119384765625,297.1499938964844,293.1499938964844,0.14514821767807,-3224.819091796875,304.15057373046875,0.9740219116210938,0.246307760477066,0.2337186634540558,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.794677734375,0.5669780373573303,0.050000000745058,0.2282916009426117,292.7413330078125,291.1499938964844,269.7165832519531,267.71075439453125,279.14532470703125,293.3146667480469,292.7405700683594,1.0,0.1869044601917266,0.5693199038505554,0.5693199038505554,0.4306800961494446,1.0,-0.8559861779212952,0.5141222476959229,0.3418639600276947,0.3414348363876343,0.0,0.0,0.0,24.627605438232425,25.0,-7.319964408874512,-11716.2373046875,71.6138687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2646375596523285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002685734943952,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403800,293.1320495605469,297.1499938964844,293.1499938964844,0.0168766286224126,-775.0125122070312,304.1492004394531,0.613559901714325,0.061740580946207,0.0561757124960422,294.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7418518066406,0.5669780373573303,0.050000000745058,0.0481265448033809,293.0671081542969,297.1499938964844,293.1499938964844,0.118753582239151,-2026.495361328125,304.1435241699219,0.918385922908783,0.2099180519580841,0.1469607800245285,293.16119384765625,297.1499938964844,293.1499938964844,0.14514821767807,-3224.819091796875,304.15057373046875,0.9740219116210938,0.246307760477066,0.2337186634540558,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.794677734375,0.5669780373573303,0.050000000745058,0.2282916009426117,292.7413330078125,291.1499938964844,269.7165832519531,267.71075439453125,279.14532470703125,293.3146667480469,292.7405700683594,1.0,0.1869044601917266,0.5693199038505554,0.5693199038505554,0.4306800961494446,1.0,-0.8559861779212952,0.5141222476959229,0.3418639600276947,0.3414348363876343,0.0,0.0,0.0,24.627605438232425,25.0,-7.319964408874512,-11716.2373046875,71.6138687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2646375596523285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002685734943952,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403860,293.13238525390625,297.1499938964844,293.1499938964844,0.0170705690979957,-779.9458618164062,304.1491394042969,0.6147372126579285,0.0621287040412426,0.0565072074532508,294.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7365417480469,0.566928505897522,0.050000000745058,0.0481268465518951,293.0705871582031,297.1499938964844,293.1499938964844,0.1198143512010574,-2041.138671875,304.1439208984375,0.920686423778534,0.2113137990236282,0.1479484140872955,293.16070556640625,297.1499938964844,293.1499938964844,0.1450789868831634,-3223.689697265625,304.1504821777344,0.9737058877944946,0.2461222410202026,0.2335291802883148,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7367248535156,0.566928505897522,0.050000000745058,0.2282930463552475,292.73602294921875,291.1499938964844,269.6820068359375,267.69000244140625,279.1452331542969,293.3146667480469,292.7352600097656,1.0,0.1870795488357544,0.5688378810882568,0.5688378810882568,0.4311621189117431,1.0,-0.8573439717292786,0.5141879916191101,0.3431559801101684,0.3405284881591797,0.0,0.0,0.0,24.64047241210937,25.0,-7.4061808586120605,-11730.02734375,71.85972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077392578125,309.2833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2648799121379852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002688194508664,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403920,293.13238525390625,297.1499938964844,293.1499938964844,0.0170705690979957,-779.9458618164062,304.1491394042969,0.6147372126579285,0.0621287040412426,0.0565072074532508,294.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7365417480469,0.566928505897522,0.050000000745058,0.0481268465518951,293.0705871582031,297.1499938964844,293.1499938964844,0.1198143512010574,-2041.138671875,304.1439208984375,0.920686423778534,0.2113137990236282,0.1479484140872955,293.16070556640625,297.1499938964844,293.1499938964844,0.1450789868831634,-3223.689697265625,304.1504821777344,0.9737058877944946,0.2461222410202026,0.2335291802883148,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7367248535156,0.566928505897522,0.050000000745058,0.2282930463552475,292.73602294921875,291.1499938964844,269.6820068359375,267.69000244140625,279.1452331542969,293.3146667480469,292.7352600097656,1.0,0.1870795488357544,0.5688378810882568,0.5688378810882568,0.4311621189117431,1.0,-0.8573439717292786,0.5141879916191101,0.3431559801101684,0.3405284881591797,0.0,0.0,0.0,24.64047241210937,25.0,-7.4061808586120605,-11730.02734375,71.85972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.077392578125,309.2833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2648799121379852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002688194508664,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
403980,293.1322021484375,297.1499938964844,293.1499938964844,0.0173137262463569,-786.0573120117188,304.1490173339844,0.6162670850753784,0.0626140907406807,0.0569222457706928,294.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.73095703125,0.5669598579406738,0.050000000745058,0.0481266491115093,293.0739440917969,297.1499938964844,293.1499938964844,0.120833933353424,-2055.2001953125,304.14422607421875,0.9230031371116638,0.2126460522413253,0.1488891094923019,293.1599426269531,297.1499938964844,293.1499938964844,0.1450625360012054,-3223.523193359375,304.1503601074219,0.9735833406448364,0.2460066676139831,0.2334036380052566,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.73095703125,0.5669598579406738,0.050000000745058,0.2282921075820922,292.7303771972656,291.1499938964844,269.64532470703125,267.6688842773437,279.1451721191406,293.3148193359375,292.72955322265625,1.0,0.1872524917125702,0.568351149559021,0.568351149559021,0.431648850440979,1.0,-0.8588189482688904,0.514279842376709,0.3445391356945038,0.339836835861206,0.0,0.0,0.0,24.6449031829834,25.0,-7.949156284332275,-11744.2919921875,72.11351013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,309.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2651162147521972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002690592664293,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404040,293.1322021484375,297.1499938964844,293.1499938964844,0.0173137262463569,-786.0573120117188,304.1490173339844,0.6162670850753784,0.0626140907406807,0.0569222457706928,294.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.73095703125,0.5669598579406738,0.050000000745058,0.0481266491115093,293.0739440917969,297.1499938964844,293.1499938964844,0.120833933353424,-2055.2001953125,304.14422607421875,0.9230031371116638,0.2126460522413253,0.1488891094923019,293.1599426269531,297.1499938964844,293.1499938964844,0.1450625360012054,-3223.523193359375,304.1503601074219,0.9735833406448364,0.2460066676139831,0.2334036380052566,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.73095703125,0.5669598579406738,0.050000000745058,0.2282921075820922,292.7303771972656,291.1499938964844,269.64532470703125,267.6688842773437,279.1451721191406,293.3148193359375,292.72955322265625,1.0,0.1872524917125702,0.568351149559021,0.568351149559021,0.431648850440979,1.0,-0.8588189482688904,0.514279842376709,0.3445391356945038,0.339836835861206,0.0,0.0,0.0,24.6449031829834,25.0,-7.949156284332275,-11744.2919921875,72.11351013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,309.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2651162147521972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002690592664293,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404100,293.1319580078125,297.1499938964844,293.1499938964844,0.0174519978463649,-789.5015258789062,304.1489562988281,0.6171349883079529,0.0628825724124908,0.0571565516293048,294.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7279357910156,0.5669971704483032,0.050000000745058,0.0481264144182205,293.0756225585937,297.1499938964844,293.1499938964844,0.1213276460766792,-2062.00537109375,304.1443786621094,0.9241481423377992,0.2132810652256012,0.1493396908044815,293.15948486328125,297.1499938964844,293.1499938964844,0.1450746059417724,-3223.810791015625,304.1502685546875,0.9735807180404664,0.2459707856178283,0.233363002538681,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7279357910156,0.5669971704483032,0.050000000745058,0.2282909899950027,292.7273254394531,291.1499938964844,269.62628173828125,267.6581726074219,279.1451416015625,293.3149108886719,292.7264404296875,1.0,0.1873390227556228,0.5681055784225464,0.5681055784225464,0.4318944215774536,1.0,-0.8595905303955078,0.5143305659294128,0.3452599644660949,0.3395580351352691,0.0,0.0,0.0,24.645055770874023,25.0,-8.378783226013184,-11751.4951171875,72.24336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834655761719,309.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2652347981929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002691795816645,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404160,293.1317138671875,297.1499938964844,293.1499938964844,0.0175981894135475,-793.1205444335938,304.1488647460937,0.6180408000946045,0.0631617382168769,0.0574024356901645,294.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7247314453125,0.5670414566993713,0.050000000745058,0.0481261387467384,293.0773010253906,297.1499938964844,293.1499938964844,0.121807649731636,-2068.619140625,304.14453125,0.9252637028694152,0.2138908803462982,0.1497737169265747,293.15899658203125,297.1499938964844,293.1499938964844,0.1450984627008438,-3224.313720703125,304.1501770019531,0.9736032485961914,0.24594646692276,0.2333342730998993,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7247314453125,0.5670414566993713,0.050000000745058,0.2282896786928177,292.7240905761719,291.1499938964844,269.6067810058594,267.6473999023437,279.1451110839844,293.31500244140625,292.72314453125,1.0,0.1874257028102874,0.5678583979606628,0.5678583979606628,0.4321415722370147,1.0,-0.8603701591491699,0.5143764615058899,0.34599369764328,0.3393133878707886,0.0,0.0,0.0,24.64477729797364,25.0,-8.856605529785156,-11758.623046875,72.37409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08465576171875,309.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2653546631336212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002693012647796,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404220,293.1311340332031,297.1499938964844,293.1499938964844,0.0179073978215456,-800.7021484375,304.14874267578125,0.6199063658714294,0.06374042481184,0.0579159781336784,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7178039550781,0.567136287689209,0.050000000745058,0.0481255464255809,293.0807800292969,297.1499938964844,293.1499938964844,0.1227196753025055,-2081.178466796875,304.14483642578125,0.9273672699928284,0.2150274664163589,0.1505857706069946,293.157958984375,297.1499938964844,293.1499938964844,0.1451756507158279,-3225.856689453125,304.1499938964844,0.973694145679474,0.2459258139133453,0.2333052903413772,293.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7178039550781,0.567136287689209,0.050000000745058,0.228286862373352,292.71710205078125,291.1499938964844,269.56658935546875,267.6256103515625,279.1450500488281,293.31512451171875,292.716064453125,1.0,0.1875990629196167,0.5673589110374451,0.5673589110374451,0.4326410591602325,1.0,-0.8619222640991211,0.5144374966621399,0.3474847376346588,0.3388992249965668,0.0,0.0,0.0,24.644641876220703,25.0,-9.804743766784668,-11772.4443359375,72.63551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859680175781,309.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2655999064445495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002695501607377,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404280,293.1311340332031,297.1499938964844,293.1499938964844,0.0179073978215456,-800.7021484375,304.14874267578125,0.6199063658714294,0.06374042481184,0.0579159781336784,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7178039550781,0.567136287689209,0.050000000745058,0.0481255464255809,293.0807800292969,297.1499938964844,293.1499938964844,0.1227196753025055,-2081.178466796875,304.14483642578125,0.9273672699928284,0.2150274664163589,0.1505857706069946,293.157958984375,297.1499938964844,293.1499938964844,0.1451756507158279,-3225.856689453125,304.1499938964844,0.973694145679474,0.2459258139133453,0.2333052903413772,293.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7178039550781,0.567136287689209,0.050000000745058,0.228286862373352,292.71710205078125,291.1499938964844,269.56658935546875,267.6256103515625,279.1450500488281,293.31512451171875,292.716064453125,1.0,0.1875990629196167,0.5673589110374451,0.5673589110374451,0.4326410591602325,1.0,-0.8619222640991211,0.5144374966621399,0.3474847376346588,0.3388992249965668,0.0,0.0,0.0,24.644641876220703,25.0,-9.804743766784668,-11772.4443359375,72.63551330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859680175781,309.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2655999064445495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002695501607377,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404340,293.1307983398437,297.1499938964844,293.1499938964844,0.0181014370173215,-805.4107055664062,304.1486511230469,0.6210419535636902,0.0640969797968864,0.0582338310778141,294.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7133483886719,0.5671921372413635,0.050000000745058,0.0481251962482929,293.0829467773437,297.1499938964844,293.1499938964844,0.1232330799102783,-2088.244140625,304.14501953125,0.9285329580307008,0.2156534194946289,0.1510345339775085,293.1573486328125,297.1499938964844,293.1499938964844,0.1452384442090988,-3227.08203125,304.1498718261719,0.973767876625061,0.245929017663002,0.2333035469055175,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7133483886719,0.5671921372413635,0.050000000745058,0.2282852083444595,292.7126159667969,291.1499938964844,269.5417785644531,267.6123962402344,279.1449890136719,293.3152160644531,292.7115173339844,1.0,0.1877028197050094,0.567055881023407,0.567055881023407,0.432944118976593,1.0,-0.8628378510475159,0.514449417591095,0.3483884036540985,0.3386856317520141,0.0,0.0,0.0,24.64534568786621,25.0,-10.310590744018556,-11780.40234375,72.79119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862121582031,309.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.265750914812088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000269703392405,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404400,293.13055419921875,297.1499938964844,293.1499938964844,0.0182334762066602,-808.5933227539062,304.14862060546875,0.621799886226654,0.0643371790647506,0.0584482550621032,294.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7102966308594,0.5672276020050049,0.050000000745058,0.048124972730875,293.0844116210937,297.1499938964844,293.1499938964844,0.1235606893897056,-2092.751220703125,304.1451416015625,0.9292675256729126,0.2160475999116897,0.1513175815343856,293.15692138671875,297.1499938964844,293.1499938964844,0.1452858000993728,-3227.998291015625,304.1498107910156,0.9738215804100036,0.2459365576505661,0.2333076894283294,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7102966308594,0.5672276020050049,0.050000000745058,0.2282841503620147,292.7095031738281,291.1499938964844,269.5249938964844,267.6035461425781,279.1449584960937,293.31524658203125,292.7084045410156,1.0,0.187771663069725,0.5668524503707886,0.5668524503707886,0.4331475794315338,1.0,-0.8634383678436279,0.514445960521698,0.3489923775196075,0.3385515511035919,0.0,0.0,0.0,24.646240234375,25.0,-10.60296630859375,-11785.568359375,72.89408111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862121582031,309.2742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.265853077173233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002698070893529,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404460,293.1299743652344,297.1499938964844,293.1499938964844,0.018572561442852,-816.6886596679688,304.14849853515625,0.6236961483955383,0.0649459809064865,0.0589924193918705,294.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.70233154296875,0.5673086047172546,0.050000000745058,0.0481244660913944,293.088134765625,297.1499938964844,293.1499938964844,0.1243265941739082,-2103.283447265625,304.1455078125,0.9309501051902772,0.2169506251811981,0.1519676446914672,293.1558837890625,297.1499938964844,293.1499938964844,0.1454224735498428,-3230.617919921875,304.149658203125,0.9739691019058228,0.2459738552570343,0.2333361655473709,293.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.70233154296875,0.5673086047172546,0.050000000745058,0.2282817512750625,292.7015380859375,291.1499938964844,269.48223876953125,267.581298828125,279.1448974609375,293.3153381347656,292.70037841796875,1.0,0.1879424303770065,0.5663389563560486,0.5663389563560486,0.4336610436439514,1.0,-0.8649023175239563,0.5143975019454956,0.3505048155784607,0.3382353782653808,0.0,0.0,0.0,24.64998817443848,25.0,-11.162471771240234,-11798.001953125,73.14765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08575439453125,309.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661134302616119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002700713230296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
