time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404520,293.1299743652344,297.1499938964844,293.1499938964844,0.018572561442852,-816.6886596679688,304.14849853515625,0.6236961483955383,0.0649459809064865,0.0589924193918705,294.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.70233154296875,0.5673086047172546,0.050000000745058,0.0481244660913944,293.088134765625,297.1499938964844,293.1499938964844,0.1243265941739082,-2103.283447265625,304.1455078125,0.9309501051902772,0.2169506251811981,0.1519676446914672,293.1558837890625,297.1499938964844,293.1499938964844,0.1454224735498428,-3230.617919921875,304.149658203125,0.9739691019058228,0.2459738552570343,0.2333361655473709,293.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.70233154296875,0.5673086047172546,0.050000000745058,0.2282817512750625,292.7015380859375,291.1499938964844,269.48223876953125,267.581298828125,279.1448974609375,293.3153381347656,292.70037841796875,1.0,0.1879424303770065,0.5663389563560486,0.5663389563560486,0.4336610436439514,1.0,-0.8649023175239563,0.5143975019454956,0.3505048155784607,0.3382353782653808,0.0,0.0,0.0,24.64998817443848,25.0,-11.162471771240234,-11798.001953125,73.14765167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08575439453125,309.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661134302616119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002700713230296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404580,293.1294250488281,297.1499938964844,293.1499938964844,0.018922846764326,-824.935302734375,304.1484375,0.6255879998207092,0.0655640959739685,0.0595455467700958,294.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6941223144531,0.5673768520355225,0.050000000745058,0.0481240376830101,293.09197998046875,297.1499938964844,293.1499938964844,0.1250151842832565,-2112.747314453125,304.1458435058594,0.9324133992195128,0.2177371829748153,0.1525365114212036,293.15484619140625,297.1499938964844,293.1499938964844,0.1455807983875274,-3233.624267578125,304.1495056152344,0.9741294384002686,0.2460348755121231,0.2333877086639404,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6941223144531,0.5673768520355225,0.050000000745058,0.228279709815979,292.6932983398437,291.1499938964844,269.4385070800781,267.5588684082031,279.14483642578125,293.3153991699219,292.692138671875,1.0,0.1881103664636612,0.565818727016449,0.565818727016449,0.4341812431812286,1.0,-0.8663078546524048,0.5142937302589417,0.3520141243934631,0.3379216492176056,0.0,0.0,0.0,24.655746459960938,25.0,-11.461698532104492,-11809.822265625,73.39488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,309.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2663790881633758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002703409118112,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404640,293.1294250488281,297.1499938964844,293.1499938964844,0.018922846764326,-824.935302734375,304.1484375,0.6255879998207092,0.0655640959739685,0.0595455467700958,294.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6941223144531,0.5673768520355225,0.050000000745058,0.0481240376830101,293.09197998046875,297.1499938964844,293.1499938964844,0.1250151842832565,-2112.747314453125,304.1458435058594,0.9324133992195128,0.2177371829748153,0.1525365114212036,293.15484619140625,297.1499938964844,293.1499938964844,0.1455807983875274,-3233.624267578125,304.1495056152344,0.9741294384002686,0.2460348755121231,0.2333877086639404,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6941223144531,0.5673768520355225,0.050000000745058,0.228279709815979,292.6932983398437,291.1499938964844,269.4385070800781,267.5588684082031,279.14483642578125,293.3153991699219,292.692138671875,1.0,0.1881103664636612,0.565818727016449,0.565818727016449,0.4341812431812286,1.0,-0.8663078546524048,0.5142937302589417,0.3520141243934631,0.3379216492176056,0.0,0.0,0.0,24.655746459960938,25.0,-11.461698532104492,-11809.822265625,73.39488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,309.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2663790881633758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002703409118112,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404700,293.1291809082031,297.1499938964844,293.1499938964844,0.0191017966717481,-829.1036987304688,304.1483764648437,0.6265310645103455,0.0658759847283363,0.0598248951137065,294.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.69000244140625,0.5674054622650146,0.050000000745058,0.0481238551437854,293.0939636230469,297.1499938964844,293.1499938964844,0.1253291666507721,-2117.060791015625,304.1460266113281,0.9330607056617736,0.2180854380130767,0.1527899652719497,293.1543273925781,297.1499938964844,293.1499938964844,0.1456668078899383,-3235.248779296875,304.1494445800781,0.9742124676704408,0.2460735589265823,0.2334214746952057,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.69000244140625,0.5674054622650146,0.050000000745058,0.2282788604497909,292.6891784667969,291.1499938964844,269.4163513183594,267.547607421875,279.1448059082031,293.3154296875,292.68798828125,1.0,0.1881930083036422,0.5655562877655029,0.5655562877655029,0.4344437420368194,1.0,-0.8669866323471069,0.5142214298248291,0.3527652025222778,0.3377575576305389,0.0,0.0,0.0,24.659353256225582,25.0,-11.513812065124512,-11815.517578125,73.51571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08465576171875,309.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2665131390094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002704769722186,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404760,293.1289367675781,297.1499938964844,293.1499938964844,0.0192829743027687,-833.293701171875,304.1483459472656,0.6274707317352295,0.0661891847848892,0.0601056590676307,294.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.68585205078125,0.5674295425415039,0.050000000745058,0.0481237024068832,293.095947265625,297.1499938964844,293.1499938964844,0.1256216764450073,-2121.07861328125,304.1462097167969,0.933648943901062,0.2184026539325714,0.1530219912528991,293.1538391113281,297.1499938964844,293.1499938964844,0.1457565277814865,-3236.93798828125,304.1493835449219,0.974295735359192,0.2461171448230743,0.2334600687026977,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.68585205078125,0.5674295425415039,0.050000000745058,0.2282781302928924,292.6850280761719,291.1499938964844,269.39404296875,267.53631591796875,279.144775390625,293.3154602050781,292.6838684082031,1.0,0.188274547457695,0.5652922987937927,0.5652922987937927,0.4347077012062073,1.0,-0.8676474094390869,0.5141353607177734,0.3535120189189911,0.3375834822654724,0.0,0.0,0.0,24.663469314575195,25.0,-11.501514434814451,-11821.072265625,73.63436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843200683594,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2666475176811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002706133236642,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404820,293.1284484863281,297.1499938964844,293.1499938964844,0.0196509901434183,-841.712646484375,304.1482849121094,0.6293365955352783,0.0668182745575904,0.0606700368225574,294.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6777038574219,0.567463219165802,0.050000000745058,0.0481234900653362,293.1000366210937,297.1499938964844,293.1499938964844,0.1261412501335144,-2128.212646484375,304.1466064453125,0.9346484541893004,0.2189452499151229,0.1534221023321151,293.1528625488281,297.1499938964844,293.1499938964844,0.1459445804357528,-3240.464599609375,304.1492614746094,0.9744592308998108,0.2462174743413925,0.2335502058267593,293.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6777038574219,0.567463219165802,0.050000000745058,0.2282771170139312,292.6769104003906,291.1499938964844,269.34912109375,267.5137023925781,279.14471435546875,293.3155212402344,292.67578125,1.0,0.1884339749813079,0.5647602677345276,0.5647602677345276,0.4352397620677948,1.0,-0.8689117431640625,0.5139225721359253,0.3549891710281372,0.3371951580047607,0.0,0.0,0.0,24.673194885253903,25.0,-11.29356288909912,-11831.767578125,73.86453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839233398437,309.2569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.26691535115242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002708851534407,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404880,293.1284484863281,297.1499938964844,293.1499938964844,0.0196509901434183,-841.712646484375,304.1482849121094,0.6293365955352783,0.0668182745575904,0.0606700368225574,294.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6777038574219,0.567463219165802,0.050000000745058,0.0481234900653362,293.1000366210937,297.1499938964844,293.1499938964844,0.1261412501335144,-2128.212646484375,304.1466064453125,0.9346484541893004,0.2189452499151229,0.1534221023321151,293.1528625488281,297.1499938964844,293.1499938964844,0.1459445804357528,-3240.464599609375,304.1492614746094,0.9744592308998108,0.2462174743413925,0.2335502058267593,293.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6777038574219,0.567463219165802,0.050000000745058,0.2282771170139312,292.6769104003906,291.1499938964844,269.34912109375,267.5137023925781,279.14471435546875,293.3155212402344,292.67578125,1.0,0.1884339749813079,0.5647602677345276,0.5647602677345276,0.4352397620677948,1.0,-0.8689117431640625,0.5139225721359253,0.3549891710281372,0.3371951580047607,0.0,0.0,0.0,24.673194885253903,25.0,-11.29356288909912,-11831.767578125,73.86453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839233398437,309.2569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.26691535115242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002708851534407,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
404940,293.1280212402344,297.1499938964844,293.1499938964844,0.0200259517878294,-850.1666259765625,304.1482238769531,0.6311878561973572,0.0674511045217514,0.061237696558237,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5674803853034973,0.050000000745058,0.0481233745813369,293.1040954589844,297.1499938964844,293.1499938964844,0.1265777200460434,-2134.204345703125,304.1470031738281,0.9354327917099,0.2193819433450698,0.1537433117628097,293.15191650390625,297.1499938964844,293.1499938964844,0.1461414992809295,-3244.13916015625,304.1492004394531,0.9746214747428894,0.2463347017765045,0.2336566001176834,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5674803853034973,0.050000000745058,0.2282765805721283,292.6690673828125,291.1499938964844,269.30389404296875,267.4911193847656,279.1446533203125,293.31561279296875,292.6679992675781,1.0,0.1885879337787628,0.5642235279083252,0.5642235279083252,0.4357764720916748,1.0,-0.8701054453849792,0.513663113117218,0.3564423620700836,0.3367398679256439,0.0,0.0,0.0,24.684234619140625,25.0,-10.87704372406006,-11842.009765625,74.08507537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839538574219,309.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.267179399728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002711531415116,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405000,293.1280212402344,297.1499938964844,293.1499938964844,0.0200259517878294,-850.1666259765625,304.1482238769531,0.6311878561973572,0.0674511045217514,0.061237696558237,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5674803853034973,0.050000000745058,0.0481233745813369,293.1040954589844,297.1499938964844,293.1499938964844,0.1265777200460434,-2134.204345703125,304.1470031738281,0.9354327917099,0.2193819433450698,0.1537433117628097,293.15191650390625,297.1499938964844,293.1499938964844,0.1461414992809295,-3244.13916015625,304.1492004394531,0.9746214747428894,0.2463347017765045,0.2336566001176834,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5674803853034973,0.050000000745058,0.2282765805721283,292.6690673828125,291.1499938964844,269.30389404296875,267.4911193847656,279.1446533203125,293.31561279296875,292.6679992675781,1.0,0.1885879337787628,0.5642235279083252,0.5642235279083252,0.4357764720916748,1.0,-0.8701054453849792,0.513663113117218,0.3564423620700836,0.3367398679256439,0.0,0.0,0.0,24.684234619140625,25.0,-10.87704372406006,-11842.009765625,74.08507537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0839538574219,309.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.267179399728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002711531415116,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405060,293.12762451171875,297.1499938964844,293.1499938964844,0.0204091314226388,-858.6812744140625,304.148193359375,0.6330464482307434,0.0680912658572197,0.0618109256029129,294.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6623229980469,0.5674944519996643,0.050000000745058,0.0481232851743698,293.10797119140625,297.1499938964844,293.1499938964844,0.126956969499588,-2139.413330078125,304.1473693847656,0.93608957529068,0.2197562903165817,0.1540132015943527,293.1510314941406,297.1499938964844,293.1499938964844,0.1463461071252823,-3247.9404296875,304.14910888671875,0.9748002886772156,0.2464693784713745,0.2337792068719864,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6623229980469,0.5674944519996643,0.050000000745058,0.2282761335372924,292.6615905761719,291.1499938964844,269.2586669921875,267.46856689453125,279.1446228027344,293.3157043457031,292.6605834960937,1.0,0.1887367814779281,0.563683271408081,0.563683271408081,0.4363167285919189,1.0,-0.871263861656189,0.5133827924728394,0.357881098985672,0.3362133204936981,0.0,0.0,0.0,24.694583892822266,25.0,-10.374666213989258,-11852.1103515625,74.29901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08447265625,309.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2674373090267181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002714148722589,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405120,293.12762451171875,297.1499938964844,293.1499938964844,0.0204091314226388,-858.6812744140625,304.148193359375,0.6330464482307434,0.0680912658572197,0.0618109256029129,294.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6623229980469,0.5674944519996643,0.050000000745058,0.0481232851743698,293.10797119140625,297.1499938964844,293.1499938964844,0.126956969499588,-2139.413330078125,304.1473693847656,0.93608957529068,0.2197562903165817,0.1540132015943527,293.1510314941406,297.1499938964844,293.1499938964844,0.1463461071252823,-3247.9404296875,304.14910888671875,0.9748002886772156,0.2464693784713745,0.2337792068719864,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6623229980469,0.5674944519996643,0.050000000745058,0.2282761335372924,292.6615905761719,291.1499938964844,269.2586669921875,267.46856689453125,279.1446228027344,293.3157043457031,292.6605834960937,1.0,0.1887367814779281,0.563683271408081,0.563683271408081,0.4363167285919189,1.0,-0.871263861656189,0.5133827924728394,0.357881098985672,0.3362133204936981,0.0,0.0,0.0,24.694583892822266,25.0,-10.374666213989258,-11852.1103515625,74.29901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08447265625,309.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2674373090267181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002714148722589,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405180,293.127197265625,297.1499938964844,293.1499938964844,0.0208033230155706,-867.3151245117188,304.14813232421875,0.6349368095397949,0.0687432959675788,0.0623937882483005,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6551513671875,0.5675156712532043,0.050000000745058,0.0481231473386287,293.1115417480469,297.1499938964844,293.1499938964844,0.1273031085729599,-2144.17333984375,304.1476745605469,0.9366921782493592,0.2200967669486999,0.1542557030916214,293.150146484375,297.1499938964844,293.1499938964844,0.1465598046779632,-3251.8955078125,304.1490478515625,0.975011110305786,0.246623009443283,0.2339192479848861,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6551513671875,0.5675156712532043,0.050000000745058,0.2282754927873611,292.6544494628906,291.1499938964844,269.213623046875,267.4461364746094,279.14459228515625,293.3157653808594,292.6534729003906,1.0,0.1888816356658935,0.5631407499313354,0.5631407499313354,0.4368592202663421,1.0,-0.8724216222763062,0.5131067633628845,0.3593148589134216,0.3356137573719024,0.0,0.0,0.0,24.702726364135746,25.0,-9.921819686889648,-11862.32421875,74.50999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853881835937,309.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2676884233951568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002716697345022,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405240,293.127197265625,297.1499938964844,293.1499938964844,0.0208033230155706,-867.3151245117188,304.14813232421875,0.6349368095397949,0.0687432959675788,0.0623937882483005,294.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6551513671875,0.5675156712532043,0.050000000745058,0.0481231473386287,293.1115417480469,297.1499938964844,293.1499938964844,0.1273031085729599,-2144.17333984375,304.1476745605469,0.9366921782493592,0.2200967669486999,0.1542557030916214,293.150146484375,297.1499938964844,293.1499938964844,0.1465598046779632,-3251.8955078125,304.1490478515625,0.975011110305786,0.246623009443283,0.2339192479848861,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6551513671875,0.5675156712532043,0.050000000745058,0.2282754927873611,292.6544494628906,291.1499938964844,269.213623046875,267.4461364746094,279.14459228515625,293.3157653808594,292.6534729003906,1.0,0.1888816356658935,0.5631407499313354,0.5631407499313354,0.4368592202663421,1.0,-0.8724216222763062,0.5131067633628845,0.3593148589134216,0.3356137573719024,0.0,0.0,0.0,24.702726364135746,25.0,-9.921819686889648,-11862.32421875,74.50999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853881835937,309.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2676884233951568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002716697345022,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405300,293.1269836425781,297.1499938964844,293.1499938964844,0.0210053566843271,-871.693115234375,304.1481018066406,0.6358985900878906,0.0690747201442718,0.0626898780465126,294.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.65167236328125,0.5675296783447266,0.050000000745058,0.0481230579316616,293.1132202148437,297.1499938964844,293.1499938964844,0.1274669766426086,-2146.4287109375,304.1477966308594,0.9369810223579408,0.2202567458152771,0.1543694883584976,293.1496887207031,297.1499938964844,293.1499938964844,0.1466708332300186,-3253.94580078125,304.1490173339844,0.9751302003860474,0.2467074990272522,0.2339963763952255,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.65167236328125,0.5675296783447266,0.050000000745058,0.2282750755548477,292.6510009765625,291.1499938964844,269.1912536621094,267.4349670410156,279.14459228515625,293.3157958984375,292.6500244140625,1.0,0.1889529377222061,0.5628690719604492,0.5628690719604492,0.4371308982372284,1.0,-0.8730055093765259,0.5129748582839966,0.3600306808948517,0.3352850079536438,0.0,0.0,0.0,24.70584487915039,25.0,-9.7386474609375,-11867.5,74.61510467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,309.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2678115963935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002717947063501,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405360,293.12677001953125,297.1499938964844,293.1499938964844,0.0212110131978988,-876.1179809570312,304.1480712890625,0.6368727087974548,0.0694099888205528,0.0629894286394119,294.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64825439453125,0.5675457119941711,0.050000000745058,0.0481229573488235,293.1147766113281,297.1499938964844,293.1499938964844,0.1276252269744873,-2148.6083984375,304.1479187011719,0.9372618198394777,0.2204103171825409,0.1544786095619201,293.1492614746094,297.1499938964844,293.1499938964844,0.1467851549386978,-3256.053466796875,304.14898681640625,0.9752584099769592,0.2467973828315735,0.2340786010026931,293.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.64825439453125,0.5675457119941711,0.050000000745058,0.2282745987176895,292.6475830078125,291.1499938964844,269.16900634765625,267.42388916015625,279.1445617675781,293.3158264160156,292.6466064453125,1.0,0.1890236884355545,0.562597393989563,0.562597393989563,0.437402606010437,1.0,-0.8735939264297485,0.5128484964370728,0.3607454597949981,0.3349356949329376,0.0,0.0,0.0,24.70835494995117,25.0,-9.590028762817385,-11872.7197265625,74.72020721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865173339844,309.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2679332792758941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002719181939028,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405420,293.1263122558594,297.1499938964844,293.1499938964844,0.0216327272355556,-885.0962524414062,304.14801025390625,0.6388525366783142,0.0700908228754997,0.0635977685451507,294.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6415100097656,0.5675811171531677,0.050000000745058,0.0481227338314056,293.11773681640625,297.1499938964844,293.1499938964844,0.127929076552391,-2152.797119140625,304.1481018066406,0.937802791595459,0.2207030802965164,0.1546860039234161,293.1484069824219,297.1499938964844,293.1499938964844,0.1470231562852859,-3260.433349609375,304.14892578125,0.9755363464355468,0.2469914555549621,0.2342565804719925,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6415100097656,0.5675811171531677,0.050000000745058,0.2282735407352447,292.6408386230469,291.1499938964844,269.1250305175781,267.4018859863281,279.1445617675781,293.3158569335937,292.639892578125,1.0,0.1891641169786453,0.5620548129081726,0.5620548129081726,0.437945157289505,1.0,-0.8747850060462952,0.5126150250434875,0.3621699810028076,0.3341728448867798,0.0,0.0,0.0,24.711870193481445,25.0,-9.385197639465332,-11883.26953125,74.93094635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087646484375,309.2440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2681733667850494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002721618802752,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405480,293.1263122558594,297.1499938964844,293.1499938964844,0.0216327272355556,-885.0962524414062,304.14801025390625,0.6388525366783142,0.0700908228754997,0.0635977685451507,294.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6415100097656,0.5675811171531677,0.050000000745058,0.0481227338314056,293.11773681640625,297.1499938964844,293.1499938964844,0.127929076552391,-2152.797119140625,304.1481018066406,0.937802791595459,0.2207030802965164,0.1546860039234161,293.1484069824219,297.1499938964844,293.1499938964844,0.1470231562852859,-3260.433349609375,304.14892578125,0.9755363464355468,0.2469914555549621,0.2342565804719925,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6415100097656,0.5675811171531677,0.050000000745058,0.2282735407352447,292.6408386230469,291.1499938964844,269.1250305175781,267.4018859863281,279.1445617675781,293.3158569335937,292.639892578125,1.0,0.1891641169786453,0.5620548129081726,0.5620548129081726,0.437945157289505,1.0,-0.8747850060462952,0.5126150250434875,0.3621699810028076,0.3341728448867798,0.0,0.0,0.0,24.711870193481445,25.0,-9.385197639465332,-11883.26953125,74.93094635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087646484375,309.2440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2681733667850494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002721618802752,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405540,293.1258544921875,297.1499938964844,293.1499938964844,0.0220690555870533,-894.2572631835938,304.14794921875,0.6408767104148865,0.0707857385277748,0.0642188414931297,294.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.63482666015625,0.5676203966140747,0.050000000745058,0.0481224879622459,293.120361328125,297.1499938964844,293.1499938964844,0.1282202303409576,-2156.816162109375,304.14825439453125,0.938322901725769,0.2209818810224533,0.1548822522163391,293.1475524902344,297.1499938964844,293.1499938964844,0.1472749561071396,-3265.0576171875,304.1488647460937,0.9758424758911132,0.24720498919487,0.2344530671834945,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.63482666015625,0.5676203966140747,0.050000000745058,0.2282723635435104,292.6341552734375,291.1499938964844,269.0819396972656,267.38018798828125,279.14459228515625,293.3158569335937,292.6332092285156,1.0,0.1893038302659988,0.5615147948265076,0.5615147948265076,0.43848517537117,1.0,-0.8760000467300415,0.5124140381813049,0.3635860383510589,0.3333215117454529,0.0,0.0,0.0,24.71343040466309,25.0,-9.307416915893556,-11893.9697265625,75.14337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,309.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.268410176038742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002724021906033,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405600,293.1258544921875,297.1499938964844,293.1499938964844,0.0220690555870533,-894.2572631835938,304.14794921875,0.6408767104148865,0.0707857385277748,0.0642188414931297,294.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.63482666015625,0.5676203966140747,0.050000000745058,0.0481224879622459,293.120361328125,297.1499938964844,293.1499938964844,0.1282202303409576,-2156.816162109375,304.14825439453125,0.938322901725769,0.2209818810224533,0.1548822522163391,293.1475524902344,297.1499938964844,293.1499938964844,0.1472749561071396,-3265.0576171875,304.1488647460937,0.9758424758911132,0.24720498919487,0.2344530671834945,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.63482666015625,0.5676203966140747,0.050000000745058,0.2282723635435104,292.6341552734375,291.1499938964844,269.0819396972656,267.38018798828125,279.14459228515625,293.3158569335937,292.6332092285156,1.0,0.1893038302659988,0.5615147948265076,0.5615147948265076,0.43848517537117,1.0,-0.8760000467300415,0.5124140381813049,0.3635860383510589,0.3333215117454529,0.0,0.0,0.0,24.71343040466309,25.0,-9.307416915893556,-11893.9697265625,75.14337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,309.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.268410176038742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002724021906033,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405660,293.1253662109375,297.1499938964844,293.1499938964844,0.0225202552974224,-903.6013793945312,304.1478881835937,0.6429439187049866,0.0714942142367363,0.0648521929979324,294.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62811279296875,0.5676623582839966,0.050000000745058,0.048122227191925,293.1227111816406,297.1499938964844,293.1499938964844,0.1285058557987213,-2160.763671875,304.1483459472656,0.9388341307640076,0.2212556004524231,0.155073270201683,293.146728515625,297.1499938964844,293.1499938964844,0.14754119515419,-3269.939208984375,304.1488037109375,0.9761739373207092,0.2474370598793029,0.2346672415733337,293.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.62811279296875,0.5676623582839966,0.050000000745058,0.2282711267471313,292.62744140625,291.1499938964844,269.0399780273437,267.35888671875,279.1446228027344,293.3158264160156,292.6264953613281,1.0,0.1894436925649643,0.5609793663024902,0.5609793663024902,0.4390206336975097,1.0,-0.8772446513175964,0.5122532248497009,0.3649914264678955,0.3323808014392853,0.0,0.0,0.0,24.713171005249023,25.0,-9.350448608398438,-11904.8310546875,75.35865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895080566406,309.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2686453759670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002726409293245,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405720,293.1253662109375,297.1499938964844,293.1499938964844,0.0225202552974224,-903.6013793945312,304.1478881835937,0.6429439187049866,0.0714942142367363,0.0648521929979324,294.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62811279296875,0.5676623582839966,0.050000000745058,0.048122227191925,293.1227111816406,297.1499938964844,293.1499938964844,0.1285058557987213,-2160.763671875,304.1483459472656,0.9388341307640076,0.2212556004524231,0.155073270201683,293.146728515625,297.1499938964844,293.1499938964844,0.14754119515419,-3269.939208984375,304.1488037109375,0.9761739373207092,0.2474370598793029,0.2346672415733337,293.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.62811279296875,0.5676623582839966,0.050000000745058,0.2282711267471313,292.62744140625,291.1499938964844,269.0399780273437,267.35888671875,279.1446228027344,293.3158264160156,292.6264953613281,1.0,0.1894436925649643,0.5609793663024902,0.5609793663024902,0.4390206336975097,1.0,-0.8772446513175964,0.5122532248497009,0.3649914264678955,0.3323808014392853,0.0,0.0,0.0,24.713171005249023,25.0,-9.350448608398438,-11904.8310546875,75.35865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895080566406,309.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2686453759670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002726409293245,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405780,293.1248779296875,297.1499938964844,293.1499938964844,0.0229866914451122,-913.1314697265624,304.1477966308594,0.6450541019439697,0.0722159296274185,0.0654975175857544,294.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6213073730469,0.5677068829536438,0.050000000745058,0.0481219515204429,293.1247253417969,297.1499938964844,293.1499938964844,0.1287942379713058,-2164.75390625,304.1484069824219,0.9393528699874878,0.221534788608551,0.1552661657333374,293.1459045410156,297.1499938964844,293.1499938964844,0.1478225737810135,-3275.092041015625,304.14874267578125,0.9765293598175048,0.2476868778467178,0.2348983734846115,293.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6213073730469,0.5677068829536438,0.050000000745058,0.2282698154449463,292.62060546875,291.1499938964844,268.99932861328125,267.33807373046875,279.1446838378906,293.31573486328125,292.6196594238281,1.0,0.1895845979452133,0.5604506731033325,0.5604506731033325,0.4395493566989898,1.0,-0.8785260915756226,0.5121414065361023,0.3663846850395202,0.3313523828983307,0.0,0.0,0.0,24.71111488342285,25.0,-9.509136199951172,-11915.8828125,75.5781478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09002685546875,309.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2688809037208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002728799299802,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405840,293.1248779296875,297.1499938964844,293.1499938964844,0.0229866914451122,-913.1314697265624,304.1477966308594,0.6450541019439697,0.0722159296274185,0.0654975175857544,294.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6213073730469,0.5677068829536438,0.050000000745058,0.0481219515204429,293.1247253417969,297.1499938964844,293.1499938964844,0.1287942379713058,-2164.75390625,304.1484069824219,0.9393528699874878,0.221534788608551,0.1552661657333374,293.1459045410156,297.1499938964844,293.1499938964844,0.1478225737810135,-3275.092041015625,304.14874267578125,0.9765293598175048,0.2476868778467178,0.2348983734846115,293.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6213073730469,0.5677068829536438,0.050000000745058,0.2282698154449463,292.62060546875,291.1499938964844,268.99932861328125,267.33807373046875,279.1446838378906,293.31573486328125,292.6196594238281,1.0,0.1895845979452133,0.5604506731033325,0.5604506731033325,0.4395493566989898,1.0,-0.8785260915756226,0.5121414065361023,0.3663846850395202,0.3313523828983307,0.0,0.0,0.0,24.71111488342285,25.0,-9.509136199951172,-11915.8828125,75.5781478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09002685546875,309.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2688809037208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002728799299802,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405900,293.1246337890625,297.1499938964844,293.1499938964844,0.023225761950016,-917.9675903320312,304.14776611328125,0.6461253762245178,0.0725817009806633,0.0658246055245399,294.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6178283691406,0.5677301287651062,0.050000000745058,0.0481218062341213,293.1256103515625,297.1499938964844,293.1499938964844,0.1289422065019607,-2166.802490234375,304.1484375,0.9396204948425292,0.221679612994194,0.1553656607866287,293.1455078125,297.1499938964844,293.1499938964844,0.1479691714048385,-3277.7744140625,304.1487121582031,0.9767157435417176,0.2478182166814804,0.2350200861692428,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6178283691406,0.5677301287651062,0.050000000745058,0.2282691448926925,292.6171264648437,291.1499938964844,268.9795837402344,267.3278503417969,279.14471435546875,293.3157043457031,292.6161499023437,1.0,0.1896557211875915,0.5601894855499268,0.5601894855499268,0.4398104846477508,1.0,-0.8791830539703369,0.5121066570281982,0.3670763969421386,0.3308063447475433,0.0,0.0,0.0,24.70940971374512,25.0,-9.630260467529297,-11921.4921875,75.68990325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09014892578125,309.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2689993977546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002730001870077,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
405960,293.1244201660156,297.1499938964844,293.1499938964844,0.0234689582139253,-922.8546142578124,304.1477355957031,0.6472077965736389,0.0729507878422737,0.0661547407507896,294.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.61431884765625,0.5677539706230164,0.050000000745058,0.0481216609477996,293.1264343261719,297.1499938964844,293.1499938964844,0.1290939599275589,-2168.904052734375,304.1484375,0.9398958086967468,0.2218290120363235,0.1554681807756424,293.1451110839844,297.1499938964844,293.1499938964844,0.1481200456619262,-3280.53369140625,304.1486511230469,0.9769078493118286,0.2479539364576339,0.2351459711790084,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.61431884765625,0.5677539706230164,0.050000000745058,0.2282684445381164,292.61358642578125,291.1499938964844,268.96026611328125,267.3177795410156,279.144775390625,293.3156433105469,292.61260986328125,1.0,0.1897274702787399,0.5599310398101807,0.5599310398101807,0.4400689601898193,1.0,-0.8798524141311646,0.5120880603790283,0.3677643239498138,0.3302392363548279,0.0,0.0,0.0,24.70726776123047,25.0,-9.778564453125,-11927.1689453125,75.80326843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,309.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2691188156604767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002731213753577,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406020,293.1239318847656,297.1499938964844,293.1499938964844,0.0239666439592838,-932.7596435546876,304.1476745605469,0.6494009494781494,0.0736975371837616,0.0668228268623352,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6070556640625,0.5678025484085083,0.050000000745058,0.0481213591992855,293.1278076171875,297.1499938964844,293.1499938964844,0.1294106990098953,-2173.290771484375,304.1484375,0.9404715895652772,0.2221452742815017,0.1556839048862457,293.1443176269531,297.1499938964844,293.1499938964844,0.1484333723783493,-3286.26123046875,304.1485900878906,0.9773057103157043,0.24823659658432,0.2354085445404052,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6070556640625,0.5678025484085083,0.050000000745058,0.2282670140266418,292.6063232421875,291.1499938964844,268.9230041503906,267.298095703125,279.1448669433594,293.31549072265625,292.6053161621094,1.0,0.1898730248212814,0.5594226717948914,0.5594226717948914,0.4405772984027862,1.0,-0.8812260627746582,0.5120981335639954,0.3691279292106628,0.3290471732616424,0.0,0.0,0.0,24.70186424255371,25.0,-10.138591766357422,-11938.6923828125,76.03485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,309.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2693609595298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002733671281021,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406080,293.1239318847656,297.1499938964844,293.1499938964844,0.0239666439592838,-932.7596435546876,304.1476745605469,0.6494009494781494,0.0736975371837616,0.0668228268623352,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6070556640625,0.5678025484085083,0.050000000745058,0.0481213591992855,293.1278076171875,297.1499938964844,293.1499938964844,0.1294106990098953,-2173.290771484375,304.1484375,0.9404715895652772,0.2221452742815017,0.1556839048862457,293.1443176269531,297.1499938964844,293.1499938964844,0.1484333723783493,-3286.26123046875,304.1485900878906,0.9773057103157043,0.24823659658432,0.2354085445404052,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6070556640625,0.5678025484085083,0.050000000745058,0.2282670140266418,292.6063232421875,291.1499938964844,268.9230041503906,267.298095703125,279.1448669433594,293.31549072265625,292.6053161621094,1.0,0.1898730248212814,0.5594226717948914,0.5594226717948914,0.4405772984027862,1.0,-0.8812260627746582,0.5120981335639954,0.3691279292106628,0.3290471732616424,0.0,0.0,0.0,24.70186424255371,25.0,-10.138591766357422,-11938.6923828125,76.03485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899353027344,309.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2693609595298767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002733671281021,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406140,293.1234436035156,297.1499938964844,293.1499938964844,0.0244796443730592,-942.8394775390624,304.1475830078125,0.6516314744949341,0.0744552686810493,0.0675008073449134,294.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5995483398437,0.5678533315658569,0.050000000745058,0.0481210500001907,293.1288146972656,297.1499938964844,293.1499938964844,0.1297536343336105,-2178.039794921875,304.1483764648437,0.9411008358001708,0.2224982976913452,0.1559218466281891,293.1435852050781,297.1499938964844,293.1499938964844,0.1487618833780288,-3292.2626953125,304.14849853515625,0.9777215719223022,0.2485330551862716,0.2356843799352646,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5995483398437,0.5678533315658569,0.050000000745058,0.2282655388116836,292.5987548828125,291.1499938964844,268.88775634765625,267.27911376953125,279.1449890136719,293.3153076171875,292.5976867675781,1.0,0.1900219023227691,0.558928370475769,0.558928370475769,0.4410716593265533,1.0,-0.8826541304588318,0.5121809840202332,0.3704731166362762,0.3277798295021057,0.0,0.0,0.0,24.694793701171875,25.0,-10.578115463256836,-11950.5166015625,76.27400207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892944335937,309.22393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.269608736038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000273618614301,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406200,293.1234436035156,297.1499938964844,293.1499938964844,0.0244796443730592,-942.8394775390624,304.1475830078125,0.6516314744949341,0.0744552686810493,0.0675008073449134,294.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5995483398437,0.5678533315658569,0.050000000745058,0.0481210500001907,293.1288146972656,297.1499938964844,293.1499938964844,0.1297536343336105,-2178.039794921875,304.1483764648437,0.9411008358001708,0.2224982976913452,0.1559218466281891,293.1435852050781,297.1499938964844,293.1499938964844,0.1487618833780288,-3292.2626953125,304.14849853515625,0.9777215719223022,0.2485330551862716,0.2356843799352646,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5995483398437,0.5678533315658569,0.050000000745058,0.2282655388116836,292.5987548828125,291.1499938964844,268.88775634765625,267.27911376953125,279.1449890136719,293.3153076171875,292.5976867675781,1.0,0.1900219023227691,0.558928370475769,0.558928370475769,0.4410716593265533,1.0,-0.8826541304588318,0.5121809840202332,0.3704731166362762,0.3277798295021057,0.0,0.0,0.0,24.694793701171875,25.0,-10.578115463256836,-11950.5166015625,76.27400207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892944335937,309.22393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.269608736038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000273618614301,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406260,293.1229858398437,297.1499938964844,293.1499938964844,0.0250092390924692,-953.1170654296876,304.14752197265625,0.6539068222045898,0.0752250850200653,0.0681896656751632,294.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.59161376953125,0.5679110288619995,0.050000000745058,0.048120692372322,293.1294250488281,297.1499938964844,293.1499938964844,0.1301402598619461,-2183.39013671875,304.1482849121094,0.941826343536377,0.2229091972112655,0.1561977118253708,293.1428527832031,297.1499938964844,293.1499938964844,0.1491076797246933,-3298.5771484375,304.1484375,0.9781619310379028,0.2488438785076141,0.2359739691019058,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.59161376953125,0.5679110288619995,0.050000000745058,0.2282638549804687,292.5907897949219,291.1499938964844,268.8547668457031,267.26092529296875,279.1451416015625,293.3150634765625,292.58966064453125,1.0,0.1901755481958389,0.5584505796432495,0.5584505796432495,0.4415494203567505,1.0,-0.8841569423675537,0.5123528838157654,0.3718040287494659,0.3264505863189697,0.0,0.0,0.0,24.685585021972656,25.0,-11.12027645111084,-11962.7880859375,76.52365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08819580078125,309.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2698650360107422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00027387868613,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
