time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406320,293.1229858398437,297.1499938964844,293.1499938964844,0.0250092390924692,-953.1170654296876,304.14752197265625,0.6539068222045898,0.0752250850200653,0.0681896656751632,294.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.59161376953125,0.5679110288619995,0.050000000745058,0.048120692372322,293.1294250488281,297.1499938964844,293.1499938964844,0.1301402598619461,-2183.39013671875,304.1482849121094,0.941826343536377,0.2229091972112655,0.1561977118253708,293.1428527832031,297.1499938964844,293.1499938964844,0.1491076797246933,-3298.5771484375,304.1484375,0.9781619310379028,0.2488438785076141,0.2359739691019058,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.59161376953125,0.5679110288619995,0.050000000745058,0.2282638549804687,292.5907897949219,291.1499938964844,268.8547668457031,267.26092529296875,279.1451416015625,293.3150634765625,292.58966064453125,1.0,0.1901755481958389,0.5584505796432495,0.5584505796432495,0.4415494203567505,1.0,-0.8841569423675537,0.5123528838157654,0.3718040287494659,0.3264505863189697,0.0,0.0,0.0,24.685585021972656,25.0,-11.12027645111084,-11962.7880859375,76.52365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08819580078125,309.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2698650360107422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00027387868613,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406380,293.1224975585937,297.1499938964844,293.1499938964844,0.0255549177527427,-963.5792846679688,304.1474304199219,0.656222939491272,0.0760057270526886,0.0688881948590278,294.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.583251953125,0.5679755210876465,0.050000000745058,0.0481202974915504,293.129638671875,297.1499938964844,293.1499938964844,0.1305776387453079,-2189.4365234375,304.14813232421875,0.942661464214325,0.2233886867761612,0.1565177738666534,293.14215087890625,297.1499938964844,293.1499938964844,0.1494695544242859,-3305.18310546875,304.1483459472656,0.9786235690116882,0.2491668313741684,0.2362751513719558,293.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.583251953125,0.5679755210876465,0.050000000745058,0.2282619774341583,292.5823974609375,291.1499938964844,268.82427978515625,267.2435913085937,279.14532470703125,293.3147888183594,292.5812072753906,1.0,0.1903345435857772,0.5579920411109924,0.5579920411109924,0.4420079588890075,1.0,-0.8857380151748657,0.5126198530197144,0.3731181919574737,0.3250658810138702,0.0,0.0,0.0,24.67430305480957,25.0,-11.752713203430176,-11975.533203125,76.78459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,309.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2701309621334076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002741485950537,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406440,293.1224975585937,297.1499938964844,293.1499938964844,0.0255549177527427,-963.5792846679688,304.1474304199219,0.656222939491272,0.0760057270526886,0.0688881948590278,294.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.583251953125,0.5679755210876465,0.050000000745058,0.0481202974915504,293.129638671875,297.1499938964844,293.1499938964844,0.1305776387453079,-2189.4365234375,304.14813232421875,0.942661464214325,0.2233886867761612,0.1565177738666534,293.14215087890625,297.1499938964844,293.1499938964844,0.1494695544242859,-3305.18310546875,304.1483459472656,0.9786235690116882,0.2491668313741684,0.2362751513719558,293.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.583251953125,0.5679755210876465,0.050000000745058,0.2282619774341583,292.5823974609375,291.1499938964844,268.82427978515625,267.2435913085937,279.14532470703125,293.3147888183594,292.5812072753906,1.0,0.1903345435857772,0.5579920411109924,0.5579920411109924,0.4420079588890075,1.0,-0.8857380151748657,0.5126198530197144,0.3731181919574737,0.3250658810138702,0.0,0.0,0.0,24.67430305480957,25.0,-11.752713203430176,-11975.533203125,76.78459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,309.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2701309621334076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002741485950537,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406500,293.12225341796875,297.1499938964844,293.1499938964844,0.0258343368768692,-968.8893432617188,304.1473999023437,0.6573993563652039,0.0764005780220031,0.0692414864897728,294.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5788879394531,0.5680122375488281,0.050000000745058,0.0481200739741325,293.1295471191406,297.1499938964844,293.1499938964844,0.1308225840330124,-2192.8193359375,304.14801025390625,0.9431376457214355,0.2236631959676742,0.1567008793354034,293.1418151855469,297.1499938964844,293.1499938964844,0.1496572792530059,-3308.609375,304.1483154296875,0.9788649678230286,0.2493330389261245,0.2364302575588226,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5788879394531,0.5680122375488281,0.050000000745058,0.2282609194517135,292.5780029296875,291.1499938964844,268.8100280761719,267.2352905273437,279.1454162597656,293.31463623046875,292.5767517089844,1.0,0.1904166489839553,0.5577709674835205,0.5577709674835205,0.4422290623188019,1.0,-0.8865663409233093,0.512795627117157,0.3737707138061523,0.3243577480316162,0.0,0.0,0.0,24.66768455505371,25.0,-12.111095428466797,-11982.1494140625,76.92050170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0856628417969,309.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2702686488628387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002742883225437,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406560,293.1220397949219,297.1499938964844,293.1499938964844,0.0261180642992258,-974.25048828125,304.1473388671875,0.6585873365402222,0.076798215508461,0.0695973113179206,294.15625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5743713378906,0.5680518746376038,0.050000000745058,0.0481198318302631,293.1293640136719,297.1499938964844,293.1499938964844,0.1310861557722091,-2196.456298828125,304.1479187011719,0.9436544179916382,0.2239619493484497,0.1569002866744995,293.1414794921875,297.1499938964844,293.1499938964844,0.1498494446277618,-3312.11669921875,304.1482849121094,0.979112982749939,0.2495021075010299,0.2365880906581878,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5743713378906,0.5680518746376038,0.050000000745058,0.2282597571611404,292.57342529296875,291.1499938964844,268.7965087890625,267.2272033691406,279.1455078125,293.3144836425781,292.5721740722656,1.0,0.1905006170272827,0.5575556755065918,0.5575556755065918,0.4424442946910858,1.0,-0.8874203562736511,0.5130002498626709,0.3744201064109802,0.3236408829689026,0.0,0.0,0.0,24.660449981689453,25.0,-12.497178077697754,-11988.927734375,77.06021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845642089844,309.2068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2704097330570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002744315133895,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406620,293.12158203125,297.1499938964844,293.1499938964844,0.0266981720924377,-985.1195678710938,304.14727783203125,0.6609959006309509,0.0776010379195213,0.0703158900141716,294.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5648803710937,0.5681400895118713,0.050000000745058,0.0481192916631698,293.12860107421875,297.1499938964844,293.1499938964844,0.1316739618778228,-2204.55712890625,304.1476135253906,0.9448182582855223,0.2246390581130981,0.1573520749807357,293.1408386230469,297.1499938964844,293.1499938964844,0.1502466797828674,-3319.366943359375,304.148193359375,0.9796273708343506,0.2498475164175033,0.2369109541177749,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5648803710937,0.5681400895118713,0.050000000745058,0.2282572090625763,292.5639038085937,291.1499938964844,268.77166748046875,267.2118530273437,279.145751953125,293.3141174316406,292.5625305175781,1.0,0.1906745582818985,0.557144045829773,0.557144045829773,0.4428559243679046,1.0,-0.8892085552215576,0.5135000348091125,0.3757084906101227,0.3221863806247711,0.0,0.0,0.0,24.64415740966797,25.0,-13.344834327697754,-12002.9951171875,77.35166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,309.1996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2707028985023498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002747290418483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406680,293.12158203125,297.1499938964844,293.1499938964844,0.0266981720924377,-985.1195678710938,304.14727783203125,0.6609959006309509,0.0776010379195213,0.0703158900141716,294.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5648803710937,0.5681400895118713,0.050000000745058,0.0481192916631698,293.12860107421875,297.1499938964844,293.1499938964844,0.1316739618778228,-2204.55712890625,304.1476135253906,0.9448182582855223,0.2246390581130981,0.1573520749807357,293.1408386230469,297.1499938964844,293.1499938964844,0.1502466797828674,-3319.366943359375,304.148193359375,0.9796273708343506,0.2498475164175033,0.2369109541177749,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5648803710937,0.5681400895118713,0.050000000745058,0.2282572090625763,292.5639038085937,291.1499938964844,268.77166748046875,267.2118530273437,279.145751953125,293.3141174316406,292.5625305175781,1.0,0.1906745582818985,0.557144045829773,0.557144045829773,0.4428559243679046,1.0,-0.8892085552215576,0.5135000348091125,0.3757084906101227,0.3221863806247711,0.0,0.0,0.0,24.64415740966797,25.0,-13.344834327697754,-12002.9951171875,77.35166931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,309.1996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2707028985023498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002747290418483,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406740,293.1211242675781,297.1499938964844,293.1499938964844,0.0272949505597352,-996.1796875,304.1471862792969,0.6634461879730225,0.0784130543470382,0.0710428208112716,294.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.55474853515625,0.5682418346405029,0.050000000745058,0.04811866953969,293.1273193359375,297.1499938964844,293.1499938964844,0.1323548406362533,-2213.923828125,304.14727783203125,0.9461798071861268,0.2254380136728286,0.157885268330574,293.1402587890625,297.1499938964844,293.1499938964844,0.150660902261734,-3326.927490234375,304.1481018066406,0.9801663756370544,0.2502011358737945,0.2372418642044067,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55474853515625,0.5682418346405029,0.050000000745058,0.2282542586326599,292.5536804199219,291.1499938964844,268.75,267.1976013183594,279.1460266113281,293.3136901855469,292.5522155761719,1.0,0.1908575594425201,0.556760311126709,0.556760311126709,0.4432396590709686,1.0,-0.8911135792732239,0.514130711555481,0.3769828975200653,0.320715457201004,0.0,0.0,0.0,24.62534713745117,25.0,-14.291587829589844,-12017.82421875,77.66091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,309.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2710126042366028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002750433341134,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406800,293.1211242675781,297.1499938964844,293.1499938964844,0.0272949505597352,-996.1796875,304.1471862792969,0.6634461879730225,0.0784130543470382,0.0710428208112716,294.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.55474853515625,0.5682418346405029,0.050000000745058,0.04811866953969,293.1273193359375,297.1499938964844,293.1499938964844,0.1323548406362533,-2213.923828125,304.14727783203125,0.9461798071861268,0.2254380136728286,0.157885268330574,293.1402587890625,297.1499938964844,293.1499938964844,0.150660902261734,-3326.927490234375,304.1481018066406,0.9801663756370544,0.2502011358737945,0.2372418642044067,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55474853515625,0.5682418346405029,0.050000000745058,0.2282542586326599,292.5536804199219,291.1499938964844,268.75,267.1976013183594,279.1460266113281,293.3136901855469,292.5522155761719,1.0,0.1908575594425201,0.556760311126709,0.556760311126709,0.4432396590709686,1.0,-0.8911135792732239,0.514130711555481,0.3769828975200653,0.320715457201004,0.0,0.0,0.0,24.62534713745117,25.0,-14.291587829589844,-12017.82421875,77.66091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,309.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2710126042366028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002750433341134,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406860,293.1202392578125,297.1499938964844,293.1499938964844,0.0279471948742866,-1008.1344604492188,304.14703369140625,0.6661620736122131,0.0793233215808868,0.0718273892998695,294.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5437927246094,0.5684213638305664,0.050000000745058,0.0481175743043422,293.1251525878906,297.1499938964844,293.1499938964844,0.1331791430711746,-2225.2431640625,304.1468200683594,0.9479389786720276,0.2264535725116729,0.1585467010736465,293.1392517089844,297.1499938964844,293.1499938964844,0.1511337012052536,-3335.555908203125,304.14794921875,0.9808743000030518,0.2506522536277771,0.2376321852207183,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5437927246094,0.5684213638305664,0.050000000745058,0.2282490581274032,292.5426330566406,291.1499938964844,268.7300109863281,267.1838684082031,279.1461486816406,293.3127746582031,292.541015625,1.0,0.191054418683052,0.5563831925392151,0.5563831925392151,0.4436168074607849,1.0,-0.8933095932006836,0.5149603486061096,0.3783492743968963,0.319218635559082,0.0,0.0,0.0,24.595439910888672,25.0,-15.628803253173828,-12034.875,78.00613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750427246094,309.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2713430225849151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002753786975517,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406920,293.1202392578125,297.1499938964844,293.1499938964844,0.0279471948742866,-1008.1344604492188,304.14703369140625,0.6661620736122131,0.0793233215808868,0.0718273892998695,294.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5437927246094,0.5684213638305664,0.050000000745058,0.0481175743043422,293.1251525878906,297.1499938964844,293.1499938964844,0.1331791430711746,-2225.2431640625,304.1468200683594,0.9479389786720276,0.2264535725116729,0.1585467010736465,293.1392517089844,297.1499938964844,293.1499938964844,0.1511337012052536,-3335.555908203125,304.14794921875,0.9808743000030518,0.2506522536277771,0.2376321852207183,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5437927246094,0.5684213638305664,0.050000000745058,0.2282490581274032,292.5426330566406,291.1499938964844,268.7300109863281,267.1838684082031,279.1461486816406,293.3127746582031,292.541015625,1.0,0.191054418683052,0.5563831925392151,0.5563831925392151,0.4436168074607849,1.0,-0.8933095932006836,0.5149603486061096,0.3783492743968963,0.319218635559082,0.0,0.0,0.0,24.595439910888672,25.0,-15.628803253173828,-12034.875,78.00613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750427246094,309.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2713430225849151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002753786975517,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
406980,293.118896484375,297.1499938964844,293.1499938964844,0.0287046581506729,-1021.8577880859376,304.1467590332031,0.6693835854530334,0.0803505852818489,0.0727265253663063,294.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5312805175781,0.5687325596809387,0.050000000745058,0.04811567440629,293.1221923828125,297.1499938964844,293.1499938964844,0.1341906636953354,-2239.109130859375,304.14617919921875,0.9502359628677368,0.2276799827814102,0.1593670845031738,293.13775634765625,297.1499938964844,293.1499938964844,0.1517277508974075,-3346.3896484375,304.14764404296875,0.9818946719169616,0.2512273490428924,0.2381471544504165,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5312805175781,0.5687325596809387,0.050000000745058,0.2282400429248809,292.5299377441406,291.1499938964844,268.7099914550781,267.1700744628906,279.1461181640625,293.3109741210937,292.5280456542969,1.0,0.1912748664617538,0.5559942126274109,0.5559942126274109,0.4440058171749115,1.0,-0.8959779739379883,0.5160519480705261,0.3799260556697845,0.3177352547645569,0.0,0.0,0.0,24.548370361328125,28.0,-17.96063995361328,-12055.3447265625,78.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,309.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2717070281505584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002757481124717,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407040,293.118896484375,297.1499938964844,293.1499938964844,0.0287046581506729,-1021.8577880859376,304.1467590332031,0.6693835854530334,0.0803505852818489,0.0727265253663063,294.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5312805175781,0.5687325596809387,0.050000000745058,0.04811567440629,293.1221923828125,297.1499938964844,293.1499938964844,0.1341906636953354,-2239.109130859375,304.14617919921875,0.9502359628677368,0.2276799827814102,0.1593670845031738,293.13775634765625,297.1499938964844,293.1499938964844,0.1517277508974075,-3346.3896484375,304.14764404296875,0.9818946719169616,0.2512273490428924,0.2381471544504165,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5312805175781,0.5687325596809387,0.050000000745058,0.2282400429248809,292.5299377441406,291.1499938964844,268.7099914550781,267.1700744628906,279.1461181640625,293.3109741210937,292.5280456542969,1.0,0.1912748664617538,0.5559942126274109,0.5559942126274109,0.4440058171749115,1.0,-0.8959779739379883,0.5160519480705261,0.3799260556697845,0.3177352547645569,0.0,0.0,0.0,24.548370361328125,28.0,-17.96063995361328,-12055.3447265625,78.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697021484375,309.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2717070281505584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002757481124717,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407100,293.1181640625,297.1499938964844,293.1499938964844,0.0291182305663824,-1029.2861328125,304.1466064453125,0.669681191444397,0.0808890387415885,0.0732108429074287,294.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5242919921875,0.5675206780433655,0.050000000745058,0.0481230989098548,293.12060546875,297.1499938964844,293.1499938964844,0.1347584724426269,-2246.8828125,304.1458435058594,0.9493622183799744,0.228347823023796,0.1598259061574936,293.1369323730469,297.1499938964844,293.1499938964844,0.152068093419075,-3352.59375,304.1474609375,0.9807072877883912,0.2515438199043274,0.2384446710348129,293.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5242919921875,0.5675206780433655,0.050000000745058,0.228275254368782,292.5227966308594,291.1499938964844,268.70001220703125,267.16314697265625,279.1460876464844,293.309814453125,292.5207824707031,1.0,0.1918694972991943,0.555797815322876,0.555797815322876,0.444202184677124,1.0,-0.8975179195404053,0.5167117118835449,0.3808062076568603,0.3170386850833893,0.0,0.0,0.0,24.7387924194336,28.0,-19.44552421569824,-12067.013671875,78.97747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,309.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2719053030014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002759493072517,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407160,293.1174011230469,297.1499938964844,293.1499938964844,0.0295516476035118,-1037.027099609375,304.1464233398437,0.6689896583557129,0.0814380943775177,0.0737124904990196,294.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5166320800781,0.565314531326294,0.050000000745058,0.048136830329895,293.11895751953125,297.1499938964844,293.1499938964844,0.1353643238544464,-2255.170654296875,304.1455078125,0.9469856023788452,0.2290444821119308,0.1603114306926727,293.1360778808594,297.1499938964844,293.1499938964844,0.1524357050657272,-3359.29345703125,304.1472473144531,0.9782338738441468,0.2518741488456726,0.2387633621692657,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5166320800781,0.565314531326294,0.050000000745058,0.2283403873443603,292.5150146484375,291.1499938964844,268.69000244140625,267.1561889648437,279.1460876464844,293.3085327148437,292.5127868652344,1.0,0.192723736166954,0.5556017160415649,0.5556017160415649,0.444398283958435,1.0,-0.8991796970367432,0.5174385905265808,0.3817411363124847,0.3163864016532898,0.0,0.0,0.0,25.09029006958008,31.0,-21.1838607788086,-12079.4501953125,79.81414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06219482421875,309.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2721175849437713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002761647338047,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407220,293.1159362792969,297.1499938964844,293.1499938964844,0.0304682478308677,-1053.2635498046875,304.1460876464844,0.6655733585357666,0.0825606882572174,0.0747537463903427,294.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49920654296875,0.5588571429252625,0.050000000745058,0.0481787212193012,293.1156005859375,297.1499938964844,293.1499938964844,0.1366771012544632,-2273.10595703125,304.1448059082031,0.939032256603241,0.230511873960495,0.1613477021455764,293.1343994140625,297.1499938964844,293.1499938964844,0.1532431989908218,-3374.004638671875,304.1468200683594,0.9703402519226074,0.2525684237480163,0.2394494414329528,293.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.49920654296875,0.5588571429252625,0.050000000745058,0.2285391241312027,292.497314453125,291.1499938964844,268.6700134277344,267.1422119140625,279.1461181640625,293.3056335449219,292.49468994140625,1.0,0.1951003670692443,0.5552141070365906,0.5552141070365906,0.444785863161087,1.0,-0.902785062789917,0.5190456509590149,0.3837394118309021,0.3152350485324859,0.0,0.0,0.0,26.162717819213867,34.0,-24.941797256469727,-12105.9228515625,82.11492156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,309.1366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2725888192653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002766429970506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407280,293.1159362792969,297.1499938964844,293.1499938964844,0.0304682478308677,-1053.2635498046875,304.1460876464844,0.6655733585357666,0.0825606882572174,0.0747537463903427,294.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49920654296875,0.5588571429252625,0.050000000745058,0.0481787212193012,293.1156005859375,297.1499938964844,293.1499938964844,0.1366771012544632,-2273.10595703125,304.1448059082031,0.939032256603241,0.230511873960495,0.1613477021455764,293.1343994140625,297.1499938964844,293.1499938964844,0.1532431989908218,-3374.004638671875,304.1468200683594,0.9703402519226074,0.2525684237480163,0.2394494414329528,293.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.49920654296875,0.5588571429252625,0.050000000745058,0.2285391241312027,292.497314453125,291.1499938964844,268.6700134277344,267.1422119140625,279.1461181640625,293.3056335449219,292.49468994140625,1.0,0.1951003670692443,0.5552141070365906,0.5552141070365906,0.444785863161087,1.0,-0.902785062789917,0.5190456509590149,0.3837394118309021,0.3152350485324859,0.0,0.0,0.0,26.162717819213867,34.0,-24.941797256469727,-12105.9228515625,82.11492156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,309.1366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2725888192653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002766429970506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407340,293.1145324707031,297.1499938964844,293.1499938964844,0.0314440578222274,-1070.3680419921875,304.1457824707031,0.6603013277053833,0.0837088525295257,0.0758355036377906,294.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4790344238281,0.5505222678184509,0.050000000745058,0.0482370406389236,293.1122436523437,297.1499938964844,293.1499938964844,0.138112261891365,-2292.67626953125,304.1441650390625,0.927983820438385,0.232064202427864,0.1624583154916763,293.1327514648437,297.1499938964844,293.1499938964844,0.1541380733251571,-3390.295654296875,304.1463928222656,0.95915287733078,0.2532998919486999,0.2401891499757766,293.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4790344238281,0.5505222678184509,0.050000000745058,0.2288157492876052,292.4768371582031,291.1499938964844,268.6499938964844,267.1281433105469,279.1462097167969,293.3023986816406,292.4739074707031,1.0,0.1982111036777496,0.5548392534255981,0.5548392534255981,0.4451607167720794,1.0,-0.9067058563232422,0.5208229422569275,0.3858828842639923,0.3143483400344848,0.0,0.0,0.0,27.656843185424805,37.0,-28.72224235534668,-12134.10546875,85.14215850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,309.11529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2731269001960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002771891013253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407400,293.1145324707031,297.1499938964844,293.1499938964844,0.0314440578222274,-1070.3680419921875,304.1457824707031,0.6603013277053833,0.0837088525295257,0.0758355036377906,294.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4790344238281,0.5505222678184509,0.050000000745058,0.0482370406389236,293.1122436523437,297.1499938964844,293.1499938964844,0.138112261891365,-2292.67626953125,304.1441650390625,0.927983820438385,0.232064202427864,0.1624583154916763,293.1327514648437,297.1499938964844,293.1499938964844,0.1541380733251571,-3390.295654296875,304.1463928222656,0.95915287733078,0.2532998919486999,0.2401891499757766,293.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4790344238281,0.5505222678184509,0.050000000745058,0.2288157492876052,292.4768371582031,291.1499938964844,268.6499938964844,267.1281433105469,279.1462097167969,293.3023986816406,292.4739074707031,1.0,0.1982111036777496,0.5548392534255981,0.5548392534255981,0.4451607167720794,1.0,-0.9067058563232422,0.5208229422569275,0.3858828842639923,0.3143483400344848,0.0,0.0,0.0,27.656843185424805,37.0,-28.72224235534668,-12134.10546875,85.14215850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,309.11529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2731269001960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002771891013253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407460,293.1132202148437,297.1499938964844,293.1499938964844,0.0324556343257427,-1088.2825927734375,304.1455078125,0.65407395362854,0.0848757550120353,0.0769482254981994,294.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4562683105469,0.5412384271621704,0.050000000745058,0.0483087562024593,293.10894775390625,297.1499938964844,293.1499938964844,0.13965505361557,-2313.669921875,304.1435241699219,0.9153988361358644,0.2336858808994293,0.1636297404766082,293.1311340332031,297.1499938964844,293.1499938964844,0.1551107615232467,-3407.985107421875,304.1459655761719,0.9455645680427552,0.2540621757507324,0.2409726083278656,293.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4562683105469,0.5412384271621704,0.050000000745058,0.2291559278964996,292.4538269042969,291.1499938964844,268.6300048828125,267.1139831542969,279.1463623046875,293.29888916015625,292.4505920410156,1.0,0.2018851786851883,0.5544833540916443,0.5544833540916443,0.4455166161060333,1.0,-0.9108816385269164,0.5227369070053101,0.3881447315216064,0.3137818574905395,0.0,0.0,0.0,29.49650382995605,40.0,-32.241336822509766,-12163.681640625,88.77825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02606201171875,309.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2737337648868561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002778049674816,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407520,293.1132202148437,297.1499938964844,293.1499938964844,0.0324556343257427,-1088.2825927734375,304.1455078125,0.65407395362854,0.0848757550120353,0.0769482254981994,294.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4562683105469,0.5412384271621704,0.050000000745058,0.0483087562024593,293.10894775390625,297.1499938964844,293.1499938964844,0.13965505361557,-2313.669921875,304.1435241699219,0.9153988361358644,0.2336858808994293,0.1636297404766082,293.1311340332031,297.1499938964844,293.1499938964844,0.1551107615232467,-3407.985107421875,304.1459655761719,0.9455645680427552,0.2540621757507324,0.2409726083278656,293.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4562683105469,0.5412384271621704,0.050000000745058,0.2291559278964996,292.4538269042969,291.1499938964844,268.6300048828125,267.1139831542969,279.1463623046875,293.29888916015625,292.4505920410156,1.0,0.2018851786851883,0.5544833540916443,0.5544833540916443,0.4455166161060333,1.0,-0.9108816385269164,0.5227369070053101,0.3881447315216064,0.3137818574905395,0.0,0.0,0.0,29.49650382995605,40.0,-32.241336822509766,-12163.681640625,88.77825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02606201171875,309.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2737337648868561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002778049674816,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407580,293.11199951171875,297.1499938964844,293.1499938964844,0.0332665853202343,-1106.6031494140625,304.1456604003906,0.6475281715393066,0.0860556066036224,0.0780843347311019,294.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.5317209362983704,0.050000000745058,0.0483915172517299,293.1058044433594,297.1499938964844,293.1499938964844,0.1412917077541351,-2335.88916015625,304.1429748535156,0.9029499292373656,0.2353642880916595,0.16485096514225,293.1296081542969,297.1499938964844,293.1499938964844,0.1561523973941803,-3426.903564453125,304.14556884765625,0.9306240081787108,0.2548510432243347,0.2417931109666824,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.5317209362983704,0.050000000745058,0.2295485138893127,292.4285583496094,291.1499938964844,268.6099853515625,267.0997009277344,279.14654541015625,293.2951965332031,292.425048828125,1.0,0.2059862464666366,0.5541489124298096,0.5541489124298096,0.445851057767868,1.0,-0.91526597738266,0.5247623920440674,0.3905035853385925,0.3135484158992767,0.0,0.0,0.0,31.62205696105957,43.0,-35.3237419128418,-12194.494140625,92.93196868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,309.06707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2744080424308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002784892858471,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407640,293.11199951171875,297.1499938964844,293.1499938964844,0.0332665853202343,-1106.6031494140625,304.1456604003906,0.6475281715393066,0.0860556066036224,0.0780843347311019,294.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.5317209362983704,0.050000000745058,0.0483915172517299,293.1058044433594,297.1499938964844,293.1499938964844,0.1412917077541351,-2335.88916015625,304.1429748535156,0.9029499292373656,0.2353642880916595,0.16485096514225,293.1296081542969,297.1499938964844,293.1499938964844,0.1561523973941803,-3426.903564453125,304.14556884765625,0.9306240081787108,0.2548510432243347,0.2417931109666824,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.43121337890625,0.5317209362983704,0.050000000745058,0.2295485138893127,292.4285583496094,291.1499938964844,268.6099853515625,267.0997009277344,279.14654541015625,293.2951965332031,292.425048828125,1.0,0.2059862464666366,0.5541489124298096,0.5541489124298096,0.445851057767868,1.0,-0.91526597738266,0.5247623920440674,0.3905035853385925,0.3135484158992767,0.0,0.0,0.0,31.62205696105957,43.0,-35.3237419128418,-12194.494140625,92.93196868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,309.06707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2744080424308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002784892858471,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407700,293.1114196777344,297.1499938964844,293.1499938964844,0.033696349710226,-1116.149658203125,304.1456604003906,0.6442674398422241,0.086649551987648,0.0786595121026039,294.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179382324219,0.5270378589630127,0.050000000745058,0.04843645170331,293.10430908203125,297.1499938964844,293.1499938964844,0.1421415656805038,-2347.4052734375,304.1427001953125,0.8970745205879211,0.2362218797206878,0.1654776334762573,293.1288757324219,297.1499938964844,293.1499938964844,0.1566966325044632,-3436.776611328125,304.1453857421875,0.9230274558067322,0.2552546262741089,0.2422158271074295,293.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4179382324219,0.5270378589630127,0.050000000745058,0.2297616750001907,292.4151916503906,291.1499938964844,268.6000061035156,267.092529296875,279.14666748046875,293.2933044433594,292.4115600585937,1.0,0.2081623077392578,0.5539889335632324,0.5539889335632324,0.4460110366344452,1.0,-0.9175254106521606,0.5258113741874695,0.3917140364646911,0.3135411143302917,0.0,0.0,0.0,32.77693176269531,43.0,-36.66628646850586,-12210.3525390625,95.18012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,309.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2747696936130523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000278856314253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407760,293.1108703613281,297.1499938964844,293.1499938964844,0.0342649258673191,-1124.984130859375,304.1454162597656,0.6410679221153259,0.087246149778366,0.0792389139533042,294.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042053222656,0.5224749445915222,0.050000000745058,0.0484834127128124,293.10284423828125,297.1499938964844,293.1499938964844,0.1430100202560424,-2359.15771484375,304.1424560546875,0.8912641406059265,0.2370902746915817,0.1661135405302047,293.1281433105469,297.1499938964844,293.1499938964844,0.1572546362876892,-3446.890869140625,304.1452331542969,0.9155887961387634,0.2556638717651367,0.2426459342241287,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042053222656,0.5224749445915222,0.050000000745058,0.2299844473600387,292.4013977050781,291.1499938964844,268.5899963378906,267.0853271484375,279.146728515625,293.2913818359375,292.3976745605469,1.0,0.2104026526212692,0.5538324117660522,0.5538324117660522,0.4461676180362701,1.0,-0.9198238849639891,0.5268816351890564,0.3929422795772552,0.313585102558136,0.0,0.0,0.0,33.98405075073242,46.0,-37.87493515014648,-12226.50390625,97.52839660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961242675781,309.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2751462757587433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002792385057546,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407820,293.1098327636719,297.1499938964844,293.1499938964844,0.0357980504631996,-1144.9918212890625,304.1445007324219,0.634937047958374,0.0884480625391006,0.0804108455777168,294.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.375732421875,0.5138306617736816,0.050000000745058,0.0485825911164283,293.1000061035156,297.1499938964844,293.1499938964844,0.1447975635528564,-2383.298583984375,304.1419982910156,0.8800220489501953,0.2388567477464676,0.1674104779958725,293.12677001953125,297.1499938964844,293.1499938964844,0.1584077179431915,-3467.763427734375,304.1448974609375,0.9019354581832886,0.2564981877803802,0.2435266226530075,293.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.375732421875,0.5138306617736816,0.050000000745058,0.2304548919200897,292.3727722167969,291.1499938964844,268.57000732421875,267.07086181640625,279.1468505859375,293.28741455078125,292.368896484375,1.0,0.2150315195322036,0.553524911403656,0.553524911403656,0.4464750587940216,1.0,-0.9245275259017944,0.5290803909301758,0.395447164773941,0.3137626051902771,0.0,0.0,0.0,36.533470153808594,49.0,-39.90923309326172,-12259.693359375,102.49303436279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813537597656,309.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.275940328836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002800443326123,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407880,293.1098327636719,297.1499938964844,293.1499938964844,0.0357980504631996,-1144.9918212890625,304.1445007324219,0.634937047958374,0.0884480625391006,0.0804108455777168,294.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.375732421875,0.5138306617736816,0.050000000745058,0.0485825911164283,293.1000061035156,297.1499938964844,293.1499938964844,0.1447975635528564,-2383.298583984375,304.1419982910156,0.8800220489501953,0.2388567477464676,0.1674104779958725,293.12677001953125,297.1499938964844,293.1499938964844,0.1584077179431915,-3467.763427734375,304.1448974609375,0.9019354581832886,0.2564981877803802,0.2435266226530075,293.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.375732421875,0.5138306617736816,0.050000000745058,0.2304548919200897,292.3727722167969,291.1499938964844,268.57000732421875,267.07086181640625,279.1468505859375,293.28741455078125,292.368896484375,1.0,0.2150315195322036,0.553524911403656,0.553524911403656,0.4464750587940216,1.0,-0.9245275259017944,0.5290803909301758,0.395447164773941,0.3137626051902771,0.0,0.0,0.0,36.533470153808594,49.0,-39.90923309326172,-12259.693359375,102.49303436279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813537597656,309.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.275940328836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002800443326123,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
407940,293.1089172363281,297.1499938964844,293.1499938964844,0.0369723066687583,-1164.768798828125,304.1443786621094,0.6291927695274353,0.0896548703312873,0.0815938264131546,294.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3460693359375,0.5059110522270203,0.050000000745058,0.0486877597868442,293.0973815917969,297.1499938964844,293.1499938964844,0.1466462910175323,-2408.194091796875,304.1416015625,0.8694703578948975,0.2406586557626724,0.1687376946210861,293.1254577636719,297.1499938964844,293.1499938964844,0.1596050709486007,-3489.394287109375,304.14459228515625,0.889668345451355,0.2573526799678802,0.2444327622652053,293.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3460693359375,0.5059110522270203,0.050000000745058,0.2309537678956985,292.343017578125,291.1499938964844,268.54998779296875,267.0562744140625,279.1469421386719,293.28338623046875,292.3390197753906,1.0,0.2198026925325393,0.5532239079475403,0.5532239079475403,0.4467760920524597,1.0,-0.929352641105652,0.5313441157341003,0.3980085551738739,0.314042329788208,0.0,0.0,0.0,39.2369384765625,52.0,-41.42191696166992,-12294.0146484375,107.77500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,308.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.276784211397171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002809007710311,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408000,293.1089172363281,297.1499938964844,293.1499938964844,0.0369723066687583,-1164.768798828125,304.1443786621094,0.6291927695274353,0.0896548703312873,0.0815938264131546,294.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3460693359375,0.5059110522270203,0.050000000745058,0.0486877597868442,293.0973815917969,297.1499938964844,293.1499938964844,0.1466462910175323,-2408.194091796875,304.1416015625,0.8694703578948975,0.2406586557626724,0.1687376946210861,293.1254577636719,297.1499938964844,293.1499938964844,0.1596050709486007,-3489.394287109375,304.14459228515625,0.889668345451355,0.2573526799678802,0.2444327622652053,293.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3460693359375,0.5059110522270203,0.050000000745058,0.2309537678956985,292.343017578125,291.1499938964844,268.54998779296875,267.0562744140625,279.1469421386719,293.28338623046875,292.3390197753906,1.0,0.2198026925325393,0.5532239079475403,0.5532239079475403,0.4467760920524597,1.0,-0.929352641105652,0.5313441157341003,0.3980085551738739,0.314042329788208,0.0,0.0,0.0,39.2369384765625,52.0,-41.42191696166992,-12294.0146484375,107.77500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,308.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.276784211397171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002809007710311,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408060,293.1080627441406,297.1499938964844,293.1499938964844,0.0381689295172691,-1184.8306884765625,304.1442565917969,0.6238260865211487,0.0908664613962173,0.0827857851982116,294.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.31561279296875,0.4987066090106964,0.050000000745058,0.048797708004713,293.0949401855469,297.1499938964844,293.1499938964844,0.1485456526279449,-2433.69482421875,304.1412353515625,0.8597383499145508,0.2424886375665664,0.1700892746448516,293.1242370605469,297.1499938964844,293.1499938964844,0.1608393341302871,-3511.644775390625,304.14434814453125,0.878186821937561,0.2582259476184845,0.2453616857528686,293.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31561279296875,0.4987066090106964,0.050000000745058,0.2314753234386444,292.3125,291.1499938964844,268.5299987792969,267.04156494140625,279.1470031738281,293.279296875,292.3084716796875,1.0,0.2246564328670501,0.5529291033744812,0.5529291033744812,0.4470709264278412,1.0,-0.9342780709266664,0.5336600542068481,0.4006180167198181,0.3144191801548004,0.0,0.0,0.0,42.06374740600586,55.0,-42.438262939453125,-12329.421875,113.32689666748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,308.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2776704728603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002818002540152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
