time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408120,293.1080627441406,297.1499938964844,293.1499938964844,0.0381689295172691,-1184.8306884765625,304.1442565917969,0.6238260865211487,0.0908664613962173,0.0827857851982116,294.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.31561279296875,0.4987066090106964,0.050000000745058,0.048797708004713,293.0949401855469,297.1499938964844,293.1499938964844,0.1485456526279449,-2433.69482421875,304.1412353515625,0.8597383499145508,0.2424886375665664,0.1700892746448516,293.1242370605469,297.1499938964844,293.1499938964844,0.1608393341302871,-3511.644775390625,304.14434814453125,0.878186821937561,0.2582259476184845,0.2453616857528686,293.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31561279296875,0.4987066090106964,0.050000000745058,0.2314753234386444,292.3125,291.1499938964844,268.5299987792969,267.04156494140625,279.1470031738281,293.279296875,292.3084716796875,1.0,0.2246564328670501,0.5529291033744812,0.5529291033744812,0.4470709264278412,1.0,-0.9342780709266664,0.5336600542068481,0.4006180167198181,0.3144191801548004,0.0,0.0,0.0,42.06374740600586,55.0,-42.438262939453125,-12329.421875,113.32689666748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,308.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2776704728603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002818002540152,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408180,293.1073303222656,297.1499938964844,293.1499938964844,0.0393837839365005,-1205.1260986328125,304.1441650390625,0.6187792420387268,0.0920818150043487,0.0839849039912223,294.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846984863281,0.4920955896377563,0.050000000745058,0.0489114001393318,293.0927124023437,297.1499938964844,293.1499938964844,0.1504847705364227,-2459.649169921875,304.14093017578125,0.8508573770523071,0.2443387508392334,0.1714588850736618,293.1230773925781,297.1499938964844,293.1499938964844,0.1621035635471344,-3534.384521484375,304.1441345214844,0.8675912618637085,0.2591162621974945,0.2463106960058212,293.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846984863281,0.4920955896377563,0.050000000745058,0.2320146262645721,292.28155517578125,291.1499938964844,268.510009765625,267.0267639160156,279.1470642089844,293.275146484375,292.2774963378906,1.0,0.2295447140932083,0.5526402592658997,0.5526402592658997,0.4473597407341003,1.0,-0.9392837882041932,0.536016583442688,0.4032671749591827,0.3148875534534454,0.0,0.0,0.0,44.98736190795898,58.0,-43.02443313598633,-12365.818359375,119.10680389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,308.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2785905599594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002827339922077,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408240,293.1073303222656,297.1499938964844,293.1499938964844,0.0393837839365005,-1205.1260986328125,304.1441650390625,0.6187792420387268,0.0920818150043487,0.0839849039912223,294.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846984863281,0.4920955896377563,0.050000000745058,0.0489114001393318,293.0927124023437,297.1499938964844,293.1499938964844,0.1504847705364227,-2459.649169921875,304.14093017578125,0.8508573770523071,0.2443387508392334,0.1714588850736618,293.1230773925781,297.1499938964844,293.1499938964844,0.1621035635471344,-3534.384521484375,304.1441345214844,0.8675912618637085,0.2591162621974945,0.2463106960058212,293.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2846984863281,0.4920955896377563,0.050000000745058,0.2320146262645721,292.28155517578125,291.1499938964844,268.510009765625,267.0267639160156,279.1470642089844,293.275146484375,292.2774963378906,1.0,0.2295447140932083,0.5526402592658997,0.5526402592658997,0.4473597407341003,1.0,-0.9392837882041932,0.536016583442688,0.4032671749591827,0.3148875534534454,0.0,0.0,0.0,44.98736190795898,58.0,-43.02443313598633,-12365.818359375,119.10680389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,308.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2785905599594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002827339922077,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408300,293.1069641113281,297.1499938964844,293.1499938964844,0.0399967171251773,-1215.3453369140625,304.14410400390625,0.616350531578064,0.0926904827356338,0.0845865607261657,294.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2691650390625,0.4889507293701172,0.050000000745058,0.0489693842828273,293.0916748046875,297.1499938964844,293.1499938964844,0.1514664143323898,-2472.757080078125,304.14080810546875,0.8467255234718323,0.245269238948822,0.1721488237380981,293.1224975585937,297.1499938964844,293.1499938964844,0.162745401263237,-3545.909423828125,304.14404296875,0.8626340627670288,0.2595677077770233,0.2467923909425735,293.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2691650390625,0.4889507293701172,0.050000000745058,0.2322896718978881,292.2659912109375,291.1499938964844,268.5,267.0193176269531,279.1470947265625,293.2730712890625,292.261962890625,1.0,0.2319904565811157,0.5524981021881104,0.5524981021881104,0.4475018978118896,1.0,-0.941811740398407,0.5372071862220764,0.4046044945716858,0.3151547014713287,0.0,0.0,0.0,46.47868347167969,58.0,-43.16960144042969,-12384.373046875,122.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,308.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2790613770484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000283211848,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408360,293.1066589355469,297.1499938964844,293.1499938964844,0.0406125485897064,-1225.6029052734375,304.14404296875,0.6139714121818542,0.0932995155453682,0.0851892381906509,294.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.25360107421875,0.4858728945255279,0.050000000745058,0.0490279905498027,293.0906982421875,297.1499938964844,293.1499938964844,0.1524544507265091,-2485.92919921875,304.14068603515625,0.8427885174751282,0.2462021708488464,0.1728411763906479,293.1219787597656,297.1499938964844,293.1499938964844,0.1633927822113037,-3557.52001953125,304.1439514160156,0.8579013347625732,0.2600231766700744,0.2472785264253616,293.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.25360107421875,0.4858728945255279,0.050000000745058,0.2325676828622818,292.2504272460937,291.1499938964844,268.489990234375,267.0118408203125,279.1471252441406,293.2709655761719,292.24639892578125,1.0,0.2344318628311157,0.5523573756217957,0.5523573756217957,0.4476426243782043,1.0,-0.944353461265564,0.5384044051170349,0.405949056148529,0.3154428601264953,0.0,0.0,0.0,47.98628234863281,46.0,-43.22828674316406,-12403.1474609375,125.08050537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333801269531,308.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.279538094997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002836956409737,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408420,293.1058959960937,297.1499938964844,293.1499938964844,0.0417421087622642,-1244.40478515625,304.1441650390625,0.6179774403572083,0.0945495963096618,0.0862790718674659,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.4870126247406006,0.050000000745058,0.0490060895681381,293.08868408203125,297.1499938964844,293.1499938964844,0.1543354392051696,-2510.926513671875,304.1406555175781,0.8466561436653137,0.2481136620044708,0.1741429567337036,293.1208190917969,297.1499938964844,293.1499938964844,0.1645806729793548,-3578.7734375,304.1439819335937,0.8608231544494629,0.2609659135341644,0.2481330186128616,293.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.4870126247406006,0.050000000745058,0.2324637919664383,292.2204284667969,291.1499938964844,268.4700012207031,266.9967956542969,279.1470947265625,293.266845703125,292.21685791015625,1.0,0.2335587441921234,0.5520658493041992,0.5520658493041992,0.4479341506958008,1.0,-0.9480990171432496,0.5400386452674866,0.4080603718757629,0.3155196905136108,0.0,0.0,0.0,47.46355056762695,34.0,-40.63715744018555,-12430.880859375,125.11576080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266357421875,308.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2804875373840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002846592105925,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408480,293.1058959960937,297.1499938964844,293.1499938964844,0.0417421087622642,-1244.40478515625,304.1441650390625,0.6179774403572083,0.0945495963096618,0.0862790718674659,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.4870126247406006,0.050000000745058,0.0490060895681381,293.08868408203125,297.1499938964844,293.1499938964844,0.1543354392051696,-2510.926513671875,304.1406555175781,0.8466561436653137,0.2481136620044708,0.1741429567337036,293.1208190917969,297.1499938964844,293.1499938964844,0.1645806729793548,-3578.7734375,304.1439819335937,0.8608231544494629,0.2609659135341644,0.2481330186128616,293.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2233581542969,0.4870126247406006,0.050000000745058,0.2324637919664383,292.2204284667969,291.1499938964844,268.4700012207031,266.9967956542969,279.1470947265625,293.266845703125,292.21685791015625,1.0,0.2335587441921234,0.5520658493041992,0.5520658493041992,0.4479341506958008,1.0,-0.9480990171432496,0.5400386452674866,0.4080603718757629,0.3155196905136108,0.0,0.0,0.0,47.46355056762695,34.0,-40.63715744018555,-12430.880859375,125.11576080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266357421875,308.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2804875373840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002846592105925,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408540,293.1046142578125,297.1499938964844,293.1499938964844,0.0428330712020397,-1262.5128173828125,304.144287109375,0.629366397857666,0.0959265083074569,0.0873494818806648,294.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.19744873046875,0.4944689273834228,0.050000000745058,0.0488691627979278,293.0862731933594,297.1499938964844,293.1499938964844,0.1561523377895355,-2534.9482421875,304.1407470703125,0.8613038063049316,0.2501552402973175,0.1754375398159027,293.1193542480469,297.1499938964844,293.1499938964844,0.1656672358512878,-3598.115478515625,304.1441955566406,0.8749353885650635,0.2620001435279846,0.248944953083992,293.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19744873046875,0.4944689273834228,0.050000000745058,0.2318142652511596,292.19500732421875,291.1499938964844,268.45001220703125,266.98162841796875,279.1475830078125,293.2721862792969,292.1920471191406,1.0,0.2285770177841186,0.5518483519554138,0.5518483519554138,0.4481516778469085,1.0,-0.9509682655334472,0.5413188934326172,0.4096493422985077,0.3154318630695343,0.0,0.0,0.0,44.01836395263672,25.0,-34.92037582397461,-12453.6201171875,120.21562957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,308.8982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2813878357410431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000285572867142,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408600,293.1046142578125,297.1499938964844,293.1499938964844,0.0428330712020397,-1262.5128173828125,304.144287109375,0.629366397857666,0.0959265083074569,0.0873494818806648,294.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.19744873046875,0.4944689273834228,0.050000000745058,0.0488691627979278,293.0862731933594,297.1499938964844,293.1499938964844,0.1561523377895355,-2534.9482421875,304.1407470703125,0.8613038063049316,0.2501552402973175,0.1754375398159027,293.1193542480469,297.1499938964844,293.1499938964844,0.1656672358512878,-3598.115478515625,304.1441955566406,0.8749353885650635,0.2620001435279846,0.248944953083992,293.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19744873046875,0.4944689273834228,0.050000000745058,0.2318142652511596,292.19500732421875,291.1499938964844,268.45001220703125,266.98162841796875,279.1475830078125,293.2721862792969,292.1920471191406,1.0,0.2285770177841186,0.5518483519554138,0.5518483519554138,0.4481516778469085,1.0,-0.9509682655334472,0.5413188934326172,0.4096493422985077,0.3154318630695343,0.0,0.0,0.0,44.01836395263672,25.0,-34.92037582397461,-12453.6201171875,120.21562957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,308.8982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2813878357410431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000285572867142,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408660,293.1029357910156,297.1499938964844,293.1499938964844,0.0439642220735549,-1281.235595703125,304.1443176269531,0.6462480425834656,0.0974165499210357,0.088491104543209,294.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.5064219236373901,0.050000000745058,0.0486804023385047,293.0836181640625,297.1499938964844,293.1499938964844,0.1579655557870865,-2558.80859375,304.14080810546875,0.8841627240180969,0.2523037493228912,0.1767808943986892,293.1176452636719,297.1499938964844,293.1499938964844,0.1667208969593048,-3616.7822265625,304.1443786621094,0.8972164392471313,0.2631250321865082,0.2497989386320114,293.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.5064219236373901,0.050000000745058,0.2309188693761825,292.17401123046875,291.1499938964844,268.42999267578125,266.96630859375,279.14776611328125,293.2783508300781,292.17156982421875,1.0,0.2215860486030578,0.5516378283500671,0.5516378283500671,0.4483621716499328,1.0,-0.9536743760108948,0.5425170660018921,0.4111573398113251,0.3153472244739532,0.0,0.0,0.0,39.25971221923828,25.0,-29.14937210083008,-12477.3427734375,113.11702728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,308.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2822170555591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002864144335035,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408720,293.1029357910156,297.1499938964844,293.1499938964844,0.0439642220735549,-1281.235595703125,304.1443176269531,0.6462480425834656,0.0974165499210357,0.088491104543209,294.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.5064219236373901,0.050000000745058,0.0486804023385047,293.0836181640625,297.1499938964844,293.1499938964844,0.1579655557870865,-2558.80859375,304.14080810546875,0.8841627240180969,0.2523037493228912,0.1767808943986892,293.1176452636719,297.1499938964844,293.1499938964844,0.1667208969593048,-3616.7822265625,304.1443786621094,0.8972164392471313,0.2631250321865082,0.2497989386320114,293.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1760559082031,0.5064219236373901,0.050000000745058,0.2309188693761825,292.17401123046875,291.1499938964844,268.42999267578125,266.96630859375,279.14776611328125,293.2783508300781,292.17156982421875,1.0,0.2215860486030578,0.5516378283500671,0.5516378283500671,0.4483621716499328,1.0,-0.9536743760108948,0.5425170660018921,0.4111573398113251,0.3153472244739532,0.0,0.0,0.0,39.25971221923828,25.0,-29.14937210083008,-12477.3427734375,113.11702728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9318542480469,308.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2822170555591583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002864144335035,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408780,293.101318359375,297.1499938964844,293.1499938964844,0.0451546385884285,-1300.91845703125,304.14422607421875,0.6628155708312988,0.098938450217247,0.0897169932723045,293.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1578369140625,0.5177673101425171,0.050000000745058,0.0485354773700237,293.0812072753906,297.1499938964844,293.1499938964844,0.1598124057054519,-2583.0224609375,304.1407775878906,0.9055163860321044,0.2544775307178497,0.1781872659921646,293.11590576171875,297.1499938964844,293.1499938964844,0.167807325720787,-3635.969482421875,304.1444396972656,0.9186509251594543,0.2642928957939148,0.2507476210594177,293.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1578369140625,0.5177673101425171,0.050000000745058,0.2302314043045044,292.156005859375,291.1499938964844,268.4100036621094,266.9508972167969,279.1479797363281,293.2850646972656,292.1537780761719,1.0,0.2164583653211593,0.5514461398124695,0.5514461398124695,0.4485538303852081,1.0,-0.9569727778434752,0.5440610647201538,0.4129117429256439,0.3155804276466369,0.0,0.0,0.0,35.6192741394043,25.0,-25.42251968383789,-12507.0146484375,107.92473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,308.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2829810678958893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002871898177545,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408840,293.101318359375,297.1499938964844,293.1499938964844,0.0451546385884285,-1300.91845703125,304.14422607421875,0.6628155708312988,0.098938450217247,0.0897169932723045,293.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1578369140625,0.5177673101425171,0.050000000745058,0.0485354773700237,293.0812072753906,297.1499938964844,293.1499938964844,0.1598124057054519,-2583.0224609375,304.1407775878906,0.9055163860321044,0.2544775307178497,0.1781872659921646,293.11590576171875,297.1499938964844,293.1499938964844,0.167807325720787,-3635.969482421875,304.1444396972656,0.9186509251594543,0.2642928957939148,0.2507476210594177,293.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1578369140625,0.5177673101425171,0.050000000745058,0.2302314043045044,292.156005859375,291.1499938964844,268.4100036621094,266.9508972167969,279.1479797363281,293.2850646972656,292.1537780761719,1.0,0.2164583653211593,0.5514461398124695,0.5514461398124695,0.4485538303852081,1.0,-0.9569727778434752,0.5440610647201538,0.4129117429256439,0.3155804276466369,0.0,0.0,0.0,35.6192741394043,25.0,-25.42251968383789,-12507.0146484375,107.92473602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,308.8957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2829810678958893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002871898177545,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408900,293.1005554199219,297.1499938964844,293.1499938964844,0.0457640849053859,-1311.0006103515625,304.1441650390625,0.6706140637397766,0.0997019112110138,0.0903476700186729,293.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.522959291934967,0.050000000745058,0.0484781078994274,293.08013916015625,297.1499938964844,293.1499938964844,0.1607444137334823,-2595.216064453125,304.1407775878906,0.915824055671692,0.2555596232414245,0.1788998693227768,293.1151123046875,297.1499938964844,293.1499938964844,0.1683656573295593,-3645.817138671875,304.1444396972656,0.928903877735138,0.2648847103118896,0.2512458860874176,293.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1491394042969,0.522959291934967,0.050000000745058,0.2299592792987823,292.1473388671875,291.1499938964844,268.3999938964844,266.943115234375,279.1481018066406,293.28887939453125,292.1451721191406,1.0,0.2144035696983337,0.5513583421707153,0.5513583421707153,0.4486416578292846,1.0,-0.9587875008583068,0.5449340343475342,0.4138534963130951,0.3157991766929626,0.0,0.0,0.0,34.183719635009766,25.0,-24.5129508972168,-12523.23828125,105.97748565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,308.895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2833463549613952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000287560513243,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
408960,293.099853515625,297.1499938964844,293.1499938964844,0.0463805794715881,-1321.2071533203125,304.14410400390625,0.6781103014945984,0.100467175245285,0.0909867063164711,293.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405944824219,0.5278787612915039,0.050000000745058,0.048427976667881,293.0791320800781,297.1499938964844,293.1499938964844,0.161680519580841,-2607.44677734375,304.1407470703125,0.92595237493515,0.2566384077072143,0.1796153783798217,293.11431884765625,297.1499938964844,293.1499938964844,0.1689327210187912,-3655.811279296875,304.1444091796875,0.9384819865226746,0.2654809653759002,0.2517557144165039,293.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405944824219,0.5278787612915039,0.050000000745058,0.2297214716672897,292.1387939453125,291.1499938964844,268.3900146484375,266.9353332519531,279.148193359375,293.29296875,292.1366271972656,1.0,0.2126271724700927,0.5512751340866089,0.5512751340866089,0.4487248659133911,1.0,-0.9606794714927672,0.5458548665046692,0.4148246347904205,0.3160707354545593,0.0,0.0,0.0,32.93263626098633,25.0,-24.00067138671875,-12540.0009765625,104.34039306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503479003906,308.8944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2837038934230804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002879233798012,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409020,293.0985412597656,297.1499938964844,293.1499938964844,0.0476339347660541,-1341.9937744140625,304.1439819335937,0.692058801651001,0.102003738284111,0.0922868624329567,293.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234130859375,0.5368394255638123,0.050000000745058,0.0483454950153827,293.0774230957031,297.1499938964844,293.1499938964844,0.1635679751634597,-2632.063720703125,304.14068603515625,0.944342851638794,0.2587858736515045,0.1810524761676788,293.1128234863281,297.1499938964844,293.1499938964844,0.1700959950685501,-3676.2939453125,304.14434814453125,0.9551384449005128,0.2666864693164825,0.2528055012226105,293.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234130859375,0.5368394255638123,0.050000000745058,0.2293302118778228,292.12158203125,291.1499938964844,268.3699951171875,266.9196472167969,279.1483764648437,293.3017883300781,292.119384765625,1.0,0.2097778469324112,0.5511213541030884,0.5511213541030884,0.4488786160945892,1.0,-0.9646560549736024,0.5478166937828064,0.4168393909931183,0.3167544603347778,0.0,0.0,0.0,30.883907318115234,25.0,-23.926729202270508,-12574.6083984375,101.83024597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,308.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.284403920173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002886338043026,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409080,293.0985412597656,297.1499938964844,293.1499938964844,0.0476339347660541,-1341.9937744140625,304.1439819335937,0.692058801651001,0.102003738284111,0.0922868624329567,293.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234130859375,0.5368394255638123,0.050000000745058,0.0483454950153827,293.0774230957031,297.1499938964844,293.1499938964844,0.1635679751634597,-2632.063720703125,304.14068603515625,0.944342851638794,0.2587858736515045,0.1810524761676788,293.1128234863281,297.1499938964844,293.1499938964844,0.1700959950685501,-3676.2939453125,304.14434814453125,0.9551384449005128,0.2666864693164825,0.2528055012226105,293.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234130859375,0.5368394255638123,0.050000000745058,0.2293302118778228,292.12158203125,291.1499938964844,268.3699951171875,266.9196472167969,279.1483764648437,293.3017883300781,292.119384765625,1.0,0.2097778469324112,0.5511213541030884,0.5511213541030884,0.4488786160945892,1.0,-0.9646560549736024,0.5478166937828064,0.4168393909931183,0.3167544603347778,0.0,0.0,0.0,30.883907318115234,25.0,-23.926729202270508,-12574.6083984375,101.83024597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,308.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.284403920173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002886338043026,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409140,293.09735107421875,297.1499938964844,293.1499938964844,0.0489131398499012,-1363.2755126953125,304.14385986328125,0.7045106887817383,0.1035492196679115,0.0936124920845031,293.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.105712890625,0.5445916652679443,0.050000000745058,0.0482816956937313,293.0759582519531,297.1499938964844,293.1499938964844,0.1654792577028274,-2656.9384765625,304.1405944824219,0.9595894813537598,0.2609201073646545,0.1824940145015716,293.1114501953125,297.1499938964844,293.1499938964844,0.1713019907474517,-3697.507080078125,304.14422607421875,0.9684913754463196,0.2679093480110168,0.2538902759552002,293.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.105712890625,0.5445916652679443,0.050000000745058,0.229027584195137,292.1037902832031,291.1499938964844,268.3500061035156,266.90380859375,279.1485290527344,293.3114624023437,292.1015014648437,1.0,0.2076895982027053,0.5509827733039856,0.5509827733039856,0.4490172266960144,1.0,-0.9688393473625184,0.549908459186554,0.4189308881759643,0.3176018297672272,0.0,0.0,0.0,29.311887741088867,28.0,-24.76272201538086,-12610.037109375,100.1265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,308.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2850952446460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002893354394473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409200,293.09735107421875,297.1499938964844,293.1499938964844,0.0489131398499012,-1363.2755126953125,304.14385986328125,0.7045106887817383,0.1035492196679115,0.0936124920845031,293.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.105712890625,0.5445916652679443,0.050000000745058,0.0482816956937313,293.0759582519531,297.1499938964844,293.1499938964844,0.1654792577028274,-2656.9384765625,304.1405944824219,0.9595894813537598,0.2609201073646545,0.1824940145015716,293.1114501953125,297.1499938964844,293.1499938964844,0.1713019907474517,-3697.507080078125,304.14422607421875,0.9684913754463196,0.2679093480110168,0.2538902759552002,293.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.105712890625,0.5445916652679443,0.050000000745058,0.229027584195137,292.1037902832031,291.1499938964844,268.3500061035156,266.90380859375,279.1485290527344,293.3114624023437,292.1015014648437,1.0,0.2076895982027053,0.5509827733039856,0.5509827733039856,0.4490172266960144,1.0,-0.9688393473625184,0.549908459186554,0.4189308881759643,0.3176018297672272,0.0,0.0,0.0,29.311887741088867,28.0,-24.76272201538086,-12610.037109375,100.1265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,308.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2850952446460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002893354394473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409260,293.0962829589844,297.1499938964844,293.1499938964844,0.0502361319959163,-1385.3751220703125,304.1437072753906,0.711744487285614,0.1050998196005821,0.0949810519814491,293.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0869140625,0.5478472709655762,0.050000000745058,0.0482566431164741,293.07476806640625,297.1499938964844,293.1499938964844,0.1674370467662811,-2682.373779296875,304.1404724121094,0.9670979976654052,0.2630340754985809,0.1839520931243896,293.11016845703125,297.1499938964844,293.1499938964844,0.1725755631923675,-3719.89453125,304.1440124511719,0.9745265245437622,0.2691463232040405,0.2550283670425415,293.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0869140625,0.5478472709655762,0.050000000745058,0.2289087474346161,292.0848388671875,291.1499938964844,268.3299865722656,266.8878173828125,279.1487121582031,293.3219909667969,292.08233642578125,1.0,0.2073740363121032,0.5508618950843811,0.5508618950843811,0.4491381049156189,1.0,-0.9734249711036682,0.5522412657737732,0.4211836755275726,0.3186923265457153,0.0,0.0,0.0,28.72712516784668,31.0,-26.57927894592285,-12647.595703125,100.12512969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,308.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2857923209667206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000290042895358,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409320,293.0962829589844,297.1499938964844,293.1499938964844,0.0502361319959163,-1385.3751220703125,304.1437072753906,0.711744487285614,0.1050998196005821,0.0949810519814491,293.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0869140625,0.5478472709655762,0.050000000745058,0.0482566431164741,293.07476806640625,297.1499938964844,293.1499938964844,0.1674370467662811,-2682.373779296875,304.1404724121094,0.9670979976654052,0.2630340754985809,0.1839520931243896,293.11016845703125,297.1499938964844,293.1499938964844,0.1725755631923675,-3719.89453125,304.1440124511719,0.9745265245437622,0.2691463232040405,0.2550283670425415,293.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0869140625,0.5478472709655762,0.050000000745058,0.2289087474346161,292.0848388671875,291.1499938964844,268.3299865722656,266.8878173828125,279.1487121582031,293.3219909667969,292.08233642578125,1.0,0.2073740363121032,0.5508618950843811,0.5508618950843811,0.4491381049156189,1.0,-0.9734249711036682,0.5522412657737732,0.4211836755275726,0.3186923265457153,0.0,0.0,0.0,28.72712516784668,31.0,-26.57927894592285,-12647.595703125,100.12512969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,308.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2857923209667206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000290042895358,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409380,293.0953369140625,297.1499938964844,293.1499938964844,0.0515976138412952,-1408.2318115234375,304.1435241699219,0.7142238616943359,0.1066521406173706,0.0963815003633499,293.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.06622314453125,0.5469290018081665,0.050000000745058,0.0482635833323001,293.0738830566406,297.1499938964844,293.1499938964844,0.1694416403770446,-2708.376708984375,304.14031982421875,0.968295693397522,0.2651200890541076,0.1854147166013717,293.1089782714844,297.1499938964844,293.1499938964844,0.1739217489957809,-3743.54638671875,304.1437683105469,0.9746597409248352,0.2703940272331238,0.2562087774276733,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.06622314453125,0.5469290018081665,0.050000000745058,0.2289416491985321,292.0639343261719,291.1499938964844,268.3099975585937,266.8717041015625,279.1488647460937,293.33349609375,292.0611877441406,1.0,0.2083939611911773,0.5507580637931824,0.5507580637931824,0.4492419362068176,1.0,-0.9783257842063904,0.5547671914100647,0.4235585629940033,0.3199912309646606,0.0,0.0,0.0,28.957462310791016,34.0,-29.18009376525879,-12686.3681640625,101.54476165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,308.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2865124046802521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002907736634369,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409440,293.0953369140625,297.1499938964844,293.1499938964844,0.0515976138412952,-1408.2318115234375,304.1435241699219,0.7142238616943359,0.1066521406173706,0.0963815003633499,293.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.06622314453125,0.5469290018081665,0.050000000745058,0.0482635833323001,293.0738830566406,297.1499938964844,293.1499938964844,0.1694416403770446,-2708.376708984375,304.14031982421875,0.968295693397522,0.2651200890541076,0.1854147166013717,293.1089782714844,297.1499938964844,293.1499938964844,0.1739217489957809,-3743.54638671875,304.1437683105469,0.9746597409248352,0.2703940272331238,0.2562087774276733,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.06622314453125,0.5469290018081665,0.050000000745058,0.2289416491985321,292.0639343261719,291.1499938964844,268.3099975585937,266.8717041015625,279.1488647460937,293.33349609375,292.0611877441406,1.0,0.2083939611911773,0.5507580637931824,0.5507580637931824,0.4492419362068176,1.0,-0.9783257842063904,0.5547671914100647,0.4235585629940033,0.3199912309646606,0.0,0.0,0.0,28.957462310791016,34.0,-29.18009376525879,-12686.3681640625,101.54476165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,308.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2865124046802521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002907736634369,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409500,293.09490966796875,297.1499938964844,293.1499938964844,0.052291490137577,-1419.9287109375,304.1434326171875,0.7141110301017761,0.1074297055602073,0.0970919728279113,293.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0551147460937,0.5452165007591248,0.050000000745058,0.0482767559587955,293.07354736328125,297.1499938964844,293.1499938964844,0.1704608052968979,-2721.581298828125,304.1402282714844,0.967049777507782,0.2661530077457428,0.1861460208892822,293.1084289550781,297.1499938964844,293.1499938964844,0.1746214777231216,-3755.833740234375,304.14361572265625,0.972981333732605,0.2710221111774444,0.2568126320838928,293.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0551147460937,0.5452165007591248,0.050000000745058,0.2290041446685791,292.0526733398437,291.1499938964844,268.29998779296875,266.86358642578125,279.1489562988281,293.3395690917969,292.0498046875,1.0,0.2093170583248138,0.5507119297981262,0.5507119297981262,0.4492880403995514,1.0,-0.9808717370033264,0.5560893416404724,0.4247823655605316,0.3207078874111175,0.0,0.0,0.0,29.320003509521484,34.0,-30.609073638916016,-12706.029296875,102.69222259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,308.8583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2868845164775848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000291151314741,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409560,293.094482421875,297.1499938964844,293.1499938964844,0.0529934354126453,-1431.796142578125,304.14337158203125,0.7132986187934875,0.1082085222005844,0.0978085473179817,293.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04345703125,0.5428662300109863,0.050000000745058,0.0482952855527401,293.0732421875,297.1499938964844,293.1499938964844,0.1714908480644226,-2734.915283203125,304.14013671875,0.9648202657699584,0.2671796977519989,0.1868768185377121,293.10791015625,297.1499938964844,293.1499938964844,0.1753383129835128,-3768.415771484375,304.1434936523437,0.970356583595276,0.2716531455516815,0.2574245035648346,293.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.04345703125,0.5428662300109863,0.050000000745058,0.2290920466184616,292.0409240722656,291.1499938964844,268.2900085449219,266.8554382324219,279.1490173339844,293.3458251953125,292.0379333496094,1.0,0.2104641944169998,0.5506693720817566,0.5506693720817566,0.4493306279182434,1.0,-0.9834709763526917,0.5574447512626648,0.4260262548923492,0.3214642107486725,0.0,0.0,0.0,29.819116592407227,37.0,-32.06248474121094,-12725.81640625,104.0849838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,308.85040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2872660160064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002915384829975,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409620,293.0937194824219,297.1499938964844,293.1499938964844,0.0544202476739883,-1456.0286865234375,304.1431884765625,0.7099664807319641,0.1097708120942115,0.0992588773369789,293.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.01861572265625,0.5367265343666077,0.050000000745058,0.0483463481068611,293.07281494140625,297.1499938964844,293.1499938964844,0.173582449555397,-2761.954833984375,304.1399230957031,0.9578932523727416,0.2692146599292755,0.1883357465267181,293.1069030761719,297.1499938964844,293.1499938964844,0.1768222600221634,-3794.44140625,304.1431884765625,0.9626868367195128,0.2729245722293854,0.2586709260940552,293.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01861572265625,0.5367265343666077,0.050000000745058,0.2293342500925064,292.015869140625,291.1499938964844,268.2699890136719,266.8390197753906,279.149169921875,293.35894775390625,292.0126342773437,1.0,0.2133293449878692,0.5505942106246948,0.5505942106246948,0.4494057595729828,1.0,-0.9888107180595398,0.5602442026138306,0.4285665452480316,0.323086142539978,0.0,0.0,0.0,31.174524307250977,40.0,-34.91273498535156,-12765.697265625,107.52237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,308.83251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2880600392818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002923443098552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409680,293.0937194824219,297.1499938964844,293.1499938964844,0.0544202476739883,-1456.0286865234375,304.1431884765625,0.7099664807319641,0.1097708120942115,0.0992588773369789,293.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.01861572265625,0.5367265343666077,0.050000000745058,0.0483463481068611,293.07281494140625,297.1499938964844,293.1499938964844,0.173582449555397,-2761.954833984375,304.1399230957031,0.9578932523727416,0.2692146599292755,0.1883357465267181,293.1069030761719,297.1499938964844,293.1499938964844,0.1768222600221634,-3794.44140625,304.1431884765625,0.9626868367195128,0.2729245722293854,0.2586709260940552,293.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01861572265625,0.5367265343666077,0.050000000745058,0.2293342500925064,292.015869140625,291.1499938964844,268.2699890136719,266.8390197753906,279.149169921875,293.35894775390625,292.0126342773437,1.0,0.2133293449878692,0.5505942106246948,0.5505942106246948,0.4494057595729828,1.0,-0.9888107180595398,0.5602442026138306,0.4285665452480316,0.323086142539978,0.0,0.0,0.0,31.174524307250977,40.0,-34.91273498535156,-12765.697265625,107.52237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,308.83251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2880600392818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002923443098552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409740,293.093017578125,297.1499938964844,293.1499938964844,0.0558746196329593,-1480.8853759765625,304.1430358886719,0.7049518823623657,0.1113403365015983,0.1007300689816474,293.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9918518066406,0.5294176936149597,0.050000000745058,0.0484128780663013,293.0725402832031,297.1499938964844,293.1499938964844,0.1757123470306396,-2789.4365234375,304.1397399902344,0.9484632015228271,0.271226018667221,0.1897894442081451,293.10595703125,297.1499938964844,293.1499938964844,0.1783690303564071,-3821.532470703125,304.14288330078125,0.9525001645088196,0.2742087543010711,0.2599447071552276,293.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9918518066406,0.5294176936149597,0.050000000745058,0.2296498417854309,291.9888916015625,291.1499938964844,268.25,266.82244873046875,279.1492919921875,293.372802734375,291.9854736328125,1.0,0.2167977541685104,0.550531268119812,0.550531268119812,0.4494687020778656,1.0,-0.9943086504936218,0.5631440281867981,0.4311646521091461,0.3248378932476043,0.0,0.0,0.0,32.92475128173828,43.0,-37.53076171875,-12805.927734375,111.69733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,308.8126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2888971865177154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002931939088739,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409800,293.093017578125,297.1499938964844,293.1499938964844,0.0558746196329593,-1480.8853759765625,304.1430358886719,0.7049518823623657,0.1113403365015983,0.1007300689816474,293.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9918518066406,0.5294176936149597,0.050000000745058,0.0484128780663013,293.0725402832031,297.1499938964844,293.1499938964844,0.1757123470306396,-2789.4365234375,304.1397399902344,0.9484632015228271,0.271226018667221,0.1897894442081451,293.10595703125,297.1499938964844,293.1499938964844,0.1783690303564071,-3821.532470703125,304.14288330078125,0.9525001645088196,0.2742087543010711,0.2599447071552276,293.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9918518066406,0.5294176936149597,0.050000000745058,0.2296498417854309,291.9888916015625,291.1499938964844,268.25,266.82244873046875,279.1492919921875,293.372802734375,291.9854736328125,1.0,0.2167977541685104,0.550531268119812,0.550531268119812,0.4494687020778656,1.0,-0.9943086504936218,0.5631440281867981,0.4311646521091461,0.3248378932476043,0.0,0.0,0.0,32.92475128173828,43.0,-37.53076171875,-12805.927734375,111.69733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,308.8126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2888971865177154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002931939088739,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409860,293.09234619140625,297.1499938964844,293.1499938964844,0.0573532208800315,-1506.3204345703125,304.14288330078125,0.699023962020874,0.1129181385040283,0.1022202894091606,293.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9634094238281,0.5216527581214905,0.050000000745058,0.0484918691217899,293.0723876953125,297.1499938964844,293.1499938964844,0.1778755635023117,-2817.28955078125,304.1395568847656,0.9374013543128968,0.2732146382331848,0.1912362575531005,293.10504150390625,297.1499938964844,293.1499938964844,0.1799733787775039,-3849.586669921875,304.142578125,0.94062077999115,0.2755061089992523,0.2612432539463043,293.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9634094238281,0.5216527581214905,0.050000000745058,0.2300245612859726,291.9602966308594,291.1499938964844,268.2300109863281,266.80572509765625,279.1494140625,293.3872985839844,291.9566955566406,1.0,0.2207184731960296,0.550479531288147,0.550479531288147,0.449520468711853,1.0,-0.9999368786811828,0.5661277174949646,0.4338091611862182,0.3267040848731994,0.0,0.0,0.0,34.9932975769043,46.0,-39.78952407836914,-12846.5078125,116.48670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,308.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2897777855396271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002940876292996,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
