time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409920,293.09234619140625,297.1499938964844,293.1499938964844,0.0573532208800315,-1506.3204345703125,304.14288330078125,0.699023962020874,0.1129181385040283,0.1022202894091606,293.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9634094238281,0.5216527581214905,0.050000000745058,0.0484918691217899,293.0723876953125,297.1499938964844,293.1499938964844,0.1778755635023117,-2817.28955078125,304.1395568847656,0.9374013543128968,0.2732146382331848,0.1912362575531005,293.10504150390625,297.1499938964844,293.1499938964844,0.1799733787775039,-3849.586669921875,304.142578125,0.94062077999115,0.2755061089992523,0.2612432539463043,293.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9634094238281,0.5216527581214905,0.050000000745058,0.2300245612859726,291.9602966308594,291.1499938964844,268.2300109863281,266.80572509765625,279.1494140625,293.3872985839844,291.9566955566406,1.0,0.2207184731960296,0.550479531288147,0.550479531288147,0.449520468711853,1.0,-0.9999368786811828,0.5661277174949646,0.4338091611862182,0.3267040848731994,0.0,0.0,0.0,34.9932975769043,46.0,-39.78952407836914,-12846.5078125,116.48670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,308.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2897777855396271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002940876292996,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
409980,293.0917358398437,297.1499938964844,293.1499938964844,0.0588524155318737,-1532.280029296875,304.14276123046875,0.6927160024642944,0.1145048215985298,0.1037277728319168,293.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.93359375,0.5139431357383728,0.050000000745058,0.048580814152956,293.0723876953125,297.1499938964844,293.1499938964844,0.180066242814064,-2845.431640625,304.1393737792969,0.9255911111831664,0.275181233882904,0.1926749050617218,293.1042175292969,297.1499938964844,293.1499938964844,0.181628942489624,-3878.482666015625,304.1423034667969,0.9279343485832214,0.2768166959285736,0.2625641822814941,293.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.93359375,0.5139431357383728,0.050000000745058,0.2304464727640152,291.93035888671875,291.1499938964844,268.2099914550781,266.7888488769531,279.1495361328125,293.4024353027344,291.9266357421875,1.0,0.2249667197465896,0.5504379868507385,0.5504379868507385,0.4495620429515838,1.0,-1.005671501159668,0.5691810250282288,0.4364904463291168,0.3286712169647217,0.0,0.0,0.0,37.3162841796875,49.0,-41.62553405761719,-12887.4697265625,121.78693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,308.7691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2906996309757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002950231719296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410040,293.0917358398437,297.1499938964844,293.1499938964844,0.0588524155318737,-1532.280029296875,304.14276123046875,0.6927160024642944,0.1145048215985298,0.1037277728319168,293.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.93359375,0.5139431357383728,0.050000000745058,0.048580814152956,293.0723876953125,297.1499938964844,293.1499938964844,0.180066242814064,-2845.431640625,304.1393737792969,0.9255911111831664,0.275181233882904,0.1926749050617218,293.1042175292969,297.1499938964844,293.1499938964844,0.181628942489624,-3878.482666015625,304.1423034667969,0.9279343485832214,0.2768166959285736,0.2625641822814941,293.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.93359375,0.5139431357383728,0.050000000745058,0.2304464727640152,291.93035888671875,291.1499938964844,268.2099914550781,266.7888488769531,279.1495361328125,293.4024353027344,291.9266357421875,1.0,0.2249667197465896,0.5504379868507385,0.5504379868507385,0.4495620429515838,1.0,-1.005671501159668,0.5691810250282288,0.4364904463291168,0.3286712169647217,0.0,0.0,0.0,37.3162841796875,49.0,-41.62553405761719,-12887.4697265625,121.78693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,308.7691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2906996309757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002950231719296,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410100,293.0914306640625,297.1499938964844,293.1499938964844,0.0596087612211704,-1545.441650390625,304.1427001953125,0.6895349025726318,0.1153018102049827,0.1044876128435134,293.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91827392578125,0.5102096199989319,0.050000000745058,0.0486283935606479,293.07244873046875,297.1499938964844,293.1499938964844,0.1811700165271759,-2859.58544921875,304.1393127441406,0.9196763038635254,0.2761563658714294,0.1933908015489578,293.1037902832031,297.1499938964844,293.1499938964844,0.1824739873409271,-3893.209228515625,304.14215087890625,0.921572744846344,0.2774768769741058,0.2632323801517486,293.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91827392578125,0.5102096199989319,0.050000000745058,0.2306721657514572,291.9149780273437,291.1499938964844,268.20001220703125,266.78033447265625,279.1495666503906,293.41021728515625,291.9112243652344,1.0,0.2271828651428222,0.5504207611083984,0.5504207611083984,0.4495792388916015,1.0,-1.008572697639465,0.5707302093505859,0.437842458486557,0.3296891152858734,0.0,0.0,0.0,38.55729293823242,49.0,-42.37768173217773,-12908.107421875,124.60282135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,308.75799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2911749482154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002955055679194,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410160,293.0911560058594,297.1499938964844,293.1499938964844,0.0603692419826984,-1558.7188720703125,304.14263916015625,0.6863815188407898,0.116101436316967,0.1052514910697937,293.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9027099609375,0.506587564945221,0.050000000745058,0.0486777573823928,293.072509765625,297.1499938964844,293.1499938964844,0.1822783499956131,-2873.77978515625,304.1392517089844,0.913898468017578,0.2771260738372803,0.1941041499376297,293.1033935546875,297.1499938964844,293.1499938964844,0.1833296120166778,-3908.10400390625,304.1420288085937,0.9153544902801514,0.2781404256820678,0.2639055252075195,293.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9027099609375,0.506587564945221,0.050000000745058,0.2309063225984573,291.8993835449219,291.1499938964844,268.19000244140625,266.7718200683594,279.1496276855469,293.41815185546875,291.8955993652344,1.0,0.2294465899467468,0.5504058003425598,0.5504058003425598,0.4495941996574402,1.0,-1.0114939212799072,0.5722929239273071,0.4392009973526001,0.3307284414768219,0.0,0.0,0.0,39.84401321411133,52.0,-43.01771545410156,-12928.8623046875,127.5173797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,308.7467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2916593253612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002959971316158,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410220,293.090576171875,297.1499938964844,293.1499938964844,0.061900433152914,-1585.5838623046875,304.1425476074219,0.6802695393562317,0.1177082508802414,0.1067901849746704,293.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8711242675781,0.4997218549251556,0.050000000745058,0.0487809032201767,293.0726928710937,297.1499938964844,293.1499938964844,0.184505745768547,-2902.251220703125,304.1391296386719,0.9031948447227478,0.2790499329566955,0.1955233067274093,293.1026306152344,297.1499938964844,293.1499938964844,0.1850683987140655,-3938.3212890625,304.14178466796875,0.9038363695144652,0.2794768214225769,0.2652650475502014,293.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8711242675781,0.4997218549251556,0.050000000745058,0.2313956171274185,291.8677062988281,291.1499938964844,268.1700134277344,266.7546081542969,279.14971923828125,293.4344177246094,291.8638916015625,1.0,0.2340746521949768,0.5503821969032288,0.5503821969032288,0.4496178030967712,1.0,-1.0173869132995603,0.5754528641700745,0.4419339895248413,0.3328654766082763,0.0,0.0,0.0,42.53084945678711,55.0,-43.99213790893555,-12970.7197265625,133.60255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919677734375,308.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2926513254642486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000297003891319,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410280,293.090576171875,297.1499938964844,293.1499938964844,0.061900433152914,-1585.5838623046875,304.1425476074219,0.6802695393562317,0.1177082508802414,0.1067901849746704,293.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8711242675781,0.4997218549251556,0.050000000745058,0.0487809032201767,293.0726928710937,297.1499938964844,293.1499938964844,0.184505745768547,-2902.251220703125,304.1391296386719,0.9031948447227478,0.2790499329566955,0.1955233067274093,293.1026306152344,297.1499938964844,293.1499938964844,0.1850683987140655,-3938.3212890625,304.14178466796875,0.9038363695144652,0.2794768214225769,0.2652650475502014,293.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8711242675781,0.4997218549251556,0.050000000745058,0.2313956171274185,291.8677062988281,291.1499938964844,268.1700134277344,266.7546081542969,279.14971923828125,293.4344177246094,291.8638916015625,1.0,0.2340746521949768,0.5503821969032288,0.5503821969032288,0.4496178030967712,1.0,-1.0173869132995603,0.5754528641700745,0.4419339895248413,0.3328654766082763,0.0,0.0,0.0,42.53084945678711,55.0,-43.99213790893555,-12970.7197265625,133.60255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919677734375,308.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2926513254642486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000297003891319,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410340,293.09002685546875,297.1499938964844,293.1499938964844,0.0634431317448616,-1612.8265380859375,304.1424560546875,0.6745157837867737,0.119325190782547,0.1083426102995872,293.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8390808105469,0.4933240711688995,0.050000000745058,0.0488889403641223,293.0729675292969,297.1499938964844,293.1499938964844,0.1867426633834839,-2930.7685546875,304.1390075683594,0.8935532569885254,0.2809525728225708,0.1969312578439712,293.1018981933594,297.1499938964844,293.1499938964844,0.1868395358324051,-3969.027587890625,304.1415710449219,0.8935670852661133,0.2808253765106201,0.2666410207748413,293.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8390808105469,0.4933240711688995,0.050000000745058,0.2319080978631973,291.83563232421875,291.1499938964844,268.1499938964844,266.7372131347656,279.1498107910156,293.4512023925781,291.831787109375,1.0,0.2387915700674057,0.5503665208816528,0.5503665208816528,0.4496334791183471,1.0,-1.0233362913131714,0.5786526203155518,0.4446837306022644,0.3350744843482971,0.0,0.0,0.0,45.3432846069336,58.0,-44.584720611572266,-13013.052734375,139.98680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,308.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.293670505285263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002980382123496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410400,293.09002685546875,297.1499938964844,293.1499938964844,0.0634431317448616,-1612.8265380859375,304.1424560546875,0.6745157837867737,0.119325190782547,0.1083426102995872,293.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8390808105469,0.4933240711688995,0.050000000745058,0.0488889403641223,293.0729675292969,297.1499938964844,293.1499938964844,0.1867426633834839,-2930.7685546875,304.1390075683594,0.8935532569885254,0.2809525728225708,0.1969312578439712,293.1018981933594,297.1499938964844,293.1499938964844,0.1868395358324051,-3969.027587890625,304.1415710449219,0.8935670852661133,0.2808253765106201,0.2666410207748413,293.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8390808105469,0.4933240711688995,0.050000000745058,0.2319080978631973,291.83563232421875,291.1499938964844,268.1499938964844,266.7372131347656,279.1498107910156,293.4512023925781,291.831787109375,1.0,0.2387915700674057,0.5503665208816528,0.5503665208816528,0.4496334791183471,1.0,-1.0233362913131714,0.5786526203155518,0.4446837306022644,0.3350744843482971,0.0,0.0,0.0,45.3432846069336,58.0,-44.584720611572266,-13013.052734375,139.98680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91162109375,308.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.293670505285263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002980382123496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410460,293.0895080566406,297.1499938964844,293.1499938964844,0.0649948343634605,-1640.40234375,304.14239501953125,0.6691924333572388,0.120952159166336,0.1099076196551323,293.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8067932128906,0.4872684478759765,0.050000000745058,0.0490007661283016,293.07330322265625,297.1499938964844,293.1499938964844,0.1889848709106445,-2959.275634765625,304.1389465332031,0.8844739198684692,0.2828362882137298,0.1983280330896377,293.1011962890625,297.1499938964844,293.1499938964844,0.188637837767601,-4000.128173828125,304.1413879394531,0.8839242458343506,0.2821857035160064,0.268031895160675,293.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8067932128906,0.4872684478759765,0.050000000745058,0.2324385344982147,291.8033447265625,291.1499938964844,268.1300048828125,266.7196350097656,279.1498718261719,293.46844482421875,291.79949951171875,1.0,0.2435504347085952,0.5503574013710022,0.5503574013710022,0.4496425688266754,1.0,-1.0293314456939695,0.5818854570388794,0.4474460482597351,0.3373380005359649,0.0,0.0,0.0,48.25310516357422,61.0,-44.84897994995117,-13055.8740234375,146.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044189453125,308.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2947114408016205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002990946231875,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410520,293.0895080566406,297.1499938964844,293.1499938964844,0.0649948343634605,-1640.40234375,304.14239501953125,0.6691924333572388,0.120952159166336,0.1099076196551323,293.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8067932128906,0.4872684478759765,0.050000000745058,0.0490007661283016,293.07330322265625,297.1499938964844,293.1499938964844,0.1889848709106445,-2959.275634765625,304.1389465332031,0.8844739198684692,0.2828362882137298,0.1983280330896377,293.1011962890625,297.1499938964844,293.1499938964844,0.188637837767601,-4000.128173828125,304.1413879394531,0.8839242458343506,0.2821857035160064,0.268031895160675,293.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8067932128906,0.4872684478759765,0.050000000745058,0.2324385344982147,291.8033447265625,291.1499938964844,268.1300048828125,266.7196350097656,279.1498718261719,293.46844482421875,291.79949951171875,1.0,0.2435504347085952,0.5503574013710022,0.5503574013710022,0.4496425688266754,1.0,-1.0293314456939695,0.5818854570388794,0.4474460482597351,0.3373380005359649,0.0,0.0,0.0,48.25310516357422,61.0,-44.84897994995117,-13055.8740234375,146.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044189453125,308.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2947114408016205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002990946231875,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0665535256266594,-1668.2738037109375,304.142333984375,0.6643273830413818,0.1225889772176742,0.1114842072129249,293.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7745056152344,0.4813564121723175,0.050000000745058,0.0491154603660106,293.0736694335937,297.1499938964844,293.1499938964844,0.1912330090999603,-2987.7802734375,304.1388854980469,0.8760243654251099,0.2847078740596771,0.1997172832489013,293.1005554199219,297.1499938964844,293.1499938964844,0.1904592216014862,-4031.548583984375,304.1412353515625,0.8749657273292542,0.2835576832294464,0.269436627626419,293.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7745056152344,0.4813564121723175,0.050000000745058,0.2329826056957245,291.77105712890625,291.1499938964844,268.1099853515625,266.7018127441406,279.1499328613281,293.486083984375,291.7672424316406,1.0,0.2483155131340026,0.5503531694412231,0.5503531694412231,0.4496468305587768,1.0,-1.0353679656982422,0.5851476192474365,0.4502203166484833,0.3396391570568084,0.0,0.0,0.0,51.23687362670898,64.0,-44.855201721191406,-13099.2001953125,153.47247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982238769531,308.6615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2957690358161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003001679724548,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0665535256266594,-1668.2738037109375,304.142333984375,0.6643273830413818,0.1225889772176742,0.1114842072129249,293.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7745056152344,0.4813564121723175,0.050000000745058,0.0491154603660106,293.0736694335937,297.1499938964844,293.1499938964844,0.1912330090999603,-2987.7802734375,304.1388854980469,0.8760243654251099,0.2847078740596771,0.1997172832489013,293.1005554199219,297.1499938964844,293.1499938964844,0.1904592216014862,-4031.548583984375,304.1412353515625,0.8749657273292542,0.2835576832294464,0.269436627626419,293.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7745056152344,0.4813564121723175,0.050000000745058,0.2329826056957245,291.77105712890625,291.1499938964844,268.1099853515625,266.7018127441406,279.1499328613281,293.486083984375,291.7672424316406,1.0,0.2483155131340026,0.5503531694412231,0.5503531694412231,0.4496468305587768,1.0,-1.0353679656982422,0.5851476192474365,0.4502203166484833,0.3396391570568084,0.0,0.0,0.0,51.23687362670898,64.0,-44.855201721191406,-13099.2001953125,153.47247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982238769531,308.6615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2957690358161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003001679724548,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410700,293.0887451171875,297.1499938964844,293.1499938964844,0.0673350617289543,-1682.311767578125,304.1423034667969,0.6620674133300781,0.1234111413359642,0.1122766584157943,293.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7583923339844,0.4783792197704315,0.050000000745058,0.049173641949892,293.0738220214844,297.1499938964844,293.1499938964844,0.1923592686653137,-3002.031005859375,304.13885498046875,0.8720437288284302,0.285640001296997,0.2004098147153854,293.1002197265625,297.1499938964844,293.1499938964844,0.1913776397705078,-4047.36181640625,304.1411437988281,0.8707500696182251,0.2842481136322021,0.2701440155506134,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7583923339844,0.4783792197704315,0.050000000745058,0.2332585901021957,291.7549743652344,291.1499938964844,268.1000061035156,266.6928405761719,279.14996337890625,293.4950561523437,291.7511901855469,1.0,0.250691682100296,0.5503526926040649,0.5503526926040649,0.4496473371982574,1.0,-1.038400411605835,0.5867888331413269,0.4516116082668304,0.3408024609088897,0.0,0.0,0.0,52.750301361083984,64.0,-44.78070831298828,-13121.0546875,156.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,308.6517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2963027358055115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003007096238434,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410760,293.0885009765625,297.1499938964844,293.1499938964844,0.0681178495287895,-1696.4132080078125,304.14227294921875,0.6599202752113342,0.1242357641458511,0.1130717471241951,293.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7423400878906,0.4753443598747253,0.050000000745058,0.0492322668433189,293.0740051269531,297.1499938964844,293.1499938964844,0.1934867799282074,-3016.277587890625,304.1388244628906,0.8682253360748291,0.2865699529647827,0.2011010646820068,293.09991455078125,297.1499938964844,293.1499938964844,0.1923007518053054,-4063.23486328125,304.1410827636719,0.8667091727256775,0.2849414944648742,0.2708545923233032,293.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7423400878906,0.4753443598747253,0.050000000745058,0.2335366755723953,291.7389221191406,291.1499938964844,268.0899963378906,266.68377685546875,279.14996337890625,293.50408935546875,291.73516845703125,1.0,0.2530597150325775,0.5503531694412231,0.5503531694412231,0.4496468007564544,1.0,-1.0414416790008545,0.5884362459182739,0.4530054032802582,0.3419734537601471,0.0,0.0,0.0,54.27519226074219,67.0,-44.66554260253906,-13143.0302734375,160.50318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89312744140625,308.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2968389391899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003012538072653,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410820,293.0880126953125,297.1499938964844,293.1499938964844,0.069686509668827,-1724.7928466796875,304.1422424316406,0.6559499502182007,0.1258920580148697,0.1146693006157875,293.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7104187011719,0.4689639806747436,0.050000000745058,0.049350582063198,293.0743713378906,297.1499938964844,293.1499938964844,0.1957448124885559,-3044.74951171875,304.1387939453125,0.8610613346099854,0.2884235382080078,0.2024799138307571,293.0992736816406,297.1499938964844,293.1499938964844,0.1941597163677215,-4095.138916015625,304.1409606933594,0.8591353893280029,0.2863365709781647,0.2722847759723663,293.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7104187011719,0.4689639806747436,0.050000000745058,0.2340979129076004,291.70703125,291.1499938964844,268.07000732421875,266.6655578613281,279.1500244140625,293.5224304199219,291.70330810546875,1.0,0.2577633857727051,0.5503570437431335,0.5503570437431335,0.4496429562568664,1.0,-1.0475468635559082,0.5917475819587708,0.4557992815971374,0.3443359732627868,0.0,0.0,0.0,57.352821350097656,70.0,-44.341121673583984,-13187.306640625,167.68881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,308.6239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2979167699813843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003023476456291,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410880,293.0880126953125,297.1499938964844,293.1499938964844,0.069686509668827,-1724.7928466796875,304.1422424316406,0.6559499502182007,0.1258920580148697,0.1146693006157875,293.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7104187011719,0.4689639806747436,0.050000000745058,0.049350582063198,293.0743713378906,297.1499938964844,293.1499938964844,0.1957448124885559,-3044.74951171875,304.1387939453125,0.8610613346099854,0.2884235382080078,0.2024799138307571,293.0992736816406,297.1499938964844,293.1499938964844,0.1941597163677215,-4095.138916015625,304.1409606933594,0.8591353893280029,0.2863365709781647,0.2722847759723663,293.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7104187011719,0.4689639806747436,0.050000000745058,0.2340979129076004,291.70703125,291.1499938964844,268.07000732421875,266.6655578613281,279.1500244140625,293.5224304199219,291.70330810546875,1.0,0.2577633857727051,0.5503570437431335,0.5503570437431335,0.4496429562568664,1.0,-1.0475468635559082,0.5917475819587708,0.4557992815971374,0.3443359732627868,0.0,0.0,0.0,57.352821350097656,70.0,-44.341121673583984,-13187.306640625,167.68881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,308.6239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2979167699813843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003023476456291,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
410940,293.0875549316406,297.1499938964844,293.1499938964844,0.0712583512067794,-1753.386474609375,304.1422119140625,0.6523772478103638,0.127556636929512,0.1162754818797111,293.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4619463682174682,0.050000000745058,0.0494700707495212,293.07470703125,297.1499938964844,293.1499938964844,0.1980063170194625,-3073.1884765625,304.1387634277344,0.854486882686615,0.2902694642543793,0.2038542330265045,293.09869384765625,297.1499938964844,293.1499938964844,0.1960335969924926,-4127.2197265625,304.1408386230469,0.8521924614906311,0.2877415418624878,0.2737255394458771,293.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4619463682174682,0.050000000745058,0.2346647083759308,291.6754150390625,291.1499938964844,268.04998779296875,266.64715576171875,279.1500549316406,293.5410461425781,291.6717529296875,1.0,0.2624164521694183,0.5503641366958618,0.5503641366958618,0.4496358335018158,1.0,-1.0536766052246094,0.5950770974159241,0.4585994780063629,0.3467213213443756,0.0,0.0,0.0,60.46108627319336,73.0,-43.93045425415039,-13231.9208984375,175.01400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88592529296875,308.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2989988625049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003034458204638,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411000,293.0875549316406,297.1499938964844,293.1499938964844,0.0712583512067794,-1753.386474609375,304.1422119140625,0.6523772478103638,0.127556636929512,0.1162754818797111,293.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4619463682174682,0.050000000745058,0.0494700707495212,293.07470703125,297.1499938964844,293.1499938964844,0.1980063170194625,-3073.1884765625,304.1387634277344,0.854486882686615,0.2902694642543793,0.2038542330265045,293.09869384765625,297.1499938964844,293.1499938964844,0.1960335969924926,-4127.2197265625,304.1408386230469,0.8521924614906311,0.2877415418624878,0.2737255394458771,293.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.67877197265625,0.4619463682174682,0.050000000745058,0.2346647083759308,291.6754150390625,291.1499938964844,268.04998779296875,266.64715576171875,279.1500549316406,293.5410461425781,291.6717529296875,1.0,0.2624164521694183,0.5503641366958618,0.5503641366958618,0.4496358335018158,1.0,-1.0536766052246094,0.5950770974159241,0.4585994780063629,0.3467213213443756,0.0,0.0,0.0,60.46108627319336,73.0,-43.93045425415039,-13231.9208984375,175.01400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88592529296875,308.6063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2989988625049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003034458204638,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411060,293.08709716796875,297.1499938964844,293.1499938964844,0.0728329792618751,-1782.179931640625,304.1421813964844,0.649177610874176,0.1292298138141632,0.1178899928927421,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6474609375,0.4550300538539886,0.050000000745058,0.0495901852846145,293.0750427246094,297.1499938964844,293.1499938964844,0.2002694457769394,-3101.569091796875,304.13873291015625,0.8484651446342468,0.2921072244644165,0.2052232474088668,293.0981140136719,297.1499938964844,293.1499938964844,0.1979214698076248,-4159.45703125,304.1407470703125,0.8458388447761536,0.289156824350357,0.2751766443252563,293.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6474609375,0.4550300538539886,0.050000000745058,0.2352344840764999,291.6441345214844,291.1499938964844,268.0299987792969,266.6285705566406,279.15008544921875,293.5599975585937,291.6405639648437,1.0,0.2670072317123413,0.5503745079040527,0.5503745079040527,0.4496254622936249,1.0,-1.059827446937561,0.5984232425689697,0.4614041745662689,0.3491272926330566,0.0,0.0,0.0,63.58617401123047,61.0,-43.46015548706055,-13276.8486328125,182.45416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836364746094,308.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3000828921794891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003045459743589,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411120,293.08709716796875,297.1499938964844,293.1499938964844,0.0728329792618751,-1782.179931640625,304.1421813964844,0.649177610874176,0.1292298138141632,0.1178899928927421,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6474609375,0.4550300538539886,0.050000000745058,0.0495901852846145,293.0750427246094,297.1499938964844,293.1499938964844,0.2002694457769394,-3101.569091796875,304.13873291015625,0.8484651446342468,0.2921072244644165,0.2052232474088668,293.0981140136719,297.1499938964844,293.1499938964844,0.1979214698076248,-4159.45703125,304.1407470703125,0.8458388447761536,0.289156824350357,0.2751766443252563,293.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6474609375,0.4550300538539886,0.050000000745058,0.2352344840764999,291.6441345214844,291.1499938964844,268.0299987792969,266.6285705566406,279.15008544921875,293.5599975585937,291.6405639648437,1.0,0.2670072317123413,0.5503745079040527,0.5503745079040527,0.4496254622936249,1.0,-1.059827446937561,0.5984232425689697,0.4614041745662689,0.3491272926330566,0.0,0.0,0.0,63.58617401123047,61.0,-43.46015548706055,-13276.8486328125,182.45416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836364746094,308.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3000828921794891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003045459743589,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411180,293.0865173339844,297.1499938964844,293.1499938964844,0.0742925181984901,-1808.9844970703125,304.1423645019531,0.6536425352096558,0.1309402585029602,0.119380310177803,293.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.61749267578125,0.4569411277770996,0.050000000745058,0.04955580458045,293.0751647949219,297.1499938964844,293.1499938964844,0.2023970186710357,-3128.136962890625,304.1389465332031,0.8523486256599426,0.293984055519104,0.2064914256334304,293.09747314453125,297.1499938964844,293.1499938964844,0.199674442410469,-4189.267578125,304.14093017578125,0.84930819272995,0.2906032502651214,0.2764941453933716,293.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.61749267578125,0.4569411277770996,0.050000000745058,0.2350714057683944,291.6144714355469,291.1499938964844,268.010009765625,266.60986328125,279.14996337890625,293.57861328125,291.6113586425781,1.0,0.2659734189510345,0.5503663420677185,0.5503663420677185,0.4496336877346039,1.0,-1.0644835233688354,0.6009229421615601,0.4635605216026306,0.3509294986724853,0.0,0.0,0.0,62.77968597412109,49.0,-40.267486572265625,-13311.5185546875,182.39390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836975097656,308.5782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3011491894721985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003056281420867,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411240,293.0865173339844,297.1499938964844,293.1499938964844,0.0742925181984901,-1808.9844970703125,304.1423645019531,0.6536425352096558,0.1309402585029602,0.119380310177803,293.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.61749267578125,0.4569411277770996,0.050000000745058,0.04955580458045,293.0751647949219,297.1499938964844,293.1499938964844,0.2023970186710357,-3128.136962890625,304.1389465332031,0.8523486256599426,0.293984055519104,0.2064914256334304,293.09747314453125,297.1499938964844,293.1499938964844,0.199674442410469,-4189.267578125,304.14093017578125,0.84930819272995,0.2906032502651214,0.2764941453933716,293.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.61749267578125,0.4569411277770996,0.050000000745058,0.2350714057683944,291.6144714355469,291.1499938964844,268.010009765625,266.60986328125,279.14996337890625,293.57861328125,291.6113586425781,1.0,0.2659734189510345,0.5503663420677185,0.5503663420677185,0.4496336877346039,1.0,-1.0644835233688354,0.6009229421615601,0.4635605216026306,0.3509294986724853,0.0,0.0,0.0,62.77968597412109,49.0,-40.267486572265625,-13311.5185546875,182.39390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836975097656,308.5782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3011491894721985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003056281420867,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411300,293.0861511230469,297.1499938964844,293.1499938964844,0.0749871060252189,-1821.7630615234373,304.1424865722656,0.6585124731063843,0.1318191885948181,0.1200992837548255,293.8125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6042175292969,0.4608036577701568,0.050000000745058,0.0494890734553337,293.0750427246094,297.1499938964844,293.1499938964844,0.2034129947423935,-3140.774658203125,304.1390991210937,0.8576182723045349,0.2949555218219757,0.2071106433868408,293.0970764160156,297.1499938964844,293.1499938964844,0.2004929929971695,-4203.1298828125,304.1410827636719,0.8543196320533752,0.2913464903831482,0.2771213948726654,293.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6042175292969,0.4608036577701568,0.050000000745058,0.2347548454999923,291.6015014648437,291.1499938964844,268.0,266.6004638671875,279.1498718261719,293.5873107910156,291.5986633300781,1.0,0.2639370560646057,0.5503526926040649,0.5503526926040649,0.449647307395935,1.0,-1.066382646560669,0.6019209623336792,0.4644617438316345,0.3516432642936706,0.0,0.0,0.0,61.11616134643555,49.0,-37.41985702514648,-13326.4482421875,179.9467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857116699219,308.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3016596436500549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003061461902689,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411360,293.0857238769531,297.1499938964844,293.1499938964844,0.0756636634469032,-1834.2208251953125,304.1426086425781,0.6650005578994751,0.1327108889818191,0.1208075508475303,293.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5922241210937,0.4662584960460663,0.050000000745058,0.0493979007005691,293.0748291015625,297.1499938964844,293.1499938964844,0.2044030278921127,-3153.059814453125,304.1392822265625,0.8648923635482788,0.2959454655647278,0.2077256292104721,293.0966491699219,297.1499938964844,293.1499938964844,0.2012793272733688,-4216.41259765625,304.1412658691406,0.8613012433052063,0.2921017706394195,0.2777360677719116,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5922241210937,0.4662584960460663,0.050000000745058,0.2343223690986633,291.5897521972656,291.1499938964844,267.989990234375,266.5910339355469,279.1497802734375,293.5956726074219,291.58721923828125,1.0,0.2610747516155243,0.5503340363502502,0.5503340363502502,0.4496659636497497,1.0,-1.0680803060531616,0.6027992367744446,0.4652811288833618,0.3522691428661346,0.0,0.0,0.0,58.83115005493164,37.0,-34.232200622558594,-13340.451171875,176.30108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88922119140625,308.57440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3021499216556549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003066437493544,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411420,293.0848083496094,297.1499938964844,293.1499938964844,0.0769693106412887,-1858.2861328125,304.1429138183594,0.6830683350563049,0.1345250904560089,0.1222004890441894,293.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.57196044921875,0.479120522737503,0.050000000745058,0.0491589717566967,293.07421875,297.1499938964844,293.1499938964844,0.206308901309967,-3176.624267578125,304.1396789550781,0.8857409358024597,0.2979700863361358,0.2089477330446243,293.095703125,297.1499938964844,293.1499938964844,0.2027639299631118,-4241.3955078125,304.1417236328125,0.8814895749092102,0.2936432957649231,0.278939813375473,293.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.57196044921875,0.479120522737503,0.050000000745058,0.2331890016794204,291.57000732421875,291.1499938964844,267.9700012207031,266.57208251953125,279.14959716796875,293.6116638183594,291.56805419921875,1.0,0.2532958388328552,0.550284743309021,0.550284743309021,0.4497152864933014,1.0,-1.071017146110535,0.6042817831039429,0.466735303401947,0.3533205687999725,0.0,0.0,0.0,52.822227478027344,25.0,-27.485713958740234,-13366.6982421875,166.21932983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004211425781,308.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3030599057674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003075672721024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411480,293.0848083496094,297.1499938964844,293.1499938964844,0.0769693106412887,-1858.2861328125,304.1429138183594,0.6830683350563049,0.1345250904560089,0.1222004890441894,293.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.57196044921875,0.479120522737503,0.050000000745058,0.0491589717566967,293.07421875,297.1499938964844,293.1499938964844,0.206308901309967,-3176.624267578125,304.1396789550781,0.8857409358024597,0.2979700863361358,0.2089477330446243,293.095703125,297.1499938964844,293.1499938964844,0.2027639299631118,-4241.3955078125,304.1417236328125,0.8814895749092102,0.2936432957649231,0.278939813375473,293.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.57196044921875,0.479120522737503,0.050000000745058,0.2331890016794204,291.57000732421875,291.1499938964844,267.9700012207031,266.57208251953125,279.14959716796875,293.6116638183594,291.56805419921875,1.0,0.2532958388328552,0.550284743309021,0.550284743309021,0.4497152864933014,1.0,-1.071017146110535,0.6042817831039429,0.466735303401947,0.3533205687999725,0.0,0.0,0.0,52.822227478027344,25.0,-27.485713958740234,-13366.6982421875,166.21932983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004211425781,308.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3030599057674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003075672721024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411540,293.0838317871094,297.1499938964844,293.1499938964844,0.078222207725048,-1881.4014892578125,304.1431884765625,0.7086904644966125,0.1363704204559326,0.1235727444291114,293.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.55645751953125,0.4946076571941376,0.050000000745058,0.0488660261034965,293.073486328125,297.1499938964844,293.1499938964844,0.2081251442432403,-3198.978759765625,304.1401062011719,0.9171214699745178,0.3000399172306061,0.210164412856102,293.0947265625,297.1499938964844,293.1499938964844,0.2041464000940323,-4264.54833984375,304.1421813964844,0.9116921424865724,0.295218288898468,0.2801233232021332,293.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55645751953125,0.4946076571941376,0.050000000745058,0.2317993938922882,291.5549621582031,291.1499938964844,267.95001220703125,266.5530700683594,279.14947509765625,293.6268615722656,291.55352783203125,1.0,0.2432785183191299,0.5502234697341919,0.5502234697341919,0.4497765004634857,1.0,-1.0735256671905518,0.6055068373680115,0.4680188000202179,0.3541845977306366,0.0,0.0,0.0,45.43986892700195,25.0,-21.01749610900879,-13391.6328125,153.45379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164123535156,308.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.303867369890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003083867486566,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411600,293.0838317871094,297.1499938964844,293.1499938964844,0.078222207725048,-1881.4014892578125,304.1431884765625,0.7086904644966125,0.1363704204559326,0.1235727444291114,293.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.55645751953125,0.4946076571941376,0.050000000745058,0.0488660261034965,293.073486328125,297.1499938964844,293.1499938964844,0.2081251442432403,-3198.978759765625,304.1401062011719,0.9171214699745178,0.3000399172306061,0.210164412856102,293.0947265625,297.1499938964844,293.1499938964844,0.2041464000940323,-4264.54833984375,304.1421813964844,0.9116921424865724,0.295218288898468,0.2801233232021332,293.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55645751953125,0.4946076571941376,0.050000000745058,0.2317993938922882,291.5549621582031,291.1499938964844,267.95001220703125,266.5530700683594,279.14947509765625,293.6268615722656,291.55352783203125,1.0,0.2432785183191299,0.5502234697341919,0.5502234697341919,0.4497765004634857,1.0,-1.0735256671905518,0.6055068373680115,0.4680188000202179,0.3541845977306366,0.0,0.0,0.0,45.43986892700195,25.0,-21.01749610900879,-13391.6328125,153.45379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164123535156,308.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.303867369890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003083867486566,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411660,293.0830078125,297.1499938964844,293.1499938964844,0.0795165002346038,-1905.3250732421875,304.1432800292969,0.7303406000137329,0.1382160931825637,0.1250258237123489,293.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443725585937,0.5087400674819946,0.050000000745058,0.0486475974321365,293.0728454589844,297.1499938964844,293.1499938964844,0.2099643498659134,-3221.568603515625,304.14031982421875,0.9488256573677064,0.302107036113739,0.2114463448524475,293.09381103515625,297.1499938964844,293.1499938964844,0.2055526673793792,-4288.06494140625,304.1424255371094,0.9427222013473512,0.2968031466007232,0.2813984453678131,293.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443725585937,0.5087400674819946,0.050000000745058,0.2307632565498352,291.5430603027344,291.1499938964844,267.92999267578125,266.5339660644531,279.14947509765625,293.6419372558594,291.541748046875,1.0,0.236068844795227,0.5501689910888672,0.5501689910888672,0.4498310089111328,1.0,-1.0768325328826904,0.6071749329566956,0.4696575999259949,0.3553670346736908,0.0,0.0,0.0,39.95531845092773,25.0,-17.319765090942383,-13423.220703125,144.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,308.59307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3045830130577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003091130347456,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
