time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411720,293.0830078125,297.1499938964844,293.1499938964844,0.0795165002346038,-1905.3250732421875,304.1432800292969,0.7303406000137329,0.1382160931825637,0.1250258237123489,293.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443725585937,0.5087400674819946,0.050000000745058,0.0486475974321365,293.0728454589844,297.1499938964844,293.1499938964844,0.2099643498659134,-3221.568603515625,304.14031982421875,0.9488256573677064,0.302107036113739,0.2114463448524475,293.09381103515625,297.1499938964844,293.1499938964844,0.2055526673793792,-4288.06494140625,304.1424255371094,0.9427222013473512,0.2968031466007232,0.2813984453678131,293.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443725585937,0.5087400674819946,0.050000000745058,0.2307632565498352,291.5430603027344,291.1499938964844,267.92999267578125,266.5339660644531,279.14947509765625,293.6419372558594,291.541748046875,1.0,0.236068844795227,0.5501689910888672,0.5501689910888672,0.4498310089111328,1.0,-1.0768325328826904,0.6071749329566956,0.4696575999259949,0.3553670346736908,0.0,0.0,0.0,39.95531845092773,25.0,-17.319765090942383,-13423.220703125,144.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,308.59307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3045830130577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003091130347456,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411780,293.0823974609375,297.1499938964844,293.1499938964844,0.0808402448892593,-1929.8675537109373,304.143310546875,0.7491469383239746,0.1400401145219802,0.1265173107385635,293.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325622558594,0.5218613743782043,0.050000000745058,0.0484891086816787,293.072509765625,297.1499938964844,293.1499938964844,0.2118269354104995,-3244.421142578125,304.14044189453125,0.973867654800415,0.304130882024765,0.212744653224945,293.09307861328125,297.1499938964844,293.1499938964844,0.2070061117410659,-4312.37060546875,304.1425170898437,0.9680357575416564,0.2983781397342682,0.2827260494232178,293.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325622558594,0.5218613743782043,0.050000000745058,0.2300114631652832,291.5312194824219,291.1499938964844,267.9100036621094,266.5148620605469,279.1495361328125,293.6579284667969,291.5298767089844,1.0,0.2307524234056472,0.5501276850700378,0.5501276850700378,0.4498723149299621,1.0,-1.0806818008422852,0.6091620922088623,0.4715197086334228,0.3567933738231659,0.0,0.0,0.0,35.99634552001953,28.0,-16.656871795654297,-13458.099609375,138.0613555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,308.5984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3052436113357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003097834414802,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411840,293.0823974609375,297.1499938964844,293.1499938964844,0.0808402448892593,-1929.8675537109373,304.143310546875,0.7491469383239746,0.1400401145219802,0.1265173107385635,293.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325622558594,0.5218613743782043,0.050000000745058,0.0484891086816787,293.072509765625,297.1499938964844,293.1499938964844,0.2118269354104995,-3244.421142578125,304.14044189453125,0.973867654800415,0.304130882024765,0.212744653224945,293.09307861328125,297.1499938964844,293.1499938964844,0.2070061117410659,-4312.37060546875,304.1425170898437,0.9680357575416564,0.2983781397342682,0.2827260494232178,293.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325622558594,0.5218613743782043,0.050000000745058,0.2300114631652832,291.5312194824219,291.1499938964844,267.9100036621094,266.5148620605469,279.1495361328125,293.6579284667969,291.5298767089844,1.0,0.2307524234056472,0.5501276850700378,0.5501276850700378,0.4498723149299621,1.0,-1.0806818008422852,0.6091620922088623,0.4715197086334228,0.3567933738231659,0.0,0.0,0.0,35.99634552001953,28.0,-16.656871795654297,-13458.099609375,138.0613555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,308.5984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3052436113357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003097834414802,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411900,293.0821533203125,297.1499938964844,293.1499938964844,0.0815183222293853,-1942.470458984375,304.143310546875,0.756913423538208,0.1409449577331543,0.1272810697555542,293.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52642822265625,0.527048647403717,0.050000000745058,0.0484354421496391,293.07244873046875,297.1499938964844,293.1499938964844,0.2127755433320999,-3256.054931640625,304.14044189453125,0.9824531078338624,0.3051273822784424,0.2134022265672683,293.0927429199219,297.1499938964844,293.1499938964844,0.2077585756778717,-4324.95703125,304.1425170898437,0.9768149256706238,0.2991616725921631,0.2834119498729706,293.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.52642822265625,0.527048647403717,0.050000000745058,0.2297568917274475,291.5250244140625,291.1499938964844,267.8999938964844,266.5052795410156,279.14959716796875,293.66619873046875,291.5235900878906,1.0,0.229116141796112,0.5501120686531067,0.5501120686531067,0.4498879313468933,1.0,-1.0828410387039185,0.610292375087738,0.4725485742092132,0.3576071262359619,0.0,0.0,0.0,34.66780090332031,28.0,-17.11296844482422,-13476.7646484375,136.1773223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584655761719,308.599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3055620789527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003101066686213,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
411960,293.0819396972656,297.1499938964844,293.1499938964844,0.0822075605392456,-1955.3040771484373,304.1432800292969,0.7632768750190735,0.1418440639972686,0.1280543655157089,293.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5198669433594,0.531026303768158,0.050000000745058,0.0483970642089843,293.0724182128906,297.1499938964844,293.1499938964844,0.2137386798858642,-3267.86572265625,304.14044189453125,0.988669753074646,0.3061115741729736,0.2140629142522812,293.09246826171875,297.1499938964844,293.1499938964844,0.208531841635704,-4337.89599609375,304.1424865722656,0.9831834435462952,0.299941748380661,0.2841100096702575,293.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5198669433594,0.531026303768158,0.050000000745058,0.2295748442411422,291.51837158203125,291.1499938964844,267.8900146484375,266.4956970214844,279.149658203125,293.6747436523437,291.5168151855469,1.0,0.2280251383781433,0.5501000881195068,0.5501000881195068,0.4498999416828155,1.0,-1.0851353406906128,0.6115030646324158,0.4736323058605194,0.3584817349910736,0.0,0.0,0.0,33.72835159301758,31.0,-18.104434967041016,-13495.9697265625,135.0384063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,308.5994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3058781027793884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003104273928329,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412020,293.0816345214844,297.1499938964844,293.1499938964844,0.083615243434906,-1981.5855712890625,304.1431579589844,0.7719853520393372,0.143628180027008,0.1296208649873733,293.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50506591796875,0.5355797410011292,0.050000000745058,0.048355720937252,293.07257080078125,297.1499938964844,293.1499938964844,0.2157070487737655,-3291.9990234375,304.1403503417969,0.9958449006080629,0.3080472350120544,0.2153865396976471,293.0920104980469,297.1499938964844,293.1499938964844,0.2101391106843948,-4364.798828125,304.1423034667969,0.9904841184616088,0.301493227481842,0.2855328023433685,293.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.50506591796875,0.5355797410011292,0.050000000745058,0.2293787151575088,291.5032958984375,291.1499938964844,267.8699951171875,266.4765014648437,279.1497802734375,293.6925354003906,291.50146484375,1.0,0.2272149920463562,0.5500854253768921,0.5500854253768921,0.4499146044254303,1.0,-1.0900269746780396,0.614107072353363,0.4759198725223541,0.3603676557540893,0.0,0.0,0.0,32.750545501708984,34.0,-21.00436782836914,-13535.119140625,134.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,308.595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3065150082111358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003110737598035,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412080,293.0816345214844,297.1499938964844,293.1499938964844,0.083615243434906,-1981.5855712890625,304.1431579589844,0.7719853520393372,0.143628180027008,0.1296208649873733,293.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50506591796875,0.5355797410011292,0.050000000745058,0.048355720937252,293.07257080078125,297.1499938964844,293.1499938964844,0.2157070487737655,-3291.9990234375,304.1403503417969,0.9958449006080629,0.3080472350120544,0.2153865396976471,293.0920104980469,297.1499938964844,293.1499938964844,0.2101391106843948,-4364.798828125,304.1423034667969,0.9904841184616088,0.301493227481842,0.2855328023433685,293.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.50506591796875,0.5355797410011292,0.050000000745058,0.2293787151575088,291.5032958984375,291.1499938964844,267.8699951171875,266.4765014648437,279.1497802734375,293.6925354003906,291.50146484375,1.0,0.2272149920463562,0.5500854253768921,0.5500854253768921,0.4499146044254303,1.0,-1.0900269746780396,0.614107072353363,0.4759198725223541,0.3603676557540893,0.0,0.0,0.0,32.750545501708984,34.0,-21.00436782836914,-13535.119140625,134.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97314453125,308.595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3065150082111358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003110737598035,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412140,293.0814514160156,297.1499938964844,293.1499938964844,0.0850603505969047,-2008.6566162109373,304.1430358886719,0.7757115960121155,0.1453975737094879,0.1312086284160614,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.5360161662101746,0.050000000745058,0.0483518615365028,293.0728759765625,297.1499938964844,293.1499938964844,0.2177344262599945,-3316.8447265625,304.14019775390625,0.99783456325531,0.3099453151226043,0.2167102694511413,293.0916442871094,297.1499938964844,293.1499938964844,0.2118275314569473,-4393.06201171875,304.1420593261719,0.992336928844452,0.3030360341072082,0.2869840264320373,293.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.5360161662101746,0.050000000745058,0.2293604165315628,291.4856262207031,291.1499938964844,267.8500061035156,266.4573669433594,279.14990234375,293.7111511230469,291.4834899902344,1.0,0.2278696298599243,0.5500814318656921,0.5500814318656921,0.4499185681343078,1.0,-1.095236897468567,0.6169050335884094,0.4783318340778351,0.3623978793621063,0.0,0.0,0.0,32.72667694091797,37.0,-24.533823013305664,-13574.6123046875,135.80068969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,308.58660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3071739077568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003117424785159,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412200,293.0814514160156,297.1499938964844,293.1499938964844,0.0850603505969047,-2008.6566162109373,304.1430358886719,0.7757115960121155,0.1453975737094879,0.1312086284160614,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.5360161662101746,0.050000000745058,0.0483518615365028,293.0728759765625,297.1499938964844,293.1499938964844,0.2177344262599945,-3316.8447265625,304.14019775390625,0.99783456325531,0.3099453151226043,0.2167102694511413,293.0916442871094,297.1499938964844,293.1499938964844,0.2118275314569473,-4393.06201171875,304.1420593261719,0.992336928844452,0.3030360341072082,0.2869840264320373,293.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.5360161662101746,0.050000000745058,0.2293604165315628,291.4856262207031,291.1499938964844,267.8500061035156,266.4573669433594,279.14990234375,293.7111511230469,291.4834899902344,1.0,0.2278696298599243,0.5500814318656921,0.5500814318656921,0.4499185681343078,1.0,-1.095236897468567,0.6169050335884094,0.4783318340778351,0.3623978793621063,0.0,0.0,0.0,32.72667694091797,37.0,-24.533823013305664,-13574.6123046875,135.80068969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,308.58660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3071739077568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003117424785159,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412260,293.0812072753906,297.1499938964844,293.1499938964844,0.086546778678894,-2036.5850830078125,304.14288330078125,0.7754417061805725,0.1471865177154541,0.1328205168247223,293.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.5332300066947937,0.050000000745058,0.0483766421675682,293.0733947753906,297.1499938964844,293.1499938964844,0.219818040728569,-3342.361083984375,304.1399841308594,0.9960961937904358,0.3117972910404205,0.2180293053388595,293.0914306640625,297.1499938964844,293.1499938964844,0.2135922312736511,-4422.58935546875,304.1417541503906,0.9902233481407166,0.3045611679553985,0.2884545028209686,293.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.5332300066947937,0.050000000745058,0.2294779568910598,291.4653015136719,291.1499938964844,267.8299865722656,266.438232421875,279.1499938964844,293.7304077148437,291.462890625,1.0,0.2296365350484848,0.5500855445861816,0.5500855445861816,0.4499144852161407,1.0,-1.100690484046936,0.6198518872261047,0.4808385372161865,0.3645370900630951,0.0,0.0,0.0,33.43177032470703,40.0,-28.18891143798828,-13614.0654296875,138.54689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767761230469,308.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3078681826591491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003124470822513,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412320,293.0812072753906,297.1499938964844,293.1499938964844,0.086546778678894,-2036.5850830078125,304.14288330078125,0.7754417061805725,0.1471865177154541,0.1328205168247223,293.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.5332300066947937,0.050000000745058,0.0483766421675682,293.0733947753906,297.1499938964844,293.1499938964844,0.219818040728569,-3342.361083984375,304.1399841308594,0.9960961937904358,0.3117972910404205,0.2180293053388595,293.0914306640625,297.1499938964844,293.1499938964844,0.2135922312736511,-4422.58935546875,304.1417541503906,0.9902233481407166,0.3045611679553985,0.2884545028209686,293.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.5332300066947937,0.050000000745058,0.2294779568910598,291.4653015136719,291.1499938964844,267.8299865722656,266.438232421875,279.1499938964844,293.7304077148437,291.462890625,1.0,0.2296365350484848,0.5500855445861816,0.5500855445861816,0.4499144852161407,1.0,-1.100690484046936,0.6198518872261047,0.4808385372161865,0.3645370900630951,0.0,0.0,0.0,33.43177032470703,40.0,-28.18891143798828,-13614.0654296875,138.54689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9767761230469,308.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3078681826591491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003124470822513,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412380,293.07867431640625,297.1499938964844,293.1499938964844,0.0883207246661186,-2070.001220703125,304.14227294921875,0.772947371006012,0.1494354456663131,0.1347600221633911,293.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.5282616019248962,0.050000000745058,0.0484233498573303,293.0753173828125,297.1499938964844,293.1499938964844,0.2218052297830581,-3366.642333984375,304.1400146484375,0.9913957118988036,0.3133524656295776,0.2192112356424331,293.09210205078125,297.1499938964844,293.1499938964844,0.2153295129537582,-4451.61669921875,304.1416320800781,0.9849989414215088,0.3059059977531433,0.2898205816745758,293.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.5282616019248962,0.050000000745058,0.22969950735569,291.4422302246094,291.1499938964844,267.8099975585937,266.41912841796875,279.1487121582031,293.7262878417969,291.4394836425781,1.0,0.2322438508272171,0.549891471862793,0.549891471862793,0.450108528137207,1.0,-1.1063987016677856,0.6225300431251526,0.4838686883449554,0.3663648664951324,0.0,0.0,0.0,34.6959342956543,43.0,-32.14106750488281,-13654.3271484375,142.4376983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,308.5565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3086077272891998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003131976118311,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412440,293.07867431640625,297.1499938964844,293.1499938964844,0.0883207246661186,-2070.001220703125,304.14227294921875,0.772947371006012,0.1494354456663131,0.1347600221633911,293.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.5282616019248962,0.050000000745058,0.0484233498573303,293.0753173828125,297.1499938964844,293.1499938964844,0.2218052297830581,-3366.642333984375,304.1400146484375,0.9913957118988036,0.3133524656295776,0.2192112356424331,293.09210205078125,297.1499938964844,293.1499938964844,0.2153295129537582,-4451.61669921875,304.1416320800781,0.9849989414215088,0.3059059977531433,0.2898205816745758,293.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449462890625,0.5282616019248962,0.050000000745058,0.22969950735569,291.4422302246094,291.1499938964844,267.8099975585937,266.41912841796875,279.1487121582031,293.7262878417969,291.4394836425781,1.0,0.2322438508272171,0.549891471862793,0.549891471862793,0.450108528137207,1.0,-1.1063987016677856,0.6225300431251526,0.4838686883449554,0.3663648664951324,0.0,0.0,0.0,34.6959342956543,43.0,-32.14106750488281,-13654.3271484375,142.4376983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,308.5565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3086077272891998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003131976118311,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412500,293.0770263671875,297.1499938964844,293.1499938964844,0.0893314778804779,-2089.05859375,304.141845703125,0.7712038159370422,0.1506609767675399,0.1358703672885894,293.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324951171875,0.525240421295166,0.050000000745058,0.0484534800052642,293.0766906738281,297.1499938964844,293.1499938964844,0.2227263450622558,-3377.87841796875,304.1401672363281,0.988067626953125,0.3140252828598022,0.2197221219539642,293.0927429199219,297.1499938964844,293.1499938964844,0.2161681503057479,-4465.61572265625,304.1416320800781,0.9813878536224364,0.3065184652805328,0.2904435098171234,293.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4324951171875,0.525240421295166,0.050000000745058,0.2298424392938614,291.4296264648437,291.1499938964844,267.79998779296875,266.4096069335937,279.1483154296875,293.7216186523437,291.42681884765625,1.0,0.2337944954633712,0.5497774481773376,0.5497774481773376,0.4502225220203399,1.0,-1.109300136566162,0.6238500475883484,0.4854500591754913,0.3672510683536529,0.0,0.0,0.0,35.50042724609375,43.0,-33.919715881347656,-13674.1513671875,144.73509216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,308.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3089965283870697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003135922015644,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412560,293.075439453125,297.1499938964844,293.1499938964844,0.0903717949986457,-2108.677734375,304.1414489746094,0.7691411972045898,0.151900827884674,0.1370097994804382,293.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195251464844,0.5219894051551819,0.050000000745058,0.0484875217080116,293.0782165527344,297.1499938964844,293.1499938964844,0.2236187309026718,-3388.75830078125,304.14031982421875,0.9841774702072144,0.3146560192108154,0.2202004343271255,293.0934143066406,297.1499938964844,293.1499938964844,0.216996744275093,-4479.44091796875,304.1416320800781,0.9772058129310608,0.3071068823337555,0.2910429239273071,293.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195251464844,0.5219894051551819,0.050000000745058,0.2300039231777191,291.4165954589844,291.1499938964844,267.7900085449219,266.40008544921875,279.1480712890625,293.7170104980469,291.4136657714844,1.0,0.2354784607887268,0.5496610999107361,0.5496610999107361,0.4503389000892639,1.0,-1.1121960878372192,0.6251609325408936,0.4870351254940033,0.3681276440620422,0.0,0.0,0.0,36.40402221679688,46.0,-35.40796661376953,-13693.6318359375,147.22967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3093975782394409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003139992186333,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412620,293.0745849609375,297.1499938964844,293.1499938964844,0.0923235863447189,-2145.478759765625,304.1410827636719,0.7638585567474365,0.1539721190929412,0.1391065418720245,293.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924560546875,0.5150725245475769,0.050000000745058,0.0485663078725338,293.0813903808594,297.1499938964844,293.1499938964844,0.2253540754318237,-3409.91064453125,304.1406555175781,0.974882185459137,0.3158333897590637,0.2210957556962967,293.0949401855469,297.1499938964844,293.1499938964844,0.2186414003372192,-4506.86865234375,304.1416931152344,0.9673218727111816,0.30823415517807,0.2921983003616333,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924560546875,0.5150725245475769,0.050000000745058,0.230377659201622,291.38934326171875,291.1499938964844,267.7699890136719,266.38116455078125,279.1462707519531,293.6824645996094,291.38629150390625,1.0,0.239162191748619,0.5491998791694641,0.5491998791694641,0.4508001506328583,1.0,-1.1177176237106323,0.627162754535675,0.4905548691749573,0.369302749633789,0.0,0.0,0.0,38.47843551635742,49.0,-37.64791488647461,-13730.712890625,152.68801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577331542969,308.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3102324604988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003148464893456,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412680,293.0745849609375,297.1499938964844,293.1499938964844,0.0923235863447189,-2145.478759765625,304.1410827636719,0.7638585567474365,0.1539721190929412,0.1391065418720245,293.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924560546875,0.5150725245475769,0.050000000745058,0.0485663078725338,293.0813903808594,297.1499938964844,293.1499938964844,0.2253540754318237,-3409.91064453125,304.1406555175781,0.974882185459137,0.3158333897590637,0.2210957556962967,293.0949401855469,297.1499938964844,293.1499938964844,0.2186414003372192,-4506.86865234375,304.1416931152344,0.9673218727111816,0.30823415517807,0.2921983003616333,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924560546875,0.5150725245475769,0.050000000745058,0.230377659201622,291.38934326171875,291.1499938964844,267.7699890136719,266.38116455078125,279.1462707519531,293.6824645996094,291.38629150390625,1.0,0.239162191748619,0.5491998791694641,0.5491998791694641,0.4508001506328583,1.0,-1.1177176237106323,0.627162754535675,0.4905548691749573,0.369302749633789,0.0,0.0,0.0,38.47843551635742,49.0,-37.64791488647461,-13730.712890625,152.68801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577331542969,308.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3102324604988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003148464893456,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412740,293.0770874023437,297.1499938964844,293.1499938964844,0.093765452504158,-2172.650146484375,304.14166259765625,0.7568024396896362,0.1553809642791748,0.140566274523735,293.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.5079681873321533,0.050000000745058,0.0486578196287155,293.0844421386719,297.1499938964844,293.1499938964844,0.2270319610834121,-3430.3359375,304.1409606933594,0.9638755917549132,0.3169499635696411,0.2219484746456146,293.09649658203125,297.1499938964844,293.1499938964844,0.2202509194612503,-4533.65771484375,304.14178466796875,0.955763339996338,0.3093135356903076,0.2933170199394226,293.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.5079681873321533,0.050000000745058,0.2308117449283599,291.36236572265625,291.1499938964844,267.75,266.3623046875,279.1452941894531,293.6404113769531,291.3595275878906,1.0,0.2431409507989883,0.5486722588539124,0.5486722588539124,0.4513277113437652,1.0,-1.1224671602249146,0.6285802125930786,0.4938869774341583,0.37000772356987,0.0,0.0,0.0,40.86425018310547,52.0,-37.07744216918945,-13762.1611328125,158.57232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,308.499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3110893666744232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003157161700073,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412800,293.0770874023437,297.1499938964844,293.1499938964844,0.093765452504158,-2172.650146484375,304.14166259765625,0.7568024396896362,0.1553809642791748,0.140566274523735,293.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.5079681873321533,0.050000000745058,0.0486578196287155,293.0844421386719,297.1499938964844,293.1499938964844,0.2270319610834121,-3430.3359375,304.1409606933594,0.9638755917549132,0.3169499635696411,0.2219484746456146,293.09649658203125,297.1499938964844,293.1499938964844,0.2202509194612503,-4533.65771484375,304.14178466796875,0.955763339996338,0.3093135356903076,0.2933170199394226,293.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653259277344,0.5079681873321533,0.050000000745058,0.2308117449283599,291.36236572265625,291.1499938964844,267.75,266.3623046875,279.1452941894531,293.6404113769531,291.3595275878906,1.0,0.2431409507989883,0.5486722588539124,0.5486722588539124,0.4513277113437652,1.0,-1.1224671602249146,0.6285802125930786,0.4938869774341583,0.37000772356987,0.0,0.0,0.0,40.86425018310547,52.0,-37.07744216918945,-13762.1611328125,158.57232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,308.499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3110893666744232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003157161700073,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412860,293.0803527832031,297.1499938964844,293.1499938964844,0.0949792116880416,-2195.509765625,304.1424255371094,0.7493509650230408,0.1565648466348648,0.1417605578899383,293.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34002685546875,0.501132071018219,0.050000000745058,0.0487579181790351,293.0873413085937,297.1499938964844,293.1499938964844,0.228646919131279,-3449.94873046875,304.14129638671875,0.9519100785255432,0.3180254399776459,0.2227776646614074,293.0980529785156,297.1499938964844,293.1499938964844,0.2218029648065567,-4559.41357421875,304.1419372558594,0.943367600440979,0.3103539049625397,0.294405847787857,293.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34002685546875,0.501132071018219,0.050000000745058,0.2312865704298019,291.3372497558594,291.1499938964844,267.7300109863281,266.34356689453125,279.1450500488281,293.6023864746094,291.33465576171875,1.0,0.2473120391368866,0.5481619834899902,0.5481619834899902,0.4518380165100097,1.0,-1.1268930435180664,0.6298529505729675,0.4970400929450989,0.3706098794937134,0.0,0.0,0.0,43.46289443969727,55.0,-34.95361328125,-13791.9970703125,164.8179168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,308.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3119431734085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003165826783515,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412920,293.0803527832031,297.1499938964844,293.1499938964844,0.0949792116880416,-2195.509765625,304.1424255371094,0.7493509650230408,0.1565648466348648,0.1417605578899383,293.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34002685546875,0.501132071018219,0.050000000745058,0.0487579181790351,293.0873413085937,297.1499938964844,293.1499938964844,0.228646919131279,-3449.94873046875,304.14129638671875,0.9519100785255432,0.3180254399776459,0.2227776646614074,293.0980529785156,297.1499938964844,293.1499938964844,0.2218029648065567,-4559.41357421875,304.1419372558594,0.943367600440979,0.3103539049625397,0.294405847787857,293.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34002685546875,0.501132071018219,0.050000000745058,0.2312865704298019,291.3372497558594,291.1499938964844,267.7300109863281,266.34356689453125,279.1450500488281,293.6023864746094,291.33465576171875,1.0,0.2473120391368866,0.5481619834899902,0.5481619834899902,0.4518380165100097,1.0,-1.1268930435180664,0.6298529505729675,0.4970400929450989,0.3706098794937134,0.0,0.0,0.0,43.46289443969727,55.0,-34.95361328125,-13791.9970703125,164.8179168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,308.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3119431734085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003165826783515,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
412980,293.08367919921875,297.1499938964844,293.1499938964844,0.0960982516407966,-2216.5712890625,304.14306640625,0.7421059012413025,0.1576525419950485,0.1428555846214294,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.4946943521499634,0.050000000745058,0.0488641262054443,293.0900573730469,297.1499938964844,293.1499938964844,0.2301975339651107,-3468.7353515625,304.1416015625,0.939579427242279,0.3190581500530243,0.2235820889472961,293.0995788574219,297.1499938964844,293.1499938964844,0.2232996821403503,-4584.18212890625,304.1421203613281,0.9308221340179444,0.3113605678081512,0.2954678833484649,293.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.4946943521499634,0.050000000745058,0.2317903786897659,291.3139953613281,291.1499938964844,267.7099914550781,266.3249816894531,279.1451416015625,293.5684509277344,291.3115539550781,1.0,0.2516026794910431,0.547677755355835,0.547677755355835,0.452322244644165,1.0,-1.131179928779602,0.6311020851135254,0.5000779032707214,0.3712015450000763,0.0,0.0,0.0,46.21441650390625,58.0,-32.49770736694336,-13821.7724609375,171.3632354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,308.4736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3127814531326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003174334124196,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413040,293.08367919921875,297.1499938964844,293.1499938964844,0.0960982516407966,-2216.5712890625,304.14306640625,0.7421059012413025,0.1576525419950485,0.1428555846214294,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.4946943521499634,0.050000000745058,0.0488641262054443,293.0900573730469,297.1499938964844,293.1499938964844,0.2301975339651107,-3468.7353515625,304.1416015625,0.939579427242279,0.3190581500530243,0.2235820889472961,293.0995788574219,297.1499938964844,293.1499938964844,0.2232996821403503,-4584.18212890625,304.1421203613281,0.9308221340179444,0.3113605678081512,0.2954678833484649,293.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.4946943521499634,0.050000000745058,0.2317903786897659,291.3139953613281,291.1499938964844,267.7099914550781,266.3249816894531,279.1451416015625,293.5684509277344,291.3115539550781,1.0,0.2516026794910431,0.547677755355835,0.547677755355835,0.452322244644165,1.0,-1.131179928779602,0.6311020851135254,0.5000779032707214,0.3712015450000763,0.0,0.0,0.0,46.21441650390625,58.0,-32.49770736694336,-13821.7724609375,171.3632354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,308.4736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3127814531326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003174334124196,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413100,293.0853271484375,297.1499938964844,293.1499938964844,0.0966349393129348,-2226.6650390625,304.1433410644531,0.7386220097541809,0.1581726372241974,0.1433811634778976,293.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3054504394531,0.4916108846664428,0.050000000745058,0.0489190220832824,293.0914001464844,297.1499938964844,293.1499938964844,0.2309481650590896,-3477.814208984375,304.14178466796875,0.9334418773651124,0.3195579051971435,0.2239741384983062,293.1003112792969,297.1499938964844,293.1499938964844,0.2240283191204071,-4596.21728515625,304.1422424316406,0.9246855974197388,0.3118524849414825,0.2959896326065063,293.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3054504394531,0.4916108846664428,0.050000000745058,0.2320507764816284,291.302978515625,291.1499938964844,267.70001220703125,266.31573486328125,279.14520263671875,293.5527648925781,291.3006591796875,1.0,0.2537751495838165,0.5474448800086975,0.5474448800086975,0.4525551199913025,1.0,-1.1332861185073853,0.6317249536514282,0.501561164855957,0.3714980781078338,0.0,0.0,0.0,47.63498306274414,58.0,-31.289804458618164,-13836.73046875,174.72879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,308.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3131925165653229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003178505867253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413160,293.0869140625,297.1499938964844,293.1499938964844,0.0971590280532836,-2236.515869140625,304.14361572265625,0.7352390885353088,0.1586790084838867,0.1438950151205063,293.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.488595187664032,0.050000000745058,0.0489748977124691,293.0926818847656,297.1499938964844,293.1499938964844,0.2316825091838836,-3486.686279296875,304.1419372558594,0.9274082183837892,0.3200466632843017,0.2243592143058776,293.1010437011719,297.1499938964844,293.1499938964844,0.2247444689273834,-4608.03173828125,304.142333984375,0.9187383055686952,0.3123372495174408,0.2965054512023926,293.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.488595187664032,0.050000000745058,0.2323158234357834,291.2924194335937,291.1499938964844,267.69000244140625,266.3065490722656,279.1452941894531,293.5378112792969,291.2901611328125,1.0,0.2559579312801361,0.5472173094749451,0.5472173094749451,0.4527827203273773,1.0,-1.1353694200515747,0.6323460340499878,0.5030234456062317,0.3717939257621765,0.0,0.0,0.0,49.0800666809082,61.0,-30.129356384277344,-13851.7275390625,178.14671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94482421875,308.4646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3135974407196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003182615328114,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413220,293.0899963378906,297.1499938964844,293.1499938964844,0.0981704667210578,-2255.5068359375,304.14404296875,0.7287577390670776,0.1596504896879196,0.1448875963687896,293.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745361328125,0.4826683700084686,0.050000000745058,0.0490890853106975,293.0951843261719,297.1499938964844,293.1499938964844,0.2331041097640991,-3503.834716796875,304.1422424316406,0.9158994555473328,0.3209916949272156,0.2251084744930267,293.1024780273437,297.1499938964844,293.1499938964844,0.2261415868997573,-4631.04150390625,304.142578125,0.9076932072639464,0.3132866322994232,0.297520101070404,293.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745361328125,0.4826683700084686,0.050000000745058,0.2328574806451797,291.2723388671875,291.1499938964844,267.6700134277344,266.28826904296875,279.1455078125,293.50982666015625,291.270263671875,1.0,0.260335773229599,0.546777606010437,0.546777606010437,0.453222393989563,1.0,-1.13946533203125,0.6335809230804443,0.5058844685554504,0.3723816275596618,0.0,0.0,0.0,52.0309944152832,64.0,-27.98123550415039,-13881.7255859375,185.1141967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,308.4575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3143873214721679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003190631687175,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413280,293.0899963378906,297.1499938964844,293.1499938964844,0.0981704667210578,-2255.5068359375,304.14404296875,0.7287577390670776,0.1596504896879196,0.1448875963687896,293.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745361328125,0.4826683700084686,0.050000000745058,0.0490890853106975,293.0951843261719,297.1499938964844,293.1499938964844,0.2331041097640991,-3503.834716796875,304.1422424316406,0.9158994555473328,0.3209916949272156,0.2251084744930267,293.1024780273437,297.1499938964844,293.1499938964844,0.2261415868997573,-4631.04150390625,304.142578125,0.9076932072639464,0.3132866322994232,0.297520101070404,293.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745361328125,0.4826683700084686,0.050000000745058,0.2328574806451797,291.2723388671875,291.1499938964844,267.6700134277344,266.28826904296875,279.1455078125,293.50982666015625,291.270263671875,1.0,0.260335773229599,0.546777606010437,0.546777606010437,0.453222393989563,1.0,-1.13946533203125,0.6335809230804443,0.5058844685554504,0.3723816275596618,0.0,0.0,0.0,52.0309944152832,64.0,-27.98123550415039,-13881.7255859375,185.1141967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,308.4575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3143873214721679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003190631687175,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413340,293.0929260253906,297.1499938964844,293.1499938964844,0.0991383492946624,-2273.65087890625,304.1444091796875,0.7226014733314514,0.1605757623910904,0.1458387970924377,293.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.4766835272312164,0.050000000745058,0.0492058284580707,293.0975646972656,297.1499938964844,293.1499938964844,0.2344649732112884,-3520.218994140625,304.142578125,0.9055328369140624,0.3218946158885956,0.2258300483226776,293.1038818359375,297.1499938964844,293.1499938964844,0.2274942100048065,-4653.2724609375,304.1427917480469,0.8980570435523987,0.314210444688797,0.2985128462314605,293.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.4766835272312164,0.050000000745058,0.2334112524986267,291.2536315917969,291.1499938964844,267.6499938964844,266.2701721191406,279.14569091796875,293.4842834472656,291.251708984375,1.0,0.2647058665752411,0.5463567972183228,0.5463567972183228,0.4536432027816772,1.0,-1.1434696912765503,0.6348045468330383,0.5086650848388672,0.3729612529277801,0.0,0.0,0.0,55.04527282714844,67.0,-26.08120346069336,-13911.60546875,192.2235870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515075683594,308.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3151490986347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003198362537659,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413400,293.0929260253906,297.1499938964844,293.1499938964844,0.0991383492946624,-2273.65087890625,304.1444091796875,0.7226014733314514,0.1605757623910904,0.1458387970924377,293.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.4766835272312164,0.050000000745058,0.0492058284580707,293.0975646972656,297.1499938964844,293.1499938964844,0.2344649732112884,-3520.218994140625,304.142578125,0.9055328369140624,0.3218946158885956,0.2258300483226776,293.1038818359375,297.1499938964844,293.1499938964844,0.2274942100048065,-4653.2724609375,304.1427917480469,0.8980570435523987,0.314210444688797,0.2985128462314605,293.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.4766835272312164,0.050000000745058,0.2334112524986267,291.2536315917969,291.1499938964844,267.6499938964844,266.2701721191406,279.14569091796875,293.4842834472656,291.251708984375,1.0,0.2647058665752411,0.5463567972183228,0.5463567972183228,0.4536432027816772,1.0,-1.1434696912765503,0.6348045468330383,0.5086650848388672,0.3729612529277801,0.0,0.0,0.0,55.04527282714844,67.0,-26.08120346069336,-13911.60546875,192.2235870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515075683594,308.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3151490986347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003198362537659,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413460,293.095703125,297.1499938964844,293.1499938964844,0.1000692993402481,-2291.07177734375,304.14471435546875,0.7166768312454224,0.1614610105752945,0.1467547416687011,293.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.470376193523407,0.050000000745058,0.0493244342505931,293.0998840332031,297.1499938964844,293.1499938964844,0.2357687652111053,-3535.8896484375,304.14288330078125,0.8964447379112244,0.3227566182613373,0.2265243083238601,293.1051940917969,297.1499938964844,293.1499938964844,0.2288061529397964,-4674.79541015625,304.1430053710937,0.8891526460647583,0.3151101768016815,0.2994844019412994,293.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.470376193523407,0.050000000745058,0.2339738756418228,291.2361145019531,291.1499938964844,267.6300048828125,266.2522888183594,279.1458740234375,293.4608459472656,291.2343139648437,1.0,0.2690459787845611,0.5459524393081665,0.5459524393081665,0.4540475606918335,1.0,-1.1473863124847412,0.6360142827033997,0.5113720297813416,0.3735286295413971,0.0,0.0,0.0,58.10547256469727,70.0,-24.444259643554688,-13941.23046875,199.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,308.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3158821165561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003205802058801,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
