time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413520,293.095703125,297.1499938964844,293.1499938964844,0.1000692993402481,-2291.07177734375,304.14471435546875,0.7166768312454224,0.1614610105752945,0.1467547416687011,293.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.470376193523407,0.050000000745058,0.0493244342505931,293.0998840332031,297.1499938964844,293.1499938964844,0.2357687652111053,-3535.8896484375,304.14288330078125,0.8964447379112244,0.3227566182613373,0.2265243083238601,293.1051940917969,297.1499938964844,293.1499938964844,0.2288061529397964,-4674.79541015625,304.1430053710937,0.8891526460647583,0.3151101768016815,0.2994844019412994,293.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.470376193523407,0.050000000745058,0.2339738756418228,291.2361145019531,291.1499938964844,267.6300048828125,266.2522888183594,279.1458740234375,293.4608459472656,291.2343139648437,1.0,0.2690459787845611,0.5459524393081665,0.5459524393081665,0.4540475606918335,1.0,-1.1473863124847412,0.6360142827033997,0.5113720297813416,0.3735286295413971,0.0,0.0,0.0,58.10547256469727,70.0,-24.444259643554688,-13941.23046875,199.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,308.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3158821165561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003205802058801,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413580,293.0982971191406,297.1499938964844,293.1499938964844,0.1009671464562416,-2307.841796875,304.1449890136719,0.7108662724494934,0.1623098105192184,0.1476383060216903,293.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.4634664356708526,0.050000000745058,0.0494443774223327,293.1020812988281,297.1499938964844,293.1499938964844,0.2370189428329467,-3550.8935546875,304.1431579589844,0.8879616260528564,0.3235784471035003,0.2271915227174759,293.1064758300781,297.1499938964844,293.1499938964844,0.2300811558961868,-4695.677734375,304.1432189941406,0.8808420896530151,0.3159869909286499,0.3004354536533355,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.4634664356708526,0.050000000745058,0.2345428466796875,291.2195739746094,291.1499938964844,267.6099853515625,266.234619140625,279.1460266113281,293.43927001953125,291.2178649902344,1.0,0.2733403742313385,0.5455623865127563,0.5455623865127563,0.4544376134872436,1.0,-1.1512162685394287,0.6372064352035522,0.5140097737312317,0.3740793466567993,0.0,0.0,0.0,61.19828796386719,73.0,-23.056228637695312,-13970.4580078125,206.7417755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,308.4437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3165868818759918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003212954616174,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413640,293.0982971191406,297.1499938964844,293.1499938964844,0.1009671464562416,-2307.841796875,304.1449890136719,0.7108662724494934,0.1623098105192184,0.1476383060216903,293.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.4634664356708526,0.050000000745058,0.0494443774223327,293.1020812988281,297.1499938964844,293.1499938964844,0.2370189428329467,-3550.8935546875,304.1431579589844,0.8879616260528564,0.3235784471035003,0.2271915227174759,293.1064758300781,297.1499938964844,293.1499938964844,0.2300811558961868,-4695.677734375,304.1432189941406,0.8808420896530151,0.3159869909286499,0.3004354536533355,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.4634664356708526,0.050000000745058,0.2345428466796875,291.2195739746094,291.1499938964844,267.6099853515625,266.234619140625,279.1460266113281,293.43927001953125,291.2178649902344,1.0,0.2733403742313385,0.5455623865127563,0.5455623865127563,0.4544376134872436,1.0,-1.1512162685394287,0.6372064352035522,0.5140097737312317,0.3740793466567993,0.0,0.0,0.0,61.19828796386719,73.0,-23.056228637695312,-13970.4580078125,206.7417755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,308.4437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3165868818759918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003212954616174,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413700,293.0994873046875,297.1499938964844,293.1499938964844,0.101406916975975,-2316.04443359375,304.1451110839844,0.7079707384109497,0.1627289801836013,0.1480714529752731,293.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.4598449170589447,0.050000000745058,0.0495047122240066,293.1031494140625,297.1499938964844,293.1499938964844,0.2376248389482498,-3558.15771484375,304.143310546875,0.8839278221130371,0.3239744007587433,0.2275149822235107,293.1070861816406,297.1499938964844,293.1499938964844,0.2307058125734329,-4705.89697265625,304.143310546875,0.8769065141677856,0.3164169788360595,0.3009033799171448,293.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.4598449170589447,0.050000000745058,0.2348290383815765,291.2116394042969,291.1499938964844,267.6000061035156,266.22589111328125,279.1460876464844,293.4291076660156,291.2099609375,1.0,0.2754669189453125,0.5453721880912781,0.5453721880912781,0.4546278119087219,1.0,-1.1531020402908323,0.6377967000007629,0.5153053402900696,0.3743484020233154,0.0,0.0,0.0,62.75341033935547,73.0,-22.45113754272461,-13984.90625,210.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,308.44207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3169290125370025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003216426412109,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413760,293.1005859375,297.1499938964844,293.1499938964844,0.10184808075428,-2324.26611328125,304.1451721191406,0.7051379084587097,0.1631536483764648,0.1485075950622558,293.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.456378161907196,0.050000000745058,0.049565203487873,293.1042175292969,297.1499938964844,293.1499938964844,0.2382184565067291,-3565.270263671875,304.1434326171875,0.8800315856933594,0.3243601620197296,0.2278315424919128,293.1076965332031,297.1499938964844,293.1499938964844,0.2313225269317627,-4715.9794921875,304.1434020996094,0.8731153607368469,0.3168414533138275,0.301366239786148,293.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.456378161907196,0.050000000745058,0.2351159751415252,291.203857421875,291.1499938964844,267.5899963378906,266.2171936035156,279.1461486816406,293.4193115234375,291.2022399902344,1.0,0.2775786519050598,0.5451849102973938,0.5451849102973938,0.4548150897026062,1.0,-1.1549781560897827,0.6383876800537109,0.516590416431427,0.3746162354946136,0.0,0.0,0.0,64.31230163574219,76.0,-21.9184627532959,-13999.2919921875,214.1067352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,308.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3172646164894104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003219832724425,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413820,293.1025085449219,297.1499938964844,293.1499938964844,0.1027377247810363,-2340.823486328125,304.1452941894531,0.6997605562210083,0.1640128046274185,0.1493909358978271,293.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.4499015510082245,0.050000000745058,0.049686525017023,293.1062927246094,297.1499938964844,293.1499938964844,0.239370509982109,-3579.063232421875,304.1437072753906,0.8726364970207214,0.3251002728939056,0.2284433245658874,293.1088562011719,297.1499938964844,293.1499938964844,0.2325366139411926,-4735.810546875,304.1435852050781,0.8659502863883972,0.3176800608634949,0.3022788763046264,293.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.4499015510082245,0.050000000745058,0.2356914728879928,291.1887512207031,291.1499938964844,267.57000732421875,266.2000427246094,279.1462707519531,293.4007568359375,291.18719482421875,1.0,0.2817553281784057,0.5448182821273804,0.5448182821273804,0.4551816880702972,1.0,-1.15870463848114,0.639572024345398,0.5191326141357422,0.3751478195190429,0.0,0.0,0.0,67.43832397460938,79.0,-21.079185485839844,-14027.8291015625,221.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,308.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3179180324077606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003226464032195,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413880,293.1025085449219,297.1499938964844,293.1499938964844,0.1027377247810363,-2340.823486328125,304.1452941894531,0.6997605562210083,0.1640128046274185,0.1493909358978271,293.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.4499015510082245,0.050000000745058,0.049686525017023,293.1062927246094,297.1499938964844,293.1499938964844,0.239370509982109,-3579.063232421875,304.1437072753906,0.8726364970207214,0.3251002728939056,0.2284433245658874,293.1088562011719,297.1499938964844,293.1499938964844,0.2325366139411926,-4735.810546875,304.1435852050781,0.8659502863883972,0.3176800608634949,0.3022788763046264,293.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.4499015510082245,0.050000000745058,0.2356914728879928,291.1887512207031,291.1499938964844,267.57000732421875,266.2000427246094,279.1462707519531,293.4007568359375,291.18719482421875,1.0,0.2817553281784057,0.5448182821273804,0.5448182821273804,0.4551816880702972,1.0,-1.15870463848114,0.639572024345398,0.5191326141357422,0.3751478195190429,0.0,0.0,0.0,67.43832397460938,79.0,-21.079185485839844,-14027.8291015625,221.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,308.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3179180324077606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003226464032195,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
413940,293.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453857421875,0.6947482824325562,0.0,0.150283396244049,293.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.4440027475357055,0.0,0.049808070063591,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439514160156,0.865744948387146,0.0,0.2290249615907669,293.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436767578125,0.8593366146087646,0.0,0.3032016158103943,293.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.4440027475357055,0.0,0.2362680286169052,291.17401123046875,294.1499938964844,267.54998779296875,266.18316650390625,279.1463623046875,293.38336181640625,291.1724853515625,0.0,0.0,0.5444610118865967,0.5444610118865967,0.4555389881134033,1.0,-1.1624195575714111,0.6407688856124878,0.5216506719589233,0.3756795227527618,0.0,0.0,0.0,70.56978607177734,60.0,-20.536359786987305,-14056.1181640625,229.0024871826172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,308.4339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453857421875,0.6947482824325562,0.0,0.150283396244049,293.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.4440027475357055,0.0,0.049808070063591,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439514160156,0.865744948387146,0.0,0.2290249615907669,293.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436767578125,0.8593366146087646,0.0,0.3032016158103943,293.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.4440027475357055,0.0,0.2362680286169052,291.17401123046875,294.1499938964844,267.54998779296875,266.18316650390625,279.1463623046875,293.38336181640625,291.1724853515625,0.0,0.0,0.5444610118865967,0.5444610118865967,0.4555389881134033,1.0,-1.1624195575714111,0.6407688856124878,0.5216506719589233,0.3756795227527618,0.0,0.0,0.0,70.56978607177734,60.0,-20.536359786987305,-14056.1181640625,229.0024871826172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,308.4339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.0006674861069768,293.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0003058412403333,292.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506896972656,0.0,0.0,0.0009304493432864,292.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0727233886719,0.0,0.0,0.0012345442082732,293.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0014507791493088,291.1957092285156,294.1499938964844,267.5289001464844,266.16552734375,273.3055114746094,274.1054382324219,291.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0055078309960663,5.033847827462523e-08,0.0055077807046473,-0.1258508861064911,0.0,0.0,0.0,-0.0506913661956787,60.0,-429.88323974609375,-0.0,-2.0678235159721226e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.466807337494754e-18,-8.466819745203941e-18,1.2968911147156885e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.0006674861069768,293.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0003058412403333,292.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506896972656,0.0,0.0,0.0009304493432864,292.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0727233886719,0.0,0.0,0.0012345442082732,293.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0014507791493088,291.1957092285156,294.1499938964844,267.5289001464844,266.16552734375,273.3055114746094,274.1054382324219,291.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0055078309960663,5.033847827462523e-08,0.0055077807046473,-0.1258508861064911,0.0,0.0,0.0,-0.0506913661956787,60.0,-429.88323974609375,-0.0,-2.0678235159721226e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.466807337494754e-18,-8.466819745203941e-18,1.2968911147156885e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216979980469,0.0,0.0,0.0001442778884666,293.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001400885375915,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,0.0001244822342414,292.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487670898437,0.0,0.0,0.0001677871478023,292.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0006645197281613,291.1958312988281,294.1499938964844,267.5175476074219,266.15606689453125,273.17694091796875,269.7129211425781,291.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014894793275743,4.87153073436275e-08,0.0014894305495545,-0.1256076693534851,0.0,0.0,0.0,-0.0295864716172218,60.0,-186.0439300537109,-0.0,-1.5125642960356345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.852863892603468e-20,-1.8528666391015958e-20,2.8380978209628605e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00567626953125,0.0,0.0,0.0001283291057916,293.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001350666425423,291.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,9.988289093598723e-05,292.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.04107666015625,0.0,0.0,0.0001352289837086,292.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0006406980101019,291.1958923339844,294.1499938964844,267.5057067871094,266.1462097167969,273.1064758300781,268.23553466796875,291.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367105403915,4.8717343048565473e-08,0.0013670567423105,-0.1257324814796447,0.0,0.0,0.0,-0.0289672948420047,60.0,-82.01753997802734,-0.0,-1.2742825106215605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251712563473186e-20,1.2517145021777467e-20,-1.917292841921439e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99029541015625,0.0,0.0,0.0001282787125091,293.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0001350813690805,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,9.977348963730036e-05,292.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339050292969,0.0,0.0,0.0001350851671304,292.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.000640767859295,291.1959533691406,294.1499938964844,267.49334716796875,266.1359558105469,273.0384216308594,267.7401123046875,291.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668449828401,4.8768935556608994e-08,0.0013667962048202,-0.1258652657270431,0.0,0.0,0.0,-0.0289893150329589,60.0,-43.77977752685547,-0.0,-1.2737915255911505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2481619068496735e-20,-1.2481638455542342e-20,1.911854169832885e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001283183082705,293.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001351236714981,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055847167969,0.0,0.0,9.980368486139923e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268249511719,0.0,0.0,0.000135126087116,292.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0006409685011021,291.1960144042969,294.1499938964844,267.4804992675781,266.1252746582031,272.97100830078125,267.5693054199219,291.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672687346115,4.8819430276125786e-08,0.0013672198401764,-0.1259940266609192,0.0,0.0,0.0,-0.0290142111480236,60.0,-29.974233627319336,-0.0,-1.2745813648962212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,0.0001283947931369,293.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0001352042309008,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919128417969,0.0,0.0,9.986314398702234e-05,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,0.0001352065883111,292.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0006413506926037,291.19610595703125,294.1499938964844,267.4533996582031,266.10284423828125,272.8381042480469,267.473876953125,291.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.175594329833984,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,0.0001283947931369,293.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0001352042309008,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919128417969,0.0,0.0,9.986314398702234e-05,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127868652344,0.0,0.0,0.0001352065883111,292.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0006413506926037,291.19610595703125,294.1499938964844,267.4533996582031,266.10284423828125,272.8381042480469,267.473876953125,291.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.175594329833984,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,0.00012846532627,293.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001352785475319,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784545898437,0.0,0.0,9.991800470743328e-05,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989624023437,0.0,0.0,0.0001352808612864,292.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0006417031399905,291.1961975097656,294.1499938964844,267.4245300292969,266.0790100097656,272.7076416015625,267.4383544921875,291.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.308141708374023,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,0.00012846532627,293.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001352785475319,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784545898437,0.0,0.0,9.991800470743328e-05,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989624023437,0.0,0.0,0.0001352808612864,292.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0006417031399905,291.1961975097656,294.1499938964844,267.4245300292969,266.0790100097656,272.7076416015625,267.4383544921875,291.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.308141708374023,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,0.0001285303442273,293.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001353470433969,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651794433594,0.0,0.0,9.996856533689424e-05,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853820800781,0.0,0.0,0.0001353493280475,292.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0006420280551537,291.1962280273437,294.1499938964844,267.3940124511719,266.0538024902344,272.5795593261719,267.40777587890625,291.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.21672248840332,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,0.0001285303442273,293.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001353470433969,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9651794433594,0.0,0.0,9.996856533689424e-05,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853820800781,0.0,0.0,0.0001353493280475,292.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0006420280551537,291.1962280273437,294.1499938964844,267.3940124511719,266.0538024902344,272.5795593261719,267.40777587890625,291.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.21672248840332,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.0001285896578337,293.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001354095293208,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521179199219,0.0,0.0,0.0001000146949081,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9719543457031,0.0,0.0,0.0001354117703158,292.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0006423245067708,291.1962280273437,294.1499938964844,267.3619079589844,266.0273742675781,272.4537658691406,267.37628173828125,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.225341796875,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.0001285896578337,293.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001354095293208,291.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521179199219,0.0,0.0,0.0001000146949081,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9719543457031,0.0,0.0,0.0001354117703158,292.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0006423245067708,291.1962280273437,294.1499938964844,267.3619079589844,266.0273742675781,272.4537658691406,267.37628173828125,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.225341796875,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432312011719,0.0,0.0,0.0001286168990191,293.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001354382256977,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456481933594,0.0,0.0,0.0001000358752207,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96533203125,0.0,0.0,0.0001354404521407,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0006424606544896,291.1961975097656,294.1499938964844,267.3453063964844,266.01373291015625,272.3916931152344,267.3599853515625,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.9190891360240136e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.235361099243164,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82916259765625,0.0,0.0,0.0001286423939745,293.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001354650885332,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9392395019531,0.0,0.0,0.0001000556949293,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.958740234375,0.0,0.0,0.0001354673004243,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0006425880128517,291.1961669921875,294.1499938964844,267.328369140625,265.9997863769531,272.3301696777344,267.3433532714844,291.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.24613380432129,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80133056640625,0.0,0.0,0.00012868779595,293.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001355129206785,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9265441894531,0.0,0.0,0.0001000910051516,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,0.0001355150889139,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0006428149645216,291.1960754394531,294.1499938964844,267.2934875488281,265.9711608886719,272.2086486816406,267.3090515136719,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.26797103881836,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80133056640625,0.0,0.0,0.00012868779595,293.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001355129206785,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9265441894531,0.0,0.0,0.0001000910051516,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,0.0001355150889139,292.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0006428149645216,291.1960754394531,294.1499938964844,267.2934875488281,265.9711608886719,272.2086486816406,267.3090515136719,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.26797103881836,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0001287252816837,293.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001355524145765,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,0.0001001201526378,291.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,0.000135554553708,292.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0006430023349821,291.1959228515625,294.1499938964844,267.2574157714844,265.9415588378906,272.0892028808594,267.2734680175781,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.932570263349589e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.28938102722168,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0001287252816837,293.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001355524145765,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,0.0001001201526378,291.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,0.000135554553708,292.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0006430023349821,291.1959228515625,294.1499938964844,267.2574157714844,265.9415588378906,272.0892028808594,267.2734680175781,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.932570263349589e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.28938102722168,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,0.0001287544000661,293.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001355831045657,291.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,0.0001001427881419,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201354980469,0.0,0.0,0.0001355852145934,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0006431479123421,291.1956787109375,294.1499938964844,267.22021484375,265.9110717773437,271.97174072265625,267.2367553710937,291.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.310169219970703,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,0.0001287544000661,293.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001355831045657,291.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,0.0001001427881419,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201354980469,0.0,0.0,0.0001355852145934,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0006431479123421,291.1956787109375,294.1499938964844,267.22021484375,265.9110717773437,271.97174072265625,267.2367553710937,291.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.310169219970703,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72027587890625,0.0,0.0,0.0001287748600589,293.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.000135604685056,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8893737792969,0.0,0.0,0.0001001586933853,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,0.0001356067514279,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0006432502414099,291.19537353515625,294.1499938964844,267.1820068359375,265.8797912597656,271.8561706542969,267.198974609375,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.33029556274414,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72027587890625,0.0,0.0,0.0001287748600589,293.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.000135604685056,291.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8893737792969,0.0,0.0,0.0001001586933853,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,0.0001356067514279,292.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0006432502414099,291.19537353515625,294.1499938964844,267.1820068359375,265.8797912597656,271.8561706542969,267.198974609375,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.33029556274414,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.70709228515625,0.0,0.0,0.0001287817867705,293.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001356119901174,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.0001001640775939,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013671875,0.0,0.0,0.0001356140273855,292.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0006432848749682,291.1951904296875,294.1499938964844,267.1625671386719,265.8638610839844,271.7991027832031,267.17974853515625,290.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.3400993347168,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.69403076171875,0.0,0.0,0.000128786501591,293.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001356169668724,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001001677374006,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951721191406,0.0,0.0,0.0001356189895886,292.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0006433084490709,291.1949768066406,294.1499938964844,267.1429138183594,265.8478088378906,271.7424621582031,267.1602783203125,290.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.34972381591797,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,0.0001287892955588,293.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001356199209112,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,0.0001001699056359,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829345703125,0.0,0.0,0.0001356219145236,292.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0006433225353248,291.1944885253906,294.1499938964844,267.10302734375,265.8152160644531,271.63055419921875,267.1207275390625,290.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.36842536926269,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,0.0001287892955588,293.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001356199209112,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,0.0001001699056359,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829345703125,0.0,0.0,0.0001356219145236,292.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0006433225353248,291.1944885253906,294.1499938964844,267.10302734375,265.8152160644531,271.63055419921875,267.1207275390625,290.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.36842536926269,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
