time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415740,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427001953125,0.0,0.0,0.0001287851919187,293.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001356156426481,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,0.0001001667114906,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,0.0001356175926048,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0006433021626435,291.19390869140625,294.1499938964844,267.0625,265.7821350097656,271.5203857421875,267.0805053710937,290.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.386449813842773,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427001953125,0.0,0.0,0.0001287851919187,293.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001356156426481,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,0.0001001667114906,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,0.0001356175926048,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0006433021626435,291.19390869140625,294.1499938964844,267.0625,265.7821350097656,271.5203857421875,267.0805053710937,290.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.386449813842773,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175537109375,0.0,0.0,0.000128783591208,293.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0001356139691779,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,0.0001001654454739,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587951660156,0.0,0.0,0.0001356158900307,292.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0006432942464016,291.1932373046875,294.1499938964844,267.0213928222656,265.7486267089844,271.411865234375,267.0396423339844,290.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.40481758117676,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175537109375,0.0,0.0,0.000128783591208,293.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0001356139691779,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,0.0001001654454739,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587951660156,0.0,0.0,0.0001356158900307,292.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0006432942464016,291.1932373046875,294.1499938964844,267.0213928222656,265.7486267089844,271.411865234375,267.0396423339844,290.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.40481758117676,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927734375,0.0,0.0,0.0001287825725739,293.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.00013561292144,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302307128906,0.0,0.0,0.0001001646596705,291.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.846923828125,0.0,0.0,0.000135614813189,292.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0006432893569581,291.1924743652344,294.1499938964844,266.9798583984375,265.7147827148437,271.30499267578125,266.9983215332031,290.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.42408561706543,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927734375,0.0,0.0,0.0001287825725739,293.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.00013561292144,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302307128906,0.0,0.0,0.0001001646596705,291.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.846923828125,0.0,0.0,0.000135614813189,292.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0006432893569581,291.1924743652344,294.1499938964844,266.9798583984375,265.7147827148437,271.30499267578125,266.9983215332031,290.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.42408561706543,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805053710937,0.0,0.0,0.0001287811319343,293.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001356114080408,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,0.0001001635246211,291.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,0.0001356132852379,292.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0006432821392081,291.1920166015625,294.1499938964844,266.958984375,265.69775390625,271.2521667480469,266.9774780273437,290.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.43389320373535,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,0.0001287784689338,293.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001356086140731,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187255859375,0.0,0.0,0.0001001614509732,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351745605469,0.0,0.0,0.0001356104767182,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0006432688678614,291.1915588378906,294.1499938964844,266.93798828125,265.6806945800781,271.19970703125,266.9565734863281,290.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.44370079040528,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0001287678896915,293.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001355975109618,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,0.0001001532218651,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,0.0001355993445031,292.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0006432161899283,291.1905517578125,294.1499938964844,266.8959045410156,265.6464538574219,271.0959777832031,266.9145812988281,290.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.46297073364257,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0001287678896915,293.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0001355975109618,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,0.0001001532218651,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,0.0001355993445031,292.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0006432161899283,291.1905517578125,294.1499938964844,266.8959045410156,265.6464538574219,271.0959777832031,266.9145812988281,290.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.46297073364257,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52032470703125,0.0,0.0,0.0001287481718463,293.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001355767599307,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960510253906,0.0,0.0,0.0001001378695946,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119201660156,0.0,0.0,0.0001355785498162,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0006431177607737,291.1894226074219,294.1499938964844,266.85369873046875,265.6121826171875,270.99371337890625,266.8724365234375,290.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.48126602172852,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52032470703125,0.0,0.0,0.0001287481718463,293.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001355767599307,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960510253906,0.0,0.0,0.0001001378695946,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119201660156,0.0,0.0,0.0001355785498162,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0006431177607737,291.1894226074219,294.1499938964844,266.85369873046875,265.6121826171875,270.99371337890625,266.8724365234375,290.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.48126602172852,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,0.0001287174090975,293.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001355443819193,291.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.00010011393897,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,0.0001355461572529,292.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0006429642089642,291.18817138671875,294.1499938964844,266.8114929199219,265.57794189453125,270.8929443359375,266.83026123046875,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.49807357788086,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,0.0001287174090975,293.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001355443819193,291.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.00010011393897,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,0.0001355461572529,292.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0006429642089642,291.18817138671875,294.1499938964844,266.8114929199219,265.57794189453125,270.8929443359375,266.83026123046875,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.49807357788086,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,0.0001286747283302,293.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.000135499460157,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.0001000807387754,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,0.0001355011918349,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0006427511107176,291.1867980957031,294.1499938964844,266.7694091796875,265.5438537597656,270.7936096191406,266.7881164550781,290.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.513029098510746,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,0.0001286747283302,293.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.000135499460157,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.0001000807387754,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,0.0001355011918349,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0006427511107176,291.1867980957031,294.1499938964844,266.7694091796875,265.5438537597656,270.7936096191406,266.7881164550781,290.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.513029098510746,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620666503906,0.0,0.0,0.0001286488841287,293.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001354722626274,291.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682189941406,0.0,0.0,0.0001000606353045,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,0.0001354739797534,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.000642622122541,291.1860656738281,294.1499938964844,266.7484436035156,265.52685546875,270.7445068359375,266.7671203613281,290.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.51974296569824,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506530761719,0.0,0.0,0.0001286201586481,293.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0001354420237476,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,0.0001000382908387,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777709960937,0.0,0.0,0.0001354437408735,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0006424786406569,291.1852722167969,294.1499938964844,266.7275390625,265.50994873046875,270.6957397460937,266.7461853027344,290.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.52593421936035,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.427978515625,0.0,0.0,0.0001285546895815,293.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0001353730913251,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7517395019531,0.0,0.0,9.998735913541168e-05,291.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,0.0001353747793473,292.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0006421516882255,291.1836242675781,294.1499938964844,266.6860046386719,265.4764099121094,270.5992431640625,266.7044982910156,290.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-22.53675651550293,-0.0,-1.279244798979562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.427978515625,0.0,0.0,0.0001285546895815,293.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0001353730913251,291.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7517395019531,0.0,0.0,9.998735913541168e-05,291.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665405273437,0.0,0.0,0.0001353747793473,292.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0006421516882255,291.1836242675781,294.1499938964844,266.6860046386719,265.4764099121094,270.5992431640625,266.7044982910156,290.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.91115947909293e-08,0.0013697190443053,-0.1267425268888473,0.0,0.0,0.0,-0.0291591491550207,60.0,-22.53675651550293,-0.0,-1.279244798979562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056091308594,0.0,0.0,0.0001284799946006,293.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001352944527752,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,9.99292533379048e-05,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554016113281,0.0,0.0,0.0001352960971416,292.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0006417786353267,291.1818542480469,294.1499938964844,266.6448974609375,265.4432678222656,270.5041198730469,266.6632385253906,290.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.54560089111328,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056091308594,0.0,0.0,0.0001284799946006,293.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001352944527752,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,9.99292533379048e-05,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554016113281,0.0,0.0,0.0001352960971416,292.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0006417786353267,291.1818542480469,294.1499938964844,266.6448974609375,265.4432678222656,270.5041198730469,266.6632385253906,290.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.54560089111328,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,0.0001283983438042,293.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.000135208494612,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,9.98657415038906e-05,291.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74432373046875,0.0,0.0,0.0001352101098746,292.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.000641370890662,291.1799621582031,294.1499938964844,266.6043701171875,265.41064453125,270.4103698730469,266.6224975585937,290.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.55268859863281,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38348388671875,0.0,0.0,0.0001283983438042,293.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.000135208494612,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,9.98657415038906e-05,291.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74432373046875,0.0,0.0,0.0001352101098746,292.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.000641370890662,291.1799621582031,294.1499938964844,266.6043701171875,265.41064453125,270.4103698730469,266.6224975585937,290.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.55268859863281,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36163330078125,0.0,0.0,0.0001283123419852,293.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0001351179525954,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71923828125,0.0,0.0,9.97988463495858e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333068847656,0.0,0.0,0.0001351195387542,292.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0006409413763321,291.1778869628906,294.1499938964844,266.56451416015625,265.37860107421875,270.3179931640625,266.5823669433594,290.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671348569914,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-22.55833625793457,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36163330078125,0.0,0.0,0.0001283123419852,293.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0001351179525954,291.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71923828125,0.0,0.0,9.97988463495858e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333068847656,0.0,0.0,0.0001351195387542,292.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0006409413763321,291.1778869628906,294.1499938964844,266.56451416015625,265.37860107421875,270.3179931640625,266.5823669433594,290.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671837514266,4.880922688244027e-08,0.0013671348569914,-0.1259684413671493,0.0,0.0,0.0,-0.0290092602372169,60.0,-22.55833625793457,-0.0,-1.2744220612148638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507995605469,0.0,0.0,0.0001282685552723,293.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.000135071852128,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138671875,0.0,0.0,9.97647875919938e-05,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,0.0001350734237348,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0006407226901501,291.17681884765625,294.1499938964844,266.5448608398437,265.36285400390625,270.2723083496094,266.56256103515625,290.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.560720443725582,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,0.0001282246957998,293.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.000135025678901,291.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085266113281,0.0,0.0,9.97306706267409e-05,291.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72235107421875,0.0,0.0,0.0001350272359559,292.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0006405036547221,291.1757202148437,294.1499938964844,266.5254211425781,265.3472900390625,270.2269592285156,266.54296875,290.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.562877655029297,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31866455078125,0.0,0.0,0.0001281380682485,293.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001349344820482,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,9.966328798327596e-05,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7114562988281,0.0,0.0,0.0001349360099993,292.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0006400710553862,291.1733703613281,294.1499938964844,266.4872131347656,265.3167419433594,270.1372375488281,266.50439453125,290.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653254136443,4.859181856886608e-08,0.0013652767520397,-0.125411719083786,0.0,0.0,0.0,-0.0289014857262372,60.0,-22.56670570373535,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31866455078125,0.0,0.0,0.0001281380682485,293.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001349344820482,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,9.966328798327596e-05,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7114562988281,0.0,0.0,0.0001349360099993,292.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0006400710553862,291.1733703613281,294.1499938964844,266.4872131347656,265.3167419433594,270.1372375488281,266.50439453125,290.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653254136443,4.859181856886608e-08,0.0013652767520397,-0.125411719083786,0.0,0.0,0.0,-0.0289014857262372,60.0,-22.56670570373535,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975158691406,0.0,0.0,0.0001280549477087,293.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.00013484696683,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872253417969,0.0,0.0,9.959864109987392e-05,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006225585937,0.0,0.0,0.0001348484802292,292.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0006396559765562,291.1708984375,294.1499938964844,266.45001220703125,265.287109375,270.048828125,266.4667663574219,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848813262015028e-08,0.00136439059861,-0.1251461654901504,0.0,0.0,0.0,-0.0288500860333442,60.0,-22.57013511657715,-0.0,-1.2693104167738056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975158691406,0.0,0.0,0.0001280549477087,293.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.00013484696683,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872253417969,0.0,0.0,9.959864109987392e-05,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006225585937,0.0,0.0,0.0001348484802292,292.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0006396559765562,291.1708984375,294.1499938964844,266.45001220703125,265.287109375,270.048828125,266.4667663574219,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848813262015028e-08,0.00136439059861,-0.1251461654901504,0.0,0.0,0.0,-0.0288500860333442,60.0,-22.57013511657715,-0.0,-1.2693104167738056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,0.000127980907564,293.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001347690122202,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766662597656,0.0,0.0,9.954103734344244e-05,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,0.0001347704965155,292.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0006392861832864,291.16827392578125,294.1499938964844,266.413330078125,265.2585144042969,269.96173095703125,266.429931640625,290.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.57389259338379,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,0.000127980907564,293.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001347690122202,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766662597656,0.0,0.0,9.954103734344244e-05,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898193359375,0.0,0.0,0.0001347704965155,292.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0006392861832864,291.16827392578125,294.1499938964844,266.413330078125,265.2585144042969,269.96173095703125,266.429931640625,290.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.57389259338379,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559509277344,0.0,0.0,0.0001279210846405,293.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.000134706046083,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,9.949450759449974e-05,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790466308594,0.0,0.0,0.0001347075012745,292.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0006389874615706,291.16552734375,294.1499938964844,266.3766784667969,265.23101806640625,269.8758850097656,266.3932800292969,290.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.57964134216309,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559509277344,0.0,0.0,0.0001279210846405,293.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.000134706046083,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,9.949450759449974e-05,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790466308594,0.0,0.0,0.0001347075012745,292.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0006389874615706,291.16552734375,294.1499938964844,266.3766784667969,265.23101806640625,269.8758850097656,266.3932800292969,290.6138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.57964134216309,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456970214844,0.0,0.0,0.0001278963027289,293.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.000134679939947,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,9.947522630682216e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,0.0001346813805866,292.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0006388636538758,291.1640930175781,294.1499938964844,266.3583374023437,265.2176208496094,269.8334045410156,266.3749694824219,290.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.58345603942871,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354736328125,0.0,0.0,0.000127874824102,293.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0001346573408227,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,9.945852070814e-05,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683349609375,0.0,0.0,0.0001346587814623,292.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0006387564935721,291.16259765625,294.1499938964844,266.3399963378906,265.2044677734375,269.791259765625,266.35662841796875,290.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.58788681030273,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152099609375,0.0,0.0,0.0001278415584238,292.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001346223289147,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,9.943264012690634e-05,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,0.0001346237258985,292.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0006385903689078,291.1595458984375,294.1499938964844,266.3033447265625,265.1788024902344,269.70782470703125,266.32000732421875,290.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.59854507446289,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
