time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
418080,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152099609375,0.0,0.0,0.0001278415584238,292.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001346223289147,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,9.943264012690634e-05,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,0.0001346237258985,292.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0006385903689078,291.1595458984375,294.1499938964844,266.3033447265625,265.1788024902344,269.70782470703125,266.32000732421875,290.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.59854507446289,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19512939453125,0.0,0.0,0.000127820574562,292.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001346002536593,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,9.941631287802012e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64697265625,0.0,0.0,0.0001346016360912,292.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0006384855951182,291.1563415527344,294.1499938964844,266.26666259765625,265.1539306640625,269.6255187988281,266.2833251953125,290.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.611543655395508,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19512939453125,0.0,0.0,0.000127820574562,292.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001346002536593,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,9.941631287802012e-05,291.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64697265625,0.0,0.0,0.0001346016360912,292.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0006384855951182,291.1563415527344,294.1499938964844,266.26666259765625,265.1539306640625,269.6255187988281,266.2833251953125,290.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.611543655395508,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,0.0001278110139537,292.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001345901982858,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,9.94088768493384e-05,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,0.0001345915516139,292.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0006384379812516,291.15301513671875,294.1499938964844,266.2300109863281,265.1296691894531,269.5443115234375,266.2466735839844,290.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.62673568725586,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,0.0001278110139537,292.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001345901982858,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,9.94088768493384e-05,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,0.0001345915516139,292.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0006384379812516,291.15301513671875,294.1499938964844,266.2300109863281,265.1296691894531,269.5443115234375,266.2466735839844,290.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.62673568725586,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.155517578125,0.0,0.0,0.0001278119016205,292.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001345911587122,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138610839844,0.0,0.0,9.940956078935416e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0001345924829365,292.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0006384424632415,291.1495056152344,294.1499938964844,266.1933288574219,265.1059875488281,269.46417236328125,266.21002197265625,290.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.64395332336425,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.155517578125,0.0,0.0,0.0001278119016205,292.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001345911587122,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138610839844,0.0,0.0,9.940956078935416e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0001345924829365,292.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0006384424632415,291.1495056152344,294.1499938964844,266.1933288574219,265.1059875488281,269.46417236328125,266.21002197265625,290.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.64395332336425,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,0.0001278159325011,292.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001345954078715,291.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.608642578125,0.0,0.0,9.941269672708586e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,0.0001345967320958,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0006384626612998,291.147705078125,294.1499938964844,266.17498779296875,265.09429931640625,269.4245300292969,266.1916809082031,290.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.653276443481445,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1359558105469,0.0,0.0,0.0001278221607208,292.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001346019562333,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,9.941752796294168e-05,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151123046875,0.0,0.0,0.0001346032804576,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0006384937441907,291.1458740234375,294.1499938964844,266.1566772460937,265.0827331542969,269.3851318359375,266.17333984375,290.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.663028717041016,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165771484375,0.0,0.0,0.0001278405834455,292.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001346213830402,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,9.9431854323484e-05,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,0.0001346226636087,292.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0006385858287103,291.1420593261719,294.1499938964844,266.1199951171875,265.0598449707031,269.3070373535156,266.1366577148437,290.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.683712005615234,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165771484375,0.0,0.0,0.0001278405834455,292.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001346213830402,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,9.9431854323484e-05,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,0.0001346226636087,292.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0006385858287103,291.1420593261719,294.1499938964844,266.1199951171875,265.0598449707031,269.3070373535156,266.1366577148437,290.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.683712005615234,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0973205566406,0.0,0.0,0.0001278659619856,292.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001346481294604,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,9.945159399649128e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,0.000134649395477,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0006387127214111,291.1381225585937,294.1499938964844,266.0833435058594,265.03717041015625,269.2299499511719,266.1000061035156,290.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.70583152770996,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0973205566406,0.0,0.0,0.0001278659619856,292.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001346481294604,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,9.945159399649128e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,0.000134649395477,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0006387127214111,291.1381225585937,294.1499938964844,266.0833435058594,265.03717041015625,269.2299499511719,266.1000061035156,290.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.70583152770996,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782470703125,0.0,0.0,0.0001278970739804,292.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001346809003734,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,9.947577927960084e-05,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833740234375,0.0,0.0,0.0001346821372862,292.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0006388681940734,291.134033203125,294.1499938964844,266.0466613769531,265.0146789550781,269.1538391113281,266.0633239746094,290.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.729154586791992,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782470703125,0.0,0.0,0.0001278970739804,292.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001346809003734,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,9.947577927960084e-05,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833740234375,0.0,0.0,0.0001346821372862,292.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0006388681940734,291.134033203125,294.1499938964844,266.0466613769531,265.0146789550781,269.1538391113281,266.0633239746094,290.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.729154586791992,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.059326171875,0.0,0.0,0.0001279326097574,292.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001347183424513,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618896484375,0.0,0.0,9.950342791853473e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,0.0001347195648122,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0006390458438545,291.1297912597656,294.1499938964844,266.010009765625,264.9921875,269.0786437988281,266.0266418457031,290.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.753454208374023,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.059326171875,0.0,0.0,0.0001279326097574,292.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001347183424513,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618896484375,0.0,0.0,9.950342791853473e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,0.0001347195648122,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0006390458438545,291.1297912597656,294.1499938964844,266.010009765625,264.9921875,269.0786437988281,266.0266418457031,290.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.753454208374023,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.0,0.0,0.0001279516727663,292.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001347384095424,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55670166015625,0.0,0.0,9.95182417682372e-05,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.0,0.0001347396319033,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0006391410133801,291.12762451171875,294.1499938964844,265.9916687011719,264.9809265136719,269.0413818359375,266.00830078125,290.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.76590156555176,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04052734375,0.0,0.0,0.0001279713760595,292.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001347591751255,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,9.953356493497267e-05,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,0.0001347603683825,292.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0006392395007424,291.1253967285156,294.1499938964844,265.97332763671875,264.9696655273437,269.0043640136719,265.9899597167969,290.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.778505325317383,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218505859375,0.0,0.0,0.0001280121214222,292.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001348020887235,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,9.956524445442484e-05,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,0.0001348032819805,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0006394430529326,291.1208801269531,294.1499938964844,265.9366760253906,264.9469909667969,268.9309387207031,265.9532775878906,290.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-22.8040714263916,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218505859375,0.0,0.0,0.0001280121214222,292.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001348020887235,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,9.956524445442484e-05,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,0.0001348032819805,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0006394430529326,291.1208801269531,294.1499938964844,265.9366760253906,264.9469909667969,268.9309387207031,265.9532775878906,290.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-22.8040714263916,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033264160156,0.0,0.0,0.0001280536671401,292.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001348458463326,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,9.959755698218942e-05,291.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5410461425781,0.0,0.0,0.0001348470104858,292.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.000639650679659,291.1161804199219,294.1499938964844,265.8999938964844,264.9240417480469,268.8583984375,265.9165954589844,290.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.8299503326416,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033264160156,0.0,0.0,0.0001280536671401,292.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001348458463326,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,9.959755698218942e-05,291.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5410461425781,0.0,0.0,0.0001348470104858,292.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.000639650679659,291.1161804199219,294.1499938964844,265.8999938964844,264.9240417480469,268.8583984375,265.9165954589844,290.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.8299503326416,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001280948781641,292.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0001348892692476,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202941894531,0.0,0.0,9.96296075754799e-05,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,0.000134890404297,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0006398565601557,291.111328125,294.1499938964844,265.86334228515625,264.9007568359375,268.7867126464844,265.8799133300781,290.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.85592460632324,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001280948781641,292.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0001348892692476,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202941894531,0.0,0.0,9.96296075754799e-05,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,0.000134890404297,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0006398565601557,291.111328125,294.1499938964844,265.86334228515625,264.9007568359375,268.7867126464844,265.8799133300781,290.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.85592460632324,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,0.0001281346485484,292.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0001349311642115,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098571777344,0.0,0.0,9.96605376712978e-05,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,0.000134932284709,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0006400553393177,291.1063537597656,294.1499938964844,265.82666015625,264.87701416015625,268.7158508300781,265.8432006835937,290.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.85862834409545e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987401872873,60.0,-22.881786346435547,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,0.0001281346485484,292.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0001349311642115,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098571777344,0.0,0.0,9.96605376712978e-05,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,0.000134932284709,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0006400553393177,291.1063537597656,294.1499938964844,265.82666015625,264.87701416015625,268.7158508300781,265.8432006835937,290.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.85862834409545e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987401872873,60.0,-22.881786346435547,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,0.0001281536387978,292.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001349511585431,290.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.504638671875,0.0,0.0,9.967530058929695e-05,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,0.0001349522790405,292.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.000640150217805,291.1037902832031,294.1499938964844,265.8083190917969,264.8649597167969,268.6807556152344,265.8248596191406,290.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654796639457,4.860991964505956e-08,0.0013654311187565,-0.12545807659626,0.0,0.0,0.0,-0.0289104562252759,60.0,-22.89460563659668,-0.0,-1.2712479247056765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9484558105469,0.0,0.0,0.0001281719014514,292.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.000134970396175,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,9.968950325855984e-05,291.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50927734375,0.0,0.0,0.0001349715166725,292.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0006402414874173,291.1011962890625,294.1499938964844,265.7900085449219,264.8527526855469,268.6458435058594,265.8065185546875,290.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632657012603886e-08,0.0013656254159286,-0.1255163103342056,0.0,0.0,0.0,-0.0289217289537191,60.0,-22.907325744628903,-0.0,-1.2716098751752725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.930419921875,0.0,0.0,0.0001282056909985,292.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0001350060047116,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,9.97157912934199e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986572265625,0.0,0.0,0.0001350070961052,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0006404103478416,291.0959167480469,294.1499938964844,265.7533264160156,264.8278503417969,268.5765991210937,265.76983642578125,290.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.028942584991455,60.0,-22.9323959350586,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.930419921875,0.0,0.0,0.0001282056909985,292.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0001350060047116,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,9.97157912934199e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986572265625,0.0,0.0,0.0001350070961052,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0006404103478416,291.0959167480469,294.1499938964844,265.7533264160156,264.8278503417969,268.5765991210937,265.76983642578125,290.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.028942584991455,60.0,-22.9323959350586,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124755859375,0.0,0.0,0.0001282348966924,292.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001350367674604,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,9.973849955713376e-05,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880065917969,0.0,0.0,0.0001350378443021,292.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0006405562744475,291.09051513671875,294.1499938964844,265.7166748046875,264.8022155761719,268.508056640625,265.7331848144531,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.95678901672364,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124755859375,0.0,0.0,0.0001282348966924,292.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001350367674604,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,9.973849955713376e-05,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880065917969,0.0,0.0,0.0001350378443021,292.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0006405562744475,291.09051513671875,294.1499938964844,265.7166748046875,264.8022155761719,268.508056640625,265.7331848144531,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.95678901672364,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946228027344,0.0,0.0,0.0001282585435546,292.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001350616803392,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,9.97568859020248e-05,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,0.000135062742629,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0006406744942069,291.0849609375,294.1499938964844,265.67999267578125,264.7757873535156,268.44024658203125,265.6965026855469,290.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.98028945922852,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946228027344,0.0,0.0,0.0001282585435546,292.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001350616803392,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,9.97568859020248e-05,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773864746094,0.0,0.0,0.000135062742629,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0006406744942069,291.0849609375,294.1499938964844,265.67999267578125,264.7757873535156,268.44024658203125,265.6965026855469,290.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.98028945922852,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768920898437,0.0,0.0,0.000128275656607,292.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0001350797247141,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,9.977019362850116e-05,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667053222656,0.0,0.0,0.0001350807579001,292.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0006407600012607,291.0792541503906,294.1499938964844,265.6433410644531,264.7484436035156,268.37322998046875,265.6598205566406,290.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-23.002721786499023,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768920898437,0.0,0.0,0.000128275656607,292.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0001350797247141,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,9.977019362850116e-05,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667053222656,0.0,0.0,0.0001350807579001,292.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0006407600012607,291.0792541503906,294.1499938964844,265.6433410644531,264.7484436035156,268.37322998046875,265.6598205566406,290.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-23.002721786499023,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,0.0001282814337173,292.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0001350858074147,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4522705078125,0.0,0.0,9.977469017030673e-05,291.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,0.0001350868406007,292.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0006407889304682,291.0763244628906,294.1499938964844,265.625,264.7344055175781,268.3399963378906,265.6414794921875,290.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366839162074,4.876894621475005e-08,0.0013667903840541,-0.1258653104305267,0.0,0.0,0.0,-0.028989290818572,60.0,-23.01345634460449,-0.0,-1.2737802990159253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592834472656,0.0,0.0,0.0001282851735595,292.84375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001350897509837,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,9.977759327739476e-05,291.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560241699219,0.0,0.0,0.0001350907696178,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0006408076151274,291.0733947753906,294.1499938964844,265.6066589355469,264.7200927734375,268.30694580078125,265.6231384277344,290.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668787432834,4.877357540067352e-08,0.0013668299652636,-0.1258771568536758,0.0,0.0,0.0,-0.0289915855973958,60.0,-23.02385139465332,-0.0,-1.27385391124335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
