time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420420,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.0001282864395761,292.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0001350911043118,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,9.977857553167269e-05,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4453430175781,0.0,0.0,0.000135092108394,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0006408140179701,291.0673828125,294.1499938964844,265.57000732421875,264.690673828125,268.24139404296875,265.58648681640625,290.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923436939716,60.0,-23.04363250732422,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.0001282864395761,292.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0001350911043118,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,9.977857553167269e-05,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4453430175781,0.0,0.0,0.000135092108394,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0006408140179701,291.0673828125,294.1499938964844,265.57000732421875,264.690673828125,268.24139404296875,265.58648681640625,290.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923436939716,60.0,-23.04363250732422,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,0.0001282781886402,292.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0001350824168184,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,9.977215086109936e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43463134765625,0.0,0.0,0.0001350834063487,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0006407728069461,291.0612487792969,294.1499938964844,265.5333251953125,264.6600646972656,268.176513671875,265.5498046875,290.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.061845779418945,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,0.0001282781886402,292.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0001350824168184,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,9.977215086109936e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43463134765625,0.0,0.0,0.0001350834063487,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0006407728069461,291.0612487792969,294.1499938964844,265.5333251953125,264.6600646972656,268.176513671875,265.5498046875,290.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.061845779418945,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070068359375,0.0,0.0,0.0001282594457734,292.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001350626844214,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,9.975756256608292e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,0.0001350636593997,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0006406792672351,291.05499267578125,294.1499938964844,265.4966735839844,264.6282043457031,268.1123352050781,265.5131530761719,290.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.07823944091797,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070068359375,0.0,0.0,0.0001282594457734,292.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001350626844214,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,9.975756256608292e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,0.0001350636593997,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0006406792672351,291.05499267578125,294.1499938964844,265.4966735839844,264.6282043457031,268.1123352050781,265.5131530761719,290.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.07823944091797,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,0.000128229134134,292.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0001350307720713,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,9.973398118745536e-05,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41314697265625,0.0,0.0,0.0001350317324977,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.000640527869109,291.048583984375,294.1499938964844,265.4599914550781,264.594970703125,268.048828125,265.4765014648437,290.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.0926456451416,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,0.000128229134134,292.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0001350307720713,290.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,9.973398118745536e-05,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41314697265625,0.0,0.0,0.0001350317324977,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.000640527869109,291.048583984375,294.1499938964844,265.4599914550781,264.594970703125,268.048828125,265.4765014648437,290.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.0926456451416,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811584472656,0.0,0.0,0.0001282091834582,292.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0001350097882095,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993835449219,0.0,0.0,9.971846884582192e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,0.000135010734084,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0006404282758012,291.0453186035156,294.1499938964844,265.4416809082031,264.57781982421875,268.0173034667969,265.4581604003906,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678614916752856e-08,0.0013660184340551,-0.1256339997053146,0.0,0.0,0.0,-0.0289445128291845,60.0,-23.09900665283203,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,0.0001281860313611,292.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0001349853991996,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,9.97004608507268e-05,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,0.0001349863450741,292.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.000640312617179,291.0420227050781,294.1499938964844,265.42333984375,264.5603332519531,267.9859619140625,265.4398498535156,290.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.10482406616211,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75555419921875,0.0,0.0,0.00012812888599,292.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.000134925241582,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,9.965600474970417e-05,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,0.0001349261583527,292.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0006400272250175,291.0353698730469,294.1499938964844,265.3866577148437,264.5241394042969,267.9237670898437,265.4031982421875,290.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.114633560180664,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75555419921875,0.0,0.0,0.00012812888599,292.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.000134925241582,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,9.965600474970417e-05,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,0.0001349261583527,292.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0006400272250175,291.0353698730469,294.1499938964844,265.3866577148437,264.5241394042969,267.9237670898437,265.4031982421875,290.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.114633560180664,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,0.0001280562282772,292.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001348487421637,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,9.95994923869148e-05,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,0.0001348496443824,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0006396643584594,291.028564453125,294.1499938964844,265.3500061035156,264.4863586425781,267.8622436523437,265.3665466308594,290.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848781998134657e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.0288499314337968,60.0,-23.12173080444336,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73858642578125,0.0,0.0,0.0001280562282772,292.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001348487421637,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,9.95994923869148e-05,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,0.0001348496443824,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0006396643584594,291.028564453125,294.1499938964844,265.3500061035156,264.4863586425781,267.8622436523437,265.3665466308594,290.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848781998134657e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.0288499314337968,60.0,-23.12173080444336,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,0.0001279485586564,292.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0001347353681921,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620910644531,0.0,0.0,9.951574611477554e-05,291.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,0.000134736255859,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0006391265778802,291.0216369628906,294.1499938964844,265.3133239746094,264.44775390625,267.8013000488281,265.3299255371094,290.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.12456321716309,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,0.0001279485586564,292.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0001347353681921,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620910644531,0.0,0.0,9.951574611477554e-05,291.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,0.000134736255859,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0006391265778802,291.0216369628906,294.1499938964844,265.3133239746094,264.44775390625,267.8013000488281,265.3299255371094,290.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.12456321716309,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0001277885312447,292.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001345668715657,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,9.939128358382732e-05,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,0.0001345677446806,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0006383272702805,291.0145874023437,294.1499938964844,265.27667236328125,264.4091491699219,267.7410583496094,265.2933349609375,290.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.119272232055664,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0001277885312447,292.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001345668715657,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,9.939128358382732e-05,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,0.0001345677446806,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0006383272702805,291.0145874023437,294.1499938964844,265.27667236328125,264.4091491699219,267.7410583496094,265.2933349609375,290.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.119272232055664,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,0.0001276893890462,292.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001344624761259,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,9.93141729850322e-05,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,0.0001344633346889,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0006378320977091,291.010986328125,294.1499938964844,265.2583312988281,264.3898620605469,267.711181640625,265.2750244140625,290.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605272397398,4.8030432964196734e-08,0.0013604791602119,-0.1239736527204513,0.0,0.0,0.0,-0.0286231953650712,60.0,-23.11308860778809,-0.0,-1.262041848804074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,0.0001275776012334,292.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001343447511317,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34063720703125,0.0,0.0,9.92272180155851e-05,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,0.0001343456096947,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.000637273711618,291.00738525390625,294.1499938964844,265.239990234375,264.3705749511719,267.68145751953125,265.2567443847656,290.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593359617516,4.789105645386371e-08,0.0013592881150543,-0.1236165091395378,0.0,0.0,0.0,-0.0285541042685508,60.0,-23.104555130004883,-0.0,-1.2598326293300488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0001273190573556,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001340725139016,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,9.902612509904428e-05,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,0.0001340733579127,292.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0006359822582453,291.0001220703125,294.1499938964844,265.2033386230469,264.3320007324219,267.6224975585937,265.2201843261719,290.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.0814266204834,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0001273190573556,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0001340725139016,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,9.902612509904428e-05,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,0.0001340733579127,292.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,0.0006359822582453,291.0001220703125,294.1499938964844,265.2033386230469,264.3320007324219,267.6224975585937,265.2201843261719,290.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.0814266204834,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552124023437,0.0,0.0,0.0001270124485017,292.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001337496505584,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,9.878764831228182e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,0.0001337504800176,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.000634450756479,290.9927062988281,294.1499938964844,265.1666564941406,264.29345703125,267.564208984375,265.1836242675781,290.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-23.049205780029297,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552124023437,0.0,0.0,0.0001270124485017,292.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001337496505584,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,9.878764831228182e-05,291.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,0.0001337504800176,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.000634450756479,290.9927062988281,294.1499938964844,265.1666564941406,264.29345703125,267.564208984375,265.1836242675781,290.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-23.049205780029297,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,0.0001266597100766,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001333782129222,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,9.85132937785238e-05,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0001333790132775,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0006326888105832,290.9851989746094,294.1499938964844,265.1300048828125,264.2549133300781,267.506591796875,265.1471252441406,290.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-23.00838661193848,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,0.0001266597100766,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001333782129222,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,9.85132937785238e-05,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0001333790132775,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0006326888105832,290.9851989746094,294.1499938964844,265.1300048828125,264.2549133300781,267.506591796875,265.1471252441406,290.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-23.00838661193848,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,0.0001262626028619,292.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001329600490862,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,9.82044221018441e-05,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,0.0001329608348896,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0006307052099145,290.97760009765625,294.1499938964844,265.09332275390625,264.2164001464844,267.4496154785156,265.1106262207031,290.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.959243774414062,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,0.0001262626028619,292.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001329600490862,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,9.82044221018441e-05,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048095703125,0.0,0.0,0.0001329608348896,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0006307052099145,290.97760009765625,294.1499938964844,265.09332275390625,264.2164001464844,267.4496154785156,265.1106262207031,290.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.959243774414062,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,0.0001260480639757,292.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0001327341160504,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.803755528992042e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,0.0001327349018538,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0006296335486695,290.9737854003906,294.1499938964844,265.07501220703125,264.1971435546875,267.4214172363281,265.0923767089844,290.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430377002805,4.5984272389887344e-08,0.0013429917162284,-0.1187259405851364,0.0,0.0,0.0,-0.0276088695973157,60.0,-22.931560516357425,-0.0,-1.2298019669287896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064453125,0.0,0.0,0.0001258236152352,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001324977783951,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,9.786299051484092e-05,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939758300781,0.0,0.0,0.0001324985641986,292.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0006285124691203,290.96990966796875,294.1499938964844,265.0566711425781,264.1778869628906,267.3933410644531,265.0741577148437,290.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.902034759521484,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,0.0001253463851753,292.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0001319952425546,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,9.749180026119576e-05,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0001319959992542,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0006261285743676,290.9621276855469,294.1499938964844,265.0199890136719,264.1393737792969,267.33770751953125,265.0377197265625,289.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.83757400512696,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,0.0001253463851753,292.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0001319952425546,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762451171875,0.0,0.0,9.749180026119576e-05,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0001319959992542,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0006261285743676,290.9621276855469,294.1499938964844,265.0199890136719,264.1393737792969,267.33770751953125,265.0377197265625,289.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.83757400512696,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,0.0001248357293661,292.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0001314575056312,290.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655029296875,0.0,0.0,9.70946202869527e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,0.0001314582477789,292.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.000623577798251,290.9542541503906,294.1499938964844,264.9833374023437,264.10089111328125,267.2827453613281,265.00128173828125,289.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.76635360717773,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,0.0001248357293661,292.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0001314575056312,290.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655029296875,0.0,0.0,9.70946202869527e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,0.0001314582477789,292.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.000623577798251,290.9542541503906,294.1499938964844,264.9833374023437,264.10089111328125,267.2827453613281,265.00128173828125,289.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.76635360717773,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618591308594,0.0,0.0,0.0001244072336703,292.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001310062943957,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,9.676135232439265e-05,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,0.0001310070365434,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0006214375025592,290.9478759765625,294.1499938964844,264.9540100097656,264.07012939453125,267.2392578125,264.97216796875,289.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.70516395568848,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,0.0001242978032678,292.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0001308910723309,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547912597656,0.0,0.0,9.667623817222192e-05,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,0.0001308917999267,292.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0006208908744156,290.9462890625,294.1499938964844,264.9466552734375,264.0624389648437,267.2284545898437,264.9648742675781,289.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.68940162658692,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,0.0001237399847013,292.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001303036551689,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,9.624237281968816e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,0.0001303043827647,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0006181044736877,290.9382629394531,294.1499938964844,264.9100036621094,264.02398681640625,267.1747741699219,264.9284973144531,289.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.607934951782227,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,0.0001237399847013,292.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001303036551689,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,9.624237281968816e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,0.0001303043827647,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0006181044736877,290.9382629394531,294.1499938964844,264.9100036621094,264.02398681640625,267.1747741699219,264.9284973144531,289.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.607934951782227,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53521728515625,0.0,0.0,0.0001234561350429,292.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0001300047588301,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23876953125,0.0,0.0,9.6021598437801e-05,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0001300054573221,292.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0006166865932755,290.9342041015625,294.1499938964844,264.89166259765625,264.0047607421875,267.148193359375,264.9103088378906,289.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.56590461730957,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
