time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422760,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274658203125,0.0,0.0,0.000123170466395,292.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001297039416385,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,9.579941252013668e-05,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0001297046401305,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0006152596906758,290.9301452636719,294.1499938964844,264.8733215332031,263.98553466796875,267.12176513671875,264.8921203613281,289.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.52330780029297,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0001225965825142,292.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001290996297029,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.535305434837936e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0001291003136429,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0006123930797912,290.9219665527344,294.1499938964844,264.836669921875,263.9471130371094,267.0693664550781,264.85577392578125,289.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.437110900878903,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51202392578125,0.0,0.0,0.0001225965825142,292.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001290996297029,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.535305434837936e-05,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0001291003136429,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0006123930797912,290.9219665527344,294.1499938964844,264.836669921875,263.9471130371094,267.0693664550781,264.85577392578125,289.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.437110900878903,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0001220171980094,292.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001284895115531,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.490241791354492e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.0001284901809412,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0006094989366829,290.9137268066406,294.1499938964844,264.79998779296875,263.90869140625,267.017578125,264.8194580078125,289.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977601537015e-08,0.0013000463368371,-0.1058003678917884,0.0,0.0,0.0,-0.025118101388216,60.0,-22.34980583190918,-0.0,-1.1524006282570559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,0.0001220171980094,292.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001284895115531,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.490241791354492e-05,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.0001284901809412,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0006094989366829,290.9137268066406,294.1499938964844,264.79998779296875,263.90869140625,267.017578125,264.8194580078125,289.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977601537015e-08,0.0013000463368371,-0.1058003678917884,0.0,0.0,0.0,-0.025118101388216,60.0,-22.34980583190918,-0.0,-1.1524006282570559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814758300781,0.0,0.0,0.000121423479868,292.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001278643030673,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.444063471164554e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,0.0001278649724554,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0006065332563593,290.9053955078125,294.1499938964844,264.7633361816406,263.8702697753906,266.96636962890625,264.7831420898437,289.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.260648727416992,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814758300781,0.0,0.0,0.000121423479868,292.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001278643030673,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.444063471164554e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,0.0001278649724554,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0006065332563593,290.9053955078125,294.1499938964844,264.7633361816406,263.8702697753906,266.96636962890625,264.7831420898437,289.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.260648727416992,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46636962890625,0.0,0.0,0.0001208086250699,292.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.000127216844703,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.396240784553812e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001272174849873,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0006034619873389,290.89703369140625,294.1499938964844,264.7266540527344,263.8318786621094,266.9157409667969,264.746826171875,289.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.1679801940918,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46636962890625,0.0,0.0,0.0001208086250699,292.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.000127216844703,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.396240784553812e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001272174849873,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0006034619873389,290.89703369140625,294.1499938964844,264.7266540527344,263.8318786621094,266.9157409667969,264.746826171875,289.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.1679801940918,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,0.0001204945147037,292.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,0.0001268860796699,290.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.371810301672669e-05,291.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001268867199542,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,0.0006018929416313,290.892822265625,294.1499938964844,264.7083435058594,263.81268310546875,266.8906555175781,264.72869873046875,289.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906186307744974e-08,0.0012838237453252,-0.1009042486548423,0.0,0.0,0.0,-0.0241772551089525,60.0,-22.12022590637207,-0.0,-1.1238167729743509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0001201771301566,292.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0001265518658328,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.347124432679266e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0001265524915652,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0006003075977787,290.8885803222656,294.1499938964844,264.69000244140625,263.79351806640625,266.8656921386719,264.7105712890625,289.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.07171440124512,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364929199219,0.0,0.0,0.0001195364893646,292.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0001258772535948,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.297296492150052e-05,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001258778647752,292.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.000597107456997,290.8800964355469,294.1499938964844,264.6533203125,263.7551574707031,266.81622314453125,264.67431640625,289.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.97296714782715,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364929199219,0.0,0.0,0.0001195364893646,292.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0001258772535948,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.297296492150052e-05,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001258778647752,292.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.000597107456997,290.8800964355469,294.1499938964844,264.6533203125,263.7551574707031,266.81622314453125,264.67431640625,289.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.97296714782715,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,0.0001188960814033,292.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0001252028741873,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.247486741514876e-05,291.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0001252034853678,292.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0005939085385762,290.8715515136719,294.1499938964844,264.6166687011719,263.716796875,266.76727294921875,264.6381225585937,289.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.001266794046387,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.873123168945312,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217224121094,0.0,0.0,0.0001188960814033,292.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0001252028741873,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.247486741514876e-05,291.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0001252034853678,292.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0005939085385762,290.8715515136719,294.1499938964844,264.6166687011719,263.716796875,266.76727294921875,264.6381225585937,289.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.001266794046387,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.873123168945312,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,0.0001182662817882,292.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001245396706508,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.198502084473148e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001245402672793,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0005907625891268,290.8629455566406,294.1499938964844,264.5799865722656,263.678466796875,266.7188720703125,264.6018981933594,289.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.774002075195312,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,0.0001182662817882,292.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001245396706508,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.198502084473148e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001245402672793,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0005907625891268,290.8629455566406,294.1499938964844,264.5799865722656,263.678466796875,266.7188720703125,264.6018981933594,289.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.774002075195312,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,0.0001176577206933,292.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0001238988479599,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.15116906980984e-05,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001238994154846,292.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0005877227522432,290.85430908203125,294.1499938964844,264.5433349609375,263.64013671875,266.67095947265625,264.5657043457031,289.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.67754173278809,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,0.0001176577206933,292.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0001238988479599,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.15116906980984e-05,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001238994154846,292.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0005877227522432,290.85430908203125,294.1499938964844,264.5433349609375,263.64013671875,266.67095947265625,264.5657043457031,289.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.67754173278809,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0001173646451206,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0001235902163898,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.128374222200364e-05,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0001235907984664,292.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0005862587713636,290.8499755859375,294.1499938964844,264.5249938964844,263.6209716796875,266.6471862792969,264.547607421875,289.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.022243432700634,60.0,-21.630964279174805,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780517578125,0.0,0.0,0.0001170807736343,292.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,0.0001232912909472,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.106295328820124e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001232918584719,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,0.0005848408327437,290.8456115722656,294.1499938964844,264.50665283203125,263.601806640625,266.6235656738281,264.5295104980469,289.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474883114919,3.480710830672251e-08,0.0012474535033106,-0.0899029523134231,0.0,0.0,0.0,-0.0220680478960275,60.0,-21.58577346801757,-0.0,-1.0610389722387481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,0.0001165451831184,292.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0001227273023687,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.064637561095878e-05,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001227278553415,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0005821654922328,290.8368835449219,294.1499938964844,264.4700012207031,263.5635070800781,266.5765991210937,264.4933166503906,289.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.50031089782715,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,0.0001165451831184,292.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0001227273023687,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.064637561095878e-05,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001227278553415,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0005821654922328,290.8368835449219,294.1499938964844,264.4700012207031,263.5635070800781,266.5765991210937,264.4933166503906,289.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.50031089782715,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,0.0001160602332674,292.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0001222166320076,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.026919724419712e-05,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0001222171704284,292.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0005797430640086,290.8280639648437,294.1499938964844,264.4333190917969,263.5252380371094,266.53009033203125,264.45709228515625,289.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366138398647,3.3535190624434115e-08,0.001236580312252,-0.0866078734397888,0.0,0.0,0.0,-0.0214375164359807,60.0,-21.42330551147461,-0.0,-1.0426217755821201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,0.0001160602332674,292.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0001222166320076,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.026919724419712e-05,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0001222171704284,292.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0005797430640086,290.8280639648437,294.1499938964844,264.4333190917969,263.5252380371094,266.53009033203125,264.45709228515625,289.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366138398647,3.3535190624434115e-08,0.001236580312252,-0.0866078734397888,0.0,0.0,0.0,-0.0214375164359807,60.0,-21.42330551147461,-0.0,-1.0426217755821201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,0.00011563339649,292.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.000121767159726,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,8.993720985017717e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001217676981468,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.000577610975597,290.8192138671875,294.1499938964844,264.39666748046875,263.4869689941406,266.48394775390625,264.4208374023437,289.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320654932409,3.3003225041738915e-08,0.0012320325477048,-0.0852289125323295,0.0,0.0,0.0,-0.0211738031357526,60.0,-21.355892181396484,-0.0,-1.0349666723641349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,0.00011563339649,292.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.000121767159726,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,8.993720985017717e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0001217676981468,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,0.000577610975597,290.8192138671875,294.1499938964844,264.39666748046875,263.4869689941406,266.48394775390625,264.4208374023437,289.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320654932409,3.3003225041738915e-08,0.0012320325477048,-0.0852289125323295,0.0,0.0,0.0,-0.0211738031357526,60.0,-21.355892181396484,-0.0,-1.0349666723641349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,0.0001152730037574,292.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0001213876530528,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,8.965689630713314e-05,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0001213881769217,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0005758107872679,290.810302734375,294.1499938964844,264.3599853515625,263.4486999511719,266.43817138671875,264.384521484375,289.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.299842834472656,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,0.0001152730037574,292.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0001213876530528,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,8.965689630713314e-05,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0001213881769217,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0005758107872679,290.810302734375,294.1499938964844,264.3599853515625,263.4486999511719,266.43817138671875,264.384521484375,289.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.299842834472656,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,0.0001151198084698,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0001212263377965,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,8.953774522524327e-05,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0001212268543895,292.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0005750455311499,290.80584716796875,294.1499938964844,264.3416748046875,263.4295654296875,266.4154052734375,264.3663635253906,289.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.276647567749023,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0001149857489508,292.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0001210851696669,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,8.943347347667441e-05,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001210856789839,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.0005743759102188,290.80133056640625,294.1499938964844,264.3233337402344,263.41046142578125,266.3927307128906,264.3481750488281,289.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356719136238,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.256732940673828,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.0001147782313637,292.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0001208666508318,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,8.927207090891898e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0001208671601489,292.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0005733393481932,290.79229736328125,294.1499938964844,264.2866516113281,263.3722229003906,266.3475646972656,264.311767578125,289.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.227270126342773,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.0001147782313637,292.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0001208666508318,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,8.927207090891898e-05,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0001208671601489,292.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0005733393481932,290.79229736328125,294.1499938964844,264.2866516113281,263.3722229003906,266.3475646972656,264.311767578125,289.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.227270126342773,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001146566282841,292.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0001207386012538,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,8.91774907358922e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001207390960189,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0005727319512516,290.783203125,294.1499938964844,264.25,263.3340148925781,266.3026428222656,264.2752990722656,289.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216564500704,3.1785852172561135e-08,0.0012216246686875,-0.0820714980363845,0.0,0.0,0.0,-0.0205703079700469,60.0,-21.21315574645996,-0.0,-1.0175543962986927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001146566282841,292.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0001207386012538,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,8.91774907358922e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001207390960189,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.0005727319512516,290.783203125,294.1499938964844,264.25,263.3340148925781,266.3026428222656,264.2752990722656,289.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216564500704,3.1785852172561135e-08,0.0012216246686875,-0.0820714980363845,0.0,0.0,0.0,-0.0205703079700469,60.0,-21.21315574645996,-0.0,-1.0175543962986927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,0.0001146102222264,292.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0001206897431984,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,8.914139471016824e-05,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0001206902306876,292.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0005725001683458,290.7740173339844,294.1499938964844,264.2169189453125,263.299072265625,266.2579650878906,264.2401123046875,289.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213986396789,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.21309280395508,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650146484375,0.0,0.0,0.0001146102222264,292.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0001206897431984,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,8.914139471016824e-05,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0001206902306876,292.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0005725001683458,290.7740173339844,294.1499938964844,264.2169189453125,263.299072265625,266.2579650878906,264.2401123046875,289.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213986396789,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.21309280395508,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,0.0001146205759141,292.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0001207006425829,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,8.914944191928953e-05,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001207011300721,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0005725519149564,290.7647399902344,294.1499938964844,264.190673828125,263.2704162597656,266.213623046875,264.2097473144531,289.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.220468521118164,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,0.0001146205759141,292.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0001207006425829,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,8.914944191928953e-05,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001207011300721,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0005725519149564,290.7647399902344,294.1499938964844,264.190673828125,263.2704162597656,266.213623046875,264.2097473144531,289.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.220468521118164,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
