time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
425100,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.000114645830763,292.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0001207272507599,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,8.916909428080544e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001207277236972,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0005726781091652,290.76007080078125,294.1499938964844,264.1799621582031,263.2582702636719,266.19158935546875,264.1968994140625,289.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.226158142089844,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0001146836439147,292.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0001207670648,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,8.919849642552435e-05,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0001207675377372,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0005728669348172,290.75537109375,294.1499938964844,264.1708068847656,263.24755859375,266.1697082519531,264.18560791015625,289.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219432974234,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869674682617,60.0,-21.23297119140625,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0001147941875387,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.0001208834728458,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,8.928446914069355e-05,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001208839457831,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.0005734191508963,290.7459411621094,294.1499938964844,264.15679931640625,263.2301025390625,266.1263732910156,264.1673889160156,289.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160890817642,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.24964714050293,-0.0,-1.0199965316815001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0001147941875387,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.0001208834728458,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,8.928446914069355e-05,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001208839457831,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.0005734191508963,290.7459411621094,294.1499938964844,264.15679931640625,263.2301025390625,266.1263732910156,264.1673889160156,289.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160890817642,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.24964714050293,-0.0,-1.0199965316815001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0001149463569163,292.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0001210437258123,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,8.940282714320347e-05,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0001210441914736,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0005741793429479,290.7364196777344,294.1499938964844,264.1481628417969,263.21759033203125,266.08367919921875,264.1549072265625,289.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.020749257877469,60.0,-21.27000617980957,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,0.0001149463569163,292.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0001210437258123,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,8.940282714320347e-05,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0001210441914736,291.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0005741793429479,290.7364196777344,294.1499938964844,264.1481628417969,263.21759033203125,266.08367919921875,264.1549072265625,289.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.020749257877469,60.0,-21.27000617980957,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001151337128248,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,0.000121241020679,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,8.954855002230033e-05,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001212414790643,291.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,0.00057511520572,290.7267761230469,294.1499938964844,264.1444091796875,263.2095947265625,266.0417175292969,264.147705078125,289.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.2380313541580115e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.29325294494629,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001151337128248,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,0.000121241020679,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,8.954855002230033e-05,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001212414790643,291.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,0.00057511520572,290.7267761230469,294.1499938964844,264.1444091796875,263.2095947265625,266.0417175292969,264.147705078125,289.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.2380313541580115e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.29325294494629,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001153494522441,292.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0001214682124555,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,8.971634088084102e-05,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001214686635648,291.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0005761929205618,290.717041015625,294.1499938964844,264.1450500488281,263.20562744140625,266.00054931640625,264.145263671875,289.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290038866922,-0.0843108519911766,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.31854248046875,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0001153494522441,292.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0001214682124555,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,8.971634088084102e-05,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0001214686635648,291.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0005761929205618,290.717041015625,294.1499938964844,264.1450500488281,263.20562744140625,266.00054931640625,264.145263671875,289.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290038866922,-0.0843108519911766,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.31854248046875,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001154658020823,292.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,0.0001215907395817,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,8.980683924164623e-05,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,0.0001215911834151,291.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,0.0005767741240561,290.712158203125,294.1499938964844,264.1468811035156,263.2050476074219,265.9803161621094,264.1457214355469,289.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302760733291,3.279415494716886e-08,0.0012302433606237,-0.0846868455410003,0.0,0.0,0.0,-0.0210701506584882,60.0,-21.331687927246094,-0.0,-1.0319658372281992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0001155865902546,292.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,0.0001217179305967,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,8.990077913040295e-05,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001217183744302,291.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,0.0005773774464614,290.70721435546875,294.1499938964844,264.1496276855469,263.2052917480469,265.9602966308594,264.1471862792969,289.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.34499168395996,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001158380837296,292.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0001219827754539,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.009638597490266e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.0001219832120114,291.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0005786337424069,290.6972961425781,294.1499938964844,264.1575927734375,263.2081298828125,265.92095947265625,264.1527709960937,289.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258086062915027e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.37165260314941,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001158380837296,292.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0001219827754539,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.009638597490266e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.0001219832120114,291.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0005786337424069,290.6972961425781,294.1499938964844,264.1575927734375,263.2081298828125,265.92095947265625,264.1527709960937,289.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258086062915027e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.37165260314941,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0001160971223725,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0001222555583808,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,9.02978572412394e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0001222559803863,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.000579927698709,290.6872863769531,294.1499938964844,264.16851806640625,263.2137145996094,265.882568359375,264.1617126464844,289.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601624757051,60.0,-21.39765739440918,-0.0,-1.0432808039695376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0001160971223725,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.0001222555583808,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,9.02978572412394e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0001222559803863,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841491699219,0.0,0.0,0.000579927698709,290.6872863769531,294.1499938964844,264.16851806640625,263.2137145996094,265.882568359375,264.1617126464844,289.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601624757051,60.0,-21.39765739440918,-0.0,-1.0432808039695376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001163571796496,292.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0001225294108735,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,9.05001288629137e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.0001225298474309,291.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0005812267772853,290.6771545410156,294.1499938964844,264.181884765625,263.2215881347656,265.8452453613281,264.1734924316406,289.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661596655845,0.0,0.0,0.0,-0.0216208230704069,60.0,-21.42215156555176,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001163571796496,292.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0001225294108735,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,9.05001288629137e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.0001225298474309,291.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0005812267772853,290.6771545410156,294.1499938964844,264.181884765625,263.2215881347656,265.8452453613281,264.1734924316406,289.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661596655845,0.0,0.0,0.0,-0.0216208230704069,60.0,-21.42215156555176,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001166123111033,292.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001227980828844,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.069855877896772e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.0001227985048899,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.000582501234021,290.6669311523437,294.1499938964844,264.1972045898437,263.2313232421875,265.8089294433594,264.18756103515625,289.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.4222928491089994e-08,0.0012424571905285,-0.0883898958563804,0.0,0.0,0.0,-0.0217784382402896,60.0,-21.44437789916992,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0001166123111033,292.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001227980828844,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.069855877896772e-05,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.0001227985048899,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.000582501234021,290.6669311523437,294.1499938964844,264.1972045898437,263.2313232421875,265.8089294433594,264.18756103515625,289.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.4222928491089994e-08,0.0012424571905285,-0.0883898958563804,0.0,0.0,0.0,-0.0217784382402896,60.0,-21.44437789916992,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0001167363516287,292.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0001229287008754,290.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,9.079503797693178e-05,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.000122929122881,291.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0005831208545714,290.6617736816406,294.1499938964844,264.2054443359375,263.2367553710937,265.79119873046875,264.1953125,289.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.45440673828125,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0001168572562164,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0001230560301337,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,9.088907245313747e-05,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0001230564375873,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.000583724817261,290.6565856933594,294.1499938964844,264.2139892578125,263.24249267578125,265.77374267578125,264.2034606933594,289.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297613948583,60.0,-21.463653564453125,-0.0,-1.0569863917453405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001170876275864,292.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0001232986251125,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.106825018534435e-05,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001232990325661,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0005848755827173,290.64617919921875,294.1499938964844,264.23175048828125,263.2546081542969,265.7396240234375,264.2206115722656,289.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240970611572,0.0,0.0,0.0,-0.0220720823854208,60.0,-21.4796199798584,-0.0,-1.0611577749841673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001170876275864,292.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0001232986251125,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.106825018534435e-05,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001232990325661,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0005848755827173,290.64617919921875,294.1499938964844,264.23175048828125,263.2546081542969,265.7396240234375,264.2206115722656,289.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240970611572,0.0,0.0,0.0,-0.0220720823854208,60.0,-21.4796199798584,-0.0,-1.0611577749841673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001173000491689,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.0001235223171534,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.123346535488964e-05,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.000123522724607,291.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.0005859367083758,290.6356506347656,294.1499938964844,264.25,263.2673034667969,265.7065734863281,264.23858642578125,289.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498188298195,3.5079992244391185e-08,0.0012497837888076,-0.0906095281243324,0.0,0.0,0.0,-0.0222033113241195,60.0,-21.49185562133789,-0.0,-1.0650113324572885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001173000491689,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.0001235223171534,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.123346535488964e-05,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.000123522724607,291.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.0005859367083758,290.6356506347656,294.1499938964844,264.25,263.2673034667969,265.7065734863281,264.23858642578125,289.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498188298195,3.5079992244391185e-08,0.0012497837888076,-0.0906095281243324,0.0,0.0,0.0,-0.0222033113241195,60.0,-21.49185562133789,-0.0,-1.0650113324572885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0001175007782876,292.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.000123733698274,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.138958557741717e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0001237341057276,291.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0005869393935427,290.6250305175781,294.1499938964844,264.26824951171875,263.28009033203125,265.6745910644531,264.2568664550781,289.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330149472656565e-08,0.0012519222218543,-0.0912571400403976,0.0,0.0,0.0,-0.022327322512865,60.0,-21.500919342041016,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0001175007782876,292.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.000123733698274,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.138958557741717e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0001237341057276,291.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0005869393935427,290.6250305175781,294.1499938964844,264.26824951171875,263.28009033203125,265.6745910644531,264.2568664550781,289.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330149472656565e-08,0.0012519222218543,-0.0912571400403976,0.0,0.0,0.0,-0.022327322512865,60.0,-21.500919342041016,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.000117692798085,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.000123935911688,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,9.15389318834059e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.0001239363045897,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.0005878985975869,290.6143493652344,294.1499938964844,264.2860107421875,263.29254150390625,265.6436767578125,264.2749938964844,289.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540033785626,3.5569438949778493e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.508377075195312,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.000117692798085,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.000123935911688,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,9.15389318834059e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,0.0001239363045897,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.0005878985975869,290.6143493652344,294.1499938964844,264.2860107421875,263.29254150390625,265.6436767578125,264.2749938964844,289.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540033785626,3.5569438949778493e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.508377075195312,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001177829471998,292.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.000124030833831,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,9.160904301097617e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,0.0001240312267327,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0005883488920517,290.60894775390625,294.1499938964844,264.2945556640625,263.29852294921875,265.62860107421875,264.2838134765625,289.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.51144218444824,-0.0,-1.07379754865633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001178679885924,292.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0001241204008692,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,9.167518874164672e-05,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,0.000124120779219,291.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0005887737497687,290.6035461425781,294.1499938964844,264.30279541015625,263.3042297363281,265.6138000488281,264.2923889160156,289.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.0924415439367294,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.51394271850586,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0001180199105874,292.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001242803846253,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,9.179335029330105e-05,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,0.0001242807629751,291.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.000589532603044,290.5926818847656,294.1499938964844,264.318115234375,263.3147277832031,265.5848693847656,264.30865478515625,289.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.597708797542509e-08,0.0012574525317177,-0.0929314345121383,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.51689910888672,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0001180199105874,292.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001242803846253,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,9.179335029330105e-05,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,0.0001242807629751,291.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.000589532603044,290.5926818847656,294.1499938964844,264.318115234375,263.3147277832031,265.5848693847656,264.30865478515625,289.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.597708797542509e-08,0.0012574525317177,-0.0929314345121383,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.51689910888672,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001181445040856,292.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.000124411584693,290.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,9.189025149680674e-05,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.0001244119630428,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0005901550175622,290.5816955566406,294.1499938964844,264.3314819335937,263.3236083984375,265.5568542480469,264.3232116699219,289.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.516664505004883,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001181445040856,292.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.000124411584693,290.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,9.189025149680674e-05,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.0001244119630428,291.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,0.0005901550175622,290.5816955566406,294.1499938964844,264.3314819335937,263.3236083984375,265.5568542480469,264.3232116699219,289.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.516664505004883,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0001182406122097,292.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,0.0001245127932634,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,9.196500468533486e-05,290.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,0.0001245131716132,291.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,0.0005906351143494,290.5706787109375,294.1499938964844,264.3424072265625,263.3304138183594,265.5297241210937,264.33563232421875,289.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.51315116882324,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0001182406122097,292.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,0.0001245127932634,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209228515625,0.0,0.0,9.196500468533486e-05,290.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,0.0001245131716132,291.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,0.0005906351143494,290.5706787109375,294.1499938964844,264.3424072265625,263.3304138183594,265.5297241210937,264.33563232421875,289.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.51315116882324,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001183098283945,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,0.0001245856838067,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,9.20188394957222e-05,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0001245860621565,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,0.0005909808678552,290.5595397949219,294.1499938964844,264.3503723144531,263.334716796875,265.5033874511719,264.34539794921875,289.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633837053484967e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271298110485,60.0,-21.5068359375,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,305.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2480949407629735e-20,-1.2480968794675343e-20,1.911751556285448e-26,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
